time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566400,293.1859741210937,297.1499938964844,293.1499938964844,0.1095556020736694,-2461.8251953125,304.15838623046875,0.7362614274024963,0.173576608300209,0.1586157083511352,294.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.312744140625,0.4721886217594147,0.050000000745058,0.0492897368967533,293.2837829589844,297.1499938964844,293.1499938964844,0.2844652831554413,-4094.90869140625,304.1714172363281,0.9518144130706788,0.3749260306358337,0.2635705173015594,293.1185302734375,297.1499938964844,293.1499938964844,0.3548155426979065,-6567.5341796875,304.2425842285156,0.9990000128746032,0.5346274375915527,0.4203938245773315,293.2703857421875,297.1499938964844,293.1499938964844,0.0116926012560725,-3324.24755859375,303.0855407714844,0.4721886217594147,0.050000000745058,0.2338092923164367,291.3138122558594,291.1499938964844,260.1224975585937,258.5052490234375,280.0296630859375,294.3285522460937,291.3139343261719,1.0,0.2924225628376007,0.7147128582000732,0.7147128582000732,1.0,1.0,-1.3509989976882937,0.5649157166481018,0.7860832214355469,0.2454526424407959,0.0,0.0,0.5189171433448792,59.97428894042969,57.0,27.84695816040039,-15367.185546875,277.8088073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6012878417969,309.3630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,36486.3984375,18000.0,0.0,0.0,0.369882732629776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7003207802772522,0.70033198595047,-1.122963112720754e-05,0.0,0.000375383940991,0.0,0.0,83.76332092285156,0.0,0.0,0.0,0.5208265781402588,4.0,0.0,1.0
566460,293.1933288574219,297.1499938964844,293.1499938964844,0.107602410018444,-2426.822998046875,304.1587219238281,0.7335913777351379,0.1711542606353759,0.156027615070343,294.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29461669921875,0.4731228351593017,0.050000000745058,0.0492724031209945,293.2858581542969,297.1499938964844,293.1499938964844,0.2814841270446777,-4061.894287109375,304.169189453125,0.9499518871307372,0.3711220920085907,0.2609389722347259,293.0726623535156,297.1499938964844,293.1499938964844,0.3518272638320923,-6536.5908203125,304.2157897949219,0.9990000128746032,0.5447949767112732,0.4184234142303467,293.26763916015625,297.1499938964844,293.1499938964844,0.011641502380371,-3320.264892578125,303.0494079589844,0.4731228351593017,0.050000000745058,0.2337270677089691,291.2890014648437,291.1499938964844,260.1483459472656,258.5283203125,280.0541687011719,294.33795166015625,291.2838439941406,1.0,0.2914600074291229,0.7145926356315613,0.7145926356315613,1.0,1.0,-1.3422328233718872,0.5609743595123291,0.7812584638595581,0.2432304471731186,0.0,0.0,0.5013065338134766,59.39044570922852,75.0,-34.07783126831055,-15091.3447265625,272.8766784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94512939453125,309.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,36356.9140625,18000.0,0.0,0.0,0.3599329590797424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6516104340553284,0.6516212224960327,-1.0800456038850824e-05,0.0,0.000365286192391,0.0,0.0,73.84346008300781,0.0,0.0,0.0,0.504482626914978,4.0,0.0,1.0
566520,293.1933288574219,297.1499938964844,293.1499938964844,0.107602410018444,-2426.822998046875,304.1587219238281,0.7335913777351379,0.1711542606353759,0.156027615070343,294.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29461669921875,0.4731228351593017,0.050000000745058,0.0492724031209945,293.2858581542969,297.1499938964844,293.1499938964844,0.2814841270446777,-4061.894287109375,304.169189453125,0.9499518871307372,0.3711220920085907,0.2609389722347259,293.0726623535156,297.1499938964844,293.1499938964844,0.3518272638320923,-6536.5908203125,304.2157897949219,0.9990000128746032,0.5447949767112732,0.4184234142303467,293.26763916015625,297.1499938964844,293.1499938964844,0.011641502380371,-3320.264892578125,303.0494079589844,0.4731228351593017,0.050000000745058,0.2337270677089691,291.2890014648437,291.1499938964844,260.1483459472656,258.5283203125,280.0541687011719,294.33795166015625,291.2838439941406,1.0,0.2914600074291229,0.7145926356315613,0.7145926356315613,1.0,1.0,-1.3422328233718872,0.5609743595123291,0.7812584638595581,0.2432304471731186,0.0,0.0,0.5013065338134766,59.39044570922852,75.0,-34.07783126831055,-15091.3447265625,272.8766784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94512939453125,309.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,36356.9140625,18000.0,0.0,0.0,0.3599329590797424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6516104340553284,0.6516212224960327,-1.0800456038850824e-05,0.0,0.000365286192391,0.0,0.0,73.84346008300781,0.0,0.0,0.0,0.504482626914978,4.0,0.0,1.0
566580,293.1915283203125,297.1499938964844,293.1499938964844,0.1074183806777,-2424.89892578125,304.15606689453125,0.7246870994567871,0.1704046130180359,0.155125617980957,294.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2309875488281,0.4659430086612701,0.050000000745058,0.0494014285504817,293.2881774902344,297.1499938964844,293.1499938964844,0.2795425355434418,-4041.3662109375,304.1660461425781,0.934291660785675,0.3672075867652893,0.258333295583725,293.0631103515625,297.1499938964844,293.1499938964844,0.3664710819721222,-6771.88623046875,304.1691589355469,0.9990000128746032,0.5487675070762634,0.4327988028526306,293.2664489746094,297.1499938964844,293.1499938964844,0.0116765582934021,-3335.463134765625,303.0061950683594,0.4659430086612701,0.050000000745058,0.2343391180038452,291.22247314453125,291.1499938964844,260.1734313964844,258.5507202148437,280.0602111816406,294.3468322753906,291.2158508300781,1.0,0.2975176274776459,0.7144724130630493,0.7144724130630493,1.0,1.0,-1.3561588525772097,0.5672016143798828,0.7889572381973267,0.2465382367372512,0.0,0.0,0.495901882648468,62.882102966308594,93.0,-80.88814544677734,-15097.2587890625,286.6611633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1725158691406,309.45281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,36137.84765625,18000.0,0.0,0.0,0.3499668538570404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6305135488510132,0.6305241584777832,-1.0586661119305065e-05,0.0,0.0003551718837115,0.0,0.0,69.61121368408203,0.0,0.0,0.0,0.4972765445709228,4.0,0.0,1.0
566640,293.1915283203125,297.1499938964844,293.1499938964844,0.1074183806777,-2424.89892578125,304.15606689453125,0.7246870994567871,0.1704046130180359,0.155125617980957,294.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2309875488281,0.4659430086612701,0.050000000745058,0.0494014285504817,293.2881774902344,297.1499938964844,293.1499938964844,0.2795425355434418,-4041.3662109375,304.1660461425781,0.934291660785675,0.3672075867652893,0.258333295583725,293.0631103515625,297.1499938964844,293.1499938964844,0.3664710819721222,-6771.88623046875,304.1691589355469,0.9990000128746032,0.5487675070762634,0.4327988028526306,293.2664489746094,297.1499938964844,293.1499938964844,0.0116765582934021,-3335.463134765625,303.0061950683594,0.4659430086612701,0.050000000745058,0.2343391180038452,291.22247314453125,291.1499938964844,260.1734313964844,258.5507202148437,280.0602111816406,294.3468322753906,291.2158508300781,1.0,0.2975176274776459,0.7144724130630493,0.7144724130630493,1.0,1.0,-1.3561588525772097,0.5672016143798828,0.7889572381973267,0.2465382367372512,0.0,0.0,0.495901882648468,62.882102966308594,93.0,-80.88814544677734,-15097.2587890625,286.6611633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1725158691406,309.45281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,36137.84765625,18000.0,0.0,0.0,0.3499668538570404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6305135488510132,0.6305241584777832,-1.0586661119305065e-05,0.0,0.0003551718837115,0.0,0.0,69.61121368408203,0.0,0.0,0.0,0.4972765445709228,4.0,0.0,1.0
566700,293.18829345703125,297.1499938964844,293.1499938964844,0.1078044027090072,-2432.760498046875,304.1542663574219,0.718610942363739,0.1705099046230316,0.1551879644393921,294.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1933288574219,0.4593327045440674,0.050000000745058,0.0495120733976364,293.2894592285156,297.1499938964844,293.1499938964844,0.2787039875984192,-4032.60546875,304.1646423339844,0.9226235151290894,0.3652077317237854,0.2570352852344513,293.07232666015625,297.1499938964844,293.1499938964844,0.3789755403995514,-6965.64013671875,304.1429443359375,0.9990000128746032,0.5480678081512451,0.4447586238384247,293.26678466796875,297.1499938964844,293.1499938964844,0.0117107406258583,-3346.711181640625,302.98162841796875,0.4593327045440674,0.050000000745058,0.2348639518022537,291.18414306640625,291.1499938964844,260.1856384277344,258.5616455078125,280.0578918457031,294.351318359375,291.1771545410156,1.0,0.3026785254478454,0.7144123315811157,0.7144123315811157,1.0,1.0,-1.3697912693023682,0.5733164548873901,0.7964748740196228,0.2498105764389038,0.0,0.0,0.4974512755870819,65.90678405761719,93.0,-94.57013702392578,-15186.3076171875,299.4844665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2115478515625,309.4494323730469,278.1499938964844,0.0,18000.0,313.1499938964844,36035.67578125,18000.0,0.0,0.0,0.3454832136631012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297821402549744,0.6297926902770996,-1.0557956557022408e-05,0.0,0.0003506215289235,0.0,0.0,69.34550476074219,0.0,0.0,0.0,0.4968956708908081,4.0,0.0,1.0
566760,293.18389892578125,297.1499938964844,293.1499938964844,0.1084462106227874,-2445.299072265625,304.1523132324219,0.7116157412528992,0.170886680483818,0.1555324345827102,294.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.4516746699810028,0.050000000745058,0.0496506430208683,293.2908020019531,297.1499938964844,293.1499938964844,0.2779016494750976,-4024.216552734375,304.1634521484375,0.9096344709396362,0.3631785213947296,0.2557374536991119,293.0902099609375,297.1499938964844,293.1499938964844,0.3943921625614166,-7200.6982421875,304.1162109375,0.9990000128746032,0.5455465912818909,0.4592986702919006,293.2678527832031,297.1499938964844,293.1499938964844,0.011752163991332,-3359.580078125,302.9547424316406,0.4516746699810028,0.050000000745058,0.2355212718248367,291.14422607421875,291.1499938964844,260.1976318359375,258.57232666015625,280.05401611328125,294.3559875488281,291.1372985839844,1.0,0.309010773897171,0.7140955924987793,0.7140955924987793,1.0,1.0,-1.3870532512664795,0.5810167193412781,0.8060364723205566,0.2539127469062805,0.0,0.0,0.5018272995948792,69.7017593383789,111.0,-102.45877075195312,-15324.458984375,315.9652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1909484863281,309.4266967773437,278.1499938964844,0.0,18000.0,313.1499938964844,35934.19140625,18000.0,0.0,0.0,0.3415774405002594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6355068683624268,0.635517418384552,-1.0578991350485012e-05,0.0,0.0003466576745267,0.0,0.0,70.26425170898438,0.0,0.0,0.0,0.4986232817173004,4.0,0.0,1.0
566820,293.1712646484375,297.1499938964844,293.1499938964844,0.1104474663734436,-2483.329345703125,304.148193359375,0.6957810521125793,0.1725772768259048,0.1570636332035064,294.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07550048828125,0.4355053007602691,0.050000000745058,0.050004556775093,293.2936706542969,297.1499938964844,293.1499938964844,0.276238352060318,-4006.530517578125,304.1617736816406,0.8835120797157288,0.3590297996997833,0.2531358003616333,293.1496276855469,297.1499938964844,293.1499938964844,0.4324185252189636,-7767.96630859375,304.064208984375,0.9990000128746032,0.535079836845398,0.4944988489151001,293.27252197265625,297.1499938964844,293.1499938964844,0.0118455132469534,-3387.730712890625,302.8934020996094,0.4355053007602691,0.050000000745058,0.2372000813484192,291.06640625,291.1499938964844,260.2208251953125,258.593017578125,280.0396728515625,294.3660583496094,291.0600891113281,1.0,0.3245323598384857,0.7134621143341064,0.7134621143341064,1.0,1.0,-1.4304578304290771,0.6004650592803955,0.8299927711486816,0.2643042206764221,0.0,0.0,0.518208920955658,79.4013671875,114.0,-105.57867431640624,-15720.478515625,359.4013061523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9576110839844,309.30712890625,278.1499938964844,0.0,18000.0,313.1499938964844,35735.91015625,18000.0,0.0,0.0,0.3361310660839081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654846668243408,0.6654954552650452,-1.0770982953545172e-05,0.0,0.0003411303041502,0.0,0.0,75.67972564697266,0.0,0.0,0.0,0.5082581043243408,4.0,0.0,1.0
566880,293.1712646484375,297.1499938964844,293.1499938964844,0.1104474663734436,-2483.329345703125,304.148193359375,0.6957810521125793,0.1725772768259048,0.1570636332035064,294.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07550048828125,0.4355053007602691,0.050000000745058,0.050004556775093,293.2936706542969,297.1499938964844,293.1499938964844,0.276238352060318,-4006.530517578125,304.1617736816406,0.8835120797157288,0.3590297996997833,0.2531358003616333,293.1496276855469,297.1499938964844,293.1499938964844,0.4324185252189636,-7767.96630859375,304.064208984375,0.9990000128746032,0.535079836845398,0.4944988489151001,293.27252197265625,297.1499938964844,293.1499938964844,0.0118455132469534,-3387.730712890625,302.8934020996094,0.4355053007602691,0.050000000745058,0.2372000813484192,291.06640625,291.1499938964844,260.2208251953125,258.593017578125,280.0396728515625,294.3660583496094,291.0600891113281,1.0,0.3245323598384857,0.7134621143341064,0.7134621143341064,1.0,1.0,-1.4304578304290771,0.6004650592803955,0.8299927711486816,0.2643042206764221,0.0,0.0,0.518208920955658,79.4013671875,114.0,-105.57867431640624,-15720.478515625,359.4013061523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9576110839844,309.30712890625,278.1499938964844,0.0,18000.0,313.1499938964844,35735.91015625,18000.0,0.0,0.0,0.3361310660839081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654846668243408,0.6654954552650452,-1.0770982953545172e-05,0.0,0.0003411303041502,0.0,0.0,75.67972564697266,0.0,0.0,0.0,0.5082581043243408,4.0,0.0,1.0
566940,293.1545104980469,297.1499938964844,293.1499938964844,0.113267570734024,-2535.173095703125,304.1441955566406,0.6818559765815735,0.1754563003778457,0.1600563079118728,294.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.4211798012256622,0.050000000745058,0.0504257827997207,293.2963256835937,297.1499938964844,293.1499938964844,0.2734111249446869,-3974.14697265625,304.1627197265625,0.858394205570221,0.3548526465892792,0.2505474686622619,293.2138977050781,297.1499938964844,293.1499938964844,0.4397342801094055,-7854.38330078125,304.0836181640625,0.9820939898490906,0.5219690799713135,0.4977830350399017,293.2797546386719,297.1499938964844,293.1499938964844,0.0119005441665649,-3405.353271484375,302.8271179199219,0.4211798012256622,0.050000000745058,0.2391982078552246,291.034423828125,291.1499938964844,260.24285888671875,258.6126708984375,280.0438842773437,294.36187744140625,291.03839111328125,1.0,0.336207628250122,0.7128286361694336,0.7128286361694336,1.0,1.0,-1.4386107921600342,0.6038905382156372,0.834720253944397,0.2664988934993744,0.0,0.0,0.5373223423957825,90.2212371826172,117.0,-25.506332397460938,-15936.1044921875,389.6294860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5081787109375,309.1667785644531,278.1499938964844,0.0,18000.0,313.1499938964844,35626.40625,18000.0,0.0,0.0,0.334252268075943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7140025496482849,0.7140136957168579,-1.1152649676660076e-05,0.0,0.0003392235666979,0.0,0.0,85.40343475341797,0.0,0.0,0.0,0.5243192911148071,4.0,0.0,1.0
567000,293.1545104980469,297.1499938964844,293.1499938964844,0.113267570734024,-2535.173095703125,304.1441955566406,0.6818559765815735,0.1754563003778457,0.1600563079118728,294.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.4211798012256622,0.050000000745058,0.0504257827997207,293.2963256835937,297.1499938964844,293.1499938964844,0.2734111249446869,-3974.14697265625,304.1627197265625,0.858394205570221,0.3548526465892792,0.2505474686622619,293.2138977050781,297.1499938964844,293.1499938964844,0.4397342801094055,-7854.38330078125,304.0836181640625,0.9820939898490906,0.5219690799713135,0.4977830350399017,293.2797546386719,297.1499938964844,293.1499938964844,0.0119005441665649,-3405.353271484375,302.8271179199219,0.4211798012256622,0.050000000745058,0.2391982078552246,291.034423828125,291.1499938964844,260.24285888671875,258.6126708984375,280.0438842773437,294.36187744140625,291.03839111328125,1.0,0.336207628250122,0.7128286361694336,0.7128286361694336,1.0,1.0,-1.4386107921600342,0.6038905382156372,0.834720253944397,0.2664988934993744,0.0,0.0,0.5373223423957825,90.2212371826172,117.0,-25.506332397460938,-15936.1044921875,389.6294860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5081787109375,309.1667785644531,278.1499938964844,0.0,18000.0,313.1499938964844,35626.40625,18000.0,0.0,0.0,0.334252268075943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7140025496482849,0.7140136957168579,-1.1152649676660076e-05,0.0,0.0003392235666979,0.0,0.0,85.40343475341797,0.0,0.0,0.0,0.5243192911148071,4.0,0.0,1.0
567060,293.1518859863281,297.1499938964844,293.1499938964844,0.1141132190823555,-2549.848388671875,304.144775390625,0.669615626335144,0.1758911609649658,0.1612996309995651,294.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608215332031,0.4114510715007782,0.050000000745058,0.0508016608655452,293.2993469238281,297.1499938964844,293.1499938964844,0.2691578865051269,-3924.216796875,304.1654968261719,0.839354932308197,0.3505301177501678,0.2478483170270919,293.2374267578125,297.1499938964844,293.1499938964844,0.432602196931839,-7741.92333984375,304.1167297363281,0.9592431783676147,0.5155279636383057,0.4907850921154022,293.28717041015625,297.1499938964844,293.1499938964844,0.0118761509656906,-3404.457275390625,302.7640380859375,0.4114510715007782,0.050000000745058,0.2409812062978744,291.06231689453125,291.1499938964844,260.2636413574219,258.6311950683594,280.072265625,294.37322998046875,291.0631408691406,1.0,0.3445804715156555,0.71184903383255,0.71184903383255,1.0,1.0,-1.4302610158920288,0.599877119064331,0.8303838968276978,0.2641771137714386,0.0,0.0,0.5466379523277283,99.5926284790039,105.0,10.942431449890137,-15846.1103515625,408.44635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0306091308594,308.9154663085937,278.1499938964844,0.0,18000.0,313.1499938964844,35773.3828125,18000.0,0.0,0.0,0.3345652818679809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7410593032836914,0.7410706877708435,-1.14249569378444e-05,0.0,0.0003395412059035,0.0,0.0,91.5287857055664,0.0,0.0,0.0,0.5339800715446472,4.0,0.0,1.0
567120,293.1518859863281,297.1499938964844,293.1499938964844,0.1141132190823555,-2549.848388671875,304.144775390625,0.669615626335144,0.1758911609649658,0.1612996309995651,294.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608215332031,0.4114510715007782,0.050000000745058,0.0508016608655452,293.2993469238281,297.1499938964844,293.1499938964844,0.2691578865051269,-3924.216796875,304.1654968261719,0.839354932308197,0.3505301177501678,0.2478483170270919,293.2374267578125,297.1499938964844,293.1499938964844,0.432602196931839,-7741.92333984375,304.1167297363281,0.9592431783676147,0.5155279636383057,0.4907850921154022,293.28717041015625,297.1499938964844,293.1499938964844,0.0118761509656906,-3404.457275390625,302.7640380859375,0.4114510715007782,0.050000000745058,0.2409812062978744,291.06231689453125,291.1499938964844,260.2636413574219,258.6311950683594,280.072265625,294.37322998046875,291.0631408691406,1.0,0.3445804715156555,0.71184903383255,0.71184903383255,1.0,1.0,-1.4302610158920288,0.599877119064331,0.8303838968276978,0.2641771137714386,0.0,0.0,0.5466379523277283,99.5926284790039,105.0,10.942431449890137,-15846.1103515625,408.44635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0306091308594,308.9154663085937,278.1499938964844,0.0,18000.0,313.1499938964844,35773.3828125,18000.0,0.0,0.0,0.3345652818679809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7410593032836914,0.7410706877708435,-1.14249569378444e-05,0.0,0.0003395412059035,0.0,0.0,91.5287857055664,0.0,0.0,0.0,0.5339800715446472,4.0,0.0,1.0
567180,293.1531982421875,297.1499938964844,293.1499938964844,0.1139160022139549,-2545.716552734375,304.1468811035156,0.6659674644470215,0.1755812615156173,0.1612255424261093,294.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0768737792969,0.4090980887413025,0.050000000745058,0.0509058721363544,293.3022155761719,297.1499938964844,293.1499938964844,0.2647770643234253,-3872.902099609375,304.1676330566406,0.8322464227676392,0.3461651504039764,0.2448906600475311,293.2448425292969,297.1499938964844,293.1499938964844,0.4288986325263977,-7680.84814453125,304.1337585449219,0.9513345956802368,0.5117943286895752,0.4869282245635986,293.2929992675781,297.1499938964844,293.1499938964844,0.0117664141580462,-3388.446044921875,302.7018737792969,0.4090980887413025,0.050000000745058,0.2414755523204803,291.0792541503906,291.1499938964844,260.28302001953125,258.64849853515625,280.1094055175781,294.4022521972656,291.0809326171875,1.0,0.3457250893115997,0.7108694314956665,0.7108694314956665,1.0,1.0,-1.4227107763290403,0.5961982607841492,0.8265125751495361,0.2621425986289978,0.0,0.0,0.5550885796546936,102.10252380371094,93.0,22.97801780700684,-15749.0166015625,410.6263732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6100158691406,308.6867980957031,278.1499938964844,0.0,18000.0,313.1499938964844,35807.0234375,18000.0,0.0,0.0,0.3361127078533172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7650927901268005,0.7651044726371765,-1.1652377907012124e-05,0.0,0.0003411116776987,0.0,0.0,97.08047485351562,0.0,0.0,0.0,0.5424811244010925,4.0,0.0,1.0
567240,293.1531982421875,297.1499938964844,293.1499938964844,0.1139160022139549,-2545.716552734375,304.1468811035156,0.6659674644470215,0.1755812615156173,0.1612255424261093,294.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0768737792969,0.4090980887413025,0.050000000745058,0.0509058721363544,293.3022155761719,297.1499938964844,293.1499938964844,0.2647770643234253,-3872.902099609375,304.1676330566406,0.8322464227676392,0.3461651504039764,0.2448906600475311,293.2448425292969,297.1499938964844,293.1499938964844,0.4288986325263977,-7680.84814453125,304.1337585449219,0.9513345956802368,0.5117943286895752,0.4869282245635986,293.2929992675781,297.1499938964844,293.1499938964844,0.0117664141580462,-3388.446044921875,302.7018737792969,0.4090980887413025,0.050000000745058,0.2414755523204803,291.0792541503906,291.1499938964844,260.28302001953125,258.64849853515625,280.1094055175781,294.4022521972656,291.0809326171875,1.0,0.3457250893115997,0.7108694314956665,0.7108694314956665,1.0,1.0,-1.4227107763290403,0.5961982607841492,0.8265125751495361,0.2621425986289978,0.0,0.0,0.5550885796546936,102.10252380371094,93.0,22.97801780700684,-15749.0166015625,410.6263732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6100158691406,308.6867980957031,278.1499938964844,0.0,18000.0,313.1499938964844,35807.0234375,18000.0,0.0,0.0,0.3361127078533172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7650927901268005,0.7651044726371765,-1.1652377907012124e-05,0.0,0.0003411116776987,0.0,0.0,97.08047485351562,0.0,0.0,0.0,0.5424811244010925,4.0,0.0,1.0
567300,293.1551513671875,297.1499938964844,293.1499938964844,0.1135895028710365,-2539.5458984375,304.1480407714844,0.6663725972175598,0.1751569360494613,0.1609208881855011,294.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.4096578657627105,0.050000000745058,0.0508806593716144,293.3034362792969,297.1499938964844,293.1499938964844,0.2625289857387543,-3846.56884765625,304.16851806640625,0.8315668702125549,0.3439976871013641,0.2433614134788513,293.2460632324219,297.1499938964844,293.1499938964844,0.4273426532745361,-7655.92529296875,304.1395263671875,0.9515359997749328,0.5103486776351929,0.485440045595169,293.2952575683594,297.1499938964844,293.1499938964844,0.0116866137832403,-3375.69677734375,302.6719665527344,0.4096578657627105,0.050000000745058,0.2413559406995773,291.087646484375,291.1499938964844,260.2921447753906,258.6566162109375,280.12322998046875,294.4082336425781,291.0888671875,1.0,0.3444674015045166,0.7103796601295471,0.7103796601295471,1.0,1.0,-1.4185492992401123,0.5941846966743469,0.8243646621704102,0.2610337436199188,0.0,0.0,0.5583876371383667,101.3932647705078,93.0,22.51127243041992,-15692.4951171875,406.7603149414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4285888671875,308.5824584960937,278.1499938964844,0.0,18000.0,313.1499938964844,35832.6015625,18000.0,0.0,0.0,0.3371945023536682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7744221091270447,0.7744338512420654,-1.1745379197236616e-05,0.0,0.0003422095614951,0.0,0.0,99.32115936279295,0.0,0.0,0.0,0.5458550453186035,4.0,0.0,1.0
567360,293.157470703125,297.1499938964844,293.1499938964844,0.1131104379892349,-2530.63134765625,304.1492614746094,0.6677725911140442,0.174634963274002,0.1604339629411697,294.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933837890625,0.4110610485076904,0.050000000745058,0.0508186966180801,293.30450439453125,297.1499938964844,293.1499938964844,0.260269820690155,-3820.0986328125,304.16925048828125,0.8322575092315674,0.3418422043323517,0.2418130934238433,293.2464599609375,297.1499938964844,293.1499938964844,0.4258774816989898,-7632.9033203125,304.1440734863281,0.953710675239563,0.5090532302856445,0.4840932786464691,293.2971496582031,297.1499938964844,293.1499938964844,0.0115961600095033,-3360.847900390625,302.6424865722656,0.4110610485076904,0.050000000745058,0.2410620152950287,291.0951843261719,291.1499938964844,260.30084228515625,258.6643981933594,280.1359558105469,294.4141845703125,291.0965270996094,1.0,0.3422730267047882,0.7101073861122131,0.7101073861122131,1.0,1.0,-1.4140625,0.5920770168304443,0.8219854831695557,0.2598988711833954,0.0,0.0,0.5612927079200745,99.74821472167967,81.0,22.619897842407227,-15637.5849609375,400.4941101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2689208984375,308.4921569824219,278.1499938964844,0.0,18000.0,313.1499938964844,35850.48046875,18000.0,0.0,0.0,0.3383976519107818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.782866895198822,0.7828786969184875,-1.1829281902464572e-05,0.0,0.000343430583598,0.0,0.0,101.37362670898438,0.0,0.0,0.0,0.5489078164100647,4.0,0.0,1.0
567420,293.1618347167969,297.1499938964844,293.1499938964844,0.1119609326124191,-2509.3466796875,304.1513977050781,0.6735223531723022,0.173561543226242,0.1592751592397689,294.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11065673828125,0.4161293804645538,0.050000000745058,0.0506104119122028,293.30633544921875,297.1499938964844,293.1499938964844,0.2556456625461578,-3765.791748046875,304.1705322265625,0.8371095061302185,0.3375600278377533,0.2386760711669922,293.2458190917969,297.1499938964844,293.1499938964844,0.4229274690151214,-7587.734375,304.1509094238281,0.9626952409744264,0.5067386031150818,0.4816331565380096,293.3001403808594,297.1499938964844,293.1499938964844,0.0113889249041676,-3325.3916015625,302.5852355957031,0.4161293804645538,0.050000000745058,0.2400740087032318,291.1128234863281,291.1499938964844,260.3170471191406,258.6788635253906,280.16070556640625,294.4255676269531,291.1144104003906,1.0,0.3356814980506897,0.7095628976821899,0.7095628976821899,1.0,1.0,-1.404516577720642,0.5876132249832153,0.8169033527374268,0.2575025260448456,0.0,0.0,0.5650997757911682,94.31324768066406,69.0,24.94206619262696,-15526.1240234375,382.6534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01763916015625,308.35028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,35900.6171875,18000.0,0.0,0.0,0.3409672677516937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7953628897666931,0.795374870300293,-1.1960379197262228e-05,0.0,0.0003460384323261,0.0,0.0,104.50672149658205,0.0,0.0,0.0,0.5534573793411255,4.0,0.0,1.0
567480,293.1618347167969,297.1499938964844,293.1499938964844,0.1119609326124191,-2509.3466796875,304.1513977050781,0.6735223531723022,0.173561543226242,0.1592751592397689,294.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11065673828125,0.4161293804645538,0.050000000745058,0.0506104119122028,293.30633544921875,297.1499938964844,293.1499938964844,0.2556456625461578,-3765.791748046875,304.1705322265625,0.8371095061302185,0.3375600278377533,0.2386760711669922,293.2458190917969,297.1499938964844,293.1499938964844,0.4229274690151214,-7587.734375,304.1509094238281,0.9626952409744264,0.5067386031150818,0.4816331565380096,293.3001403808594,297.1499938964844,293.1499938964844,0.0113889249041676,-3325.3916015625,302.5852355957031,0.4161293804645538,0.050000000745058,0.2400740087032318,291.1128234863281,291.1499938964844,260.3170471191406,258.6788635253906,280.16070556640625,294.4255676269531,291.1144104003906,1.0,0.3356814980506897,0.7095628976821899,0.7095628976821899,1.0,1.0,-1.404516577720642,0.5876132249832153,0.8169033527374268,0.2575025260448456,0.0,0.0,0.5650997757911682,94.31324768066406,69.0,24.94206619262696,-15526.1240234375,382.6534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01763916015625,308.35028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,35900.6171875,18000.0,0.0,0.0,0.3409672677516937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7953628897666931,0.795374870300293,-1.1960379197262228e-05,0.0,0.0003460384323261,0.0,0.0,104.50672149658205,0.0,0.0,0.0,0.5534573793411255,4.0,0.0,1.0
567540,293.165283203125,297.1499938964844,293.1499938964844,0.1107630282640457,-2487.220947265625,304.1529235839844,0.6830633878707886,0.1725623309612274,0.1580861061811447,294.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.4242693483829498,0.050000000745058,0.050323698669672,293.3077697753906,297.1499938964844,293.1499938964844,0.2509513199329376,-3710.505126953125,304.1715087890625,0.8460962176322937,0.3333042860031128,0.235501691699028,293.244140625,297.1499938964844,293.1499938964844,0.4199422597885132,-7543.15673828125,304.155517578125,0.976103127002716,0.5046507120132446,0.4793418943881988,293.30230712890625,297.1499938964844,293.1499938964844,0.0111611876636743,-3284.987060546875,302.5295715332031,0.4242693483829498,0.050000000745058,0.2387139499187469,291.13201904296875,291.1499938964844,260.3314819335937,258.69171142578125,280.18475341796875,294.4363098144531,291.1337280273437,1.0,0.3268949091434479,0.709018349647522,0.709018349647522,1.0,1.0,-1.394551396369934,0.5829641819000244,0.8115872144699097,0.2550136744976043,0.0,0.0,0.5662223100662231,86.8865737915039,57.0,26.71156311035156,-15411.9384765625,360.10418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8585510253906,308.2582397460937,278.1499938964844,0.0,18000.0,313.1499938964844,35960.7734375,18000.0,0.0,0.0,0.3434343636035919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8008788228034973,0.8008908629417419,-1.2027449884044472e-05,0.0,0.0003485422057565,0.0,0.0,105.9745635986328,0.0,0.0,0.0,0.5555172562599182,4.0,0.0,1.0
567600,293.165283203125,297.1499938964844,293.1499938964844,0.1107630282640457,-2487.220947265625,304.1529235839844,0.6830633878707886,0.1725623309612274,0.1580861061811447,294.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.4242693483829498,0.050000000745058,0.050323698669672,293.3077697753906,297.1499938964844,293.1499938964844,0.2509513199329376,-3710.505126953125,304.1715087890625,0.8460962176322937,0.3333042860031128,0.235501691699028,293.244140625,297.1499938964844,293.1499938964844,0.4199422597885132,-7543.15673828125,304.155517578125,0.976103127002716,0.5046507120132446,0.4793418943881988,293.30230712890625,297.1499938964844,293.1499938964844,0.0111611876636743,-3284.987060546875,302.5295715332031,0.4242693483829498,0.050000000745058,0.2387139499187469,291.13201904296875,291.1499938964844,260.3314819335937,258.69171142578125,280.18475341796875,294.4363098144531,291.1337280273437,1.0,0.3268949091434479,0.709018349647522,0.709018349647522,1.0,1.0,-1.394551396369934,0.5829641819000244,0.8115872144699097,0.2550136744976043,0.0,0.0,0.5662223100662231,86.8865737915039,57.0,26.71156311035156,-15411.9384765625,360.10418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8585510253906,308.2582397460937,278.1499938964844,0.0,18000.0,313.1499938964844,35960.7734375,18000.0,0.0,0.0,0.3434343636035919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8008788228034973,0.8008908629417419,-1.2027449884044472e-05,0.0,0.0003485422057565,0.0,0.0,105.9745635986328,0.0,0.0,0.0,0.5555172562599182,4.0,0.0,1.0
567660,293.1678466796875,297.1499938964844,293.1499938964844,0.1095843687653541,-2465.467529296875,304.1539001464844,0.6963962912559509,0.1716517955064773,0.1569306701421737,294.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.4361907839775085,0.050000000745058,0.0499876774847507,293.3089904785156,297.1499938964844,293.1499938964844,0.2462304681539535,-3654.736572265625,304.1722106933594,0.8593446612358093,0.3290633261203766,0.2323028296232223,293.241943359375,297.1499938964844,293.1499938964844,0.4169440269470215,-7499.1171875,304.1586608886719,0.9920633435249328,0.5027124285697937,0.4771555066108703,293.30389404296875,297.1499938964844,293.1499938964844,0.0109243243932724,-3241.7548828125,302.4749755859375,0.4361907839775085,0.050000000745058,0.2371200174093246,291.1518249511719,291.1499938964844,260.343994140625,258.702880859375,280.2076721191406,294.4465026855469,291.1535339355469,1.0,0.3165116012096405,0.7085206508636475,0.7085206508636475,1.0,1.0,-1.384382963180542,0.5782390236854553,0.8061439394950867,0.2524974048137665,0.0,0.0,0.5646522045135498,78.20953369140625,45.0,27.427892684936523,-15295.8955078125,334.8148803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7873840332031,308.21295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,36023.4296875,18000.0,0.0,0.0,0.3454795479774475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7992045283317566,0.7992165684700012,-1.2025351679767482e-05,0.0,0.000350617832737,0.0,0.0,105.6600341796875,0.0,0.0,0.0,0.5549712777137756,4.0,0.0,1.0
567720,293.1678466796875,297.1499938964844,293.1499938964844,0.1095843687653541,-2465.467529296875,304.1539001464844,0.6963962912559509,0.1716517955064773,0.1569306701421737,294.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.4361907839775085,0.050000000745058,0.0499876774847507,293.3089904785156,297.1499938964844,293.1499938964844,0.2462304681539535,-3654.736572265625,304.1722106933594,0.8593446612358093,0.3290633261203766,0.2323028296232223,293.241943359375,297.1499938964844,293.1499938964844,0.4169440269470215,-7499.1171875,304.1586608886719,0.9920633435249328,0.5027124285697937,0.4771555066108703,293.30389404296875,297.1499938964844,293.1499938964844,0.0109243243932724,-3241.7548828125,302.4749755859375,0.4361907839775085,0.050000000745058,0.2371200174093246,291.1518249511719,291.1499938964844,260.343994140625,258.702880859375,280.2076721191406,294.4465026855469,291.1535339355469,1.0,0.3165116012096405,0.7085206508636475,0.7085206508636475,1.0,1.0,-1.384382963180542,0.5782390236854553,0.8061439394950867,0.2524974048137665,0.0,0.0,0.5646522045135498,78.20953369140625,45.0,27.427892684936523,-15295.8955078125,334.8148803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7873840332031,308.21295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,36023.4296875,18000.0,0.0,0.0,0.3454795479774475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7992045283317566,0.7992165684700012,-1.2025351679767482e-05,0.0,0.000350617832737,0.0,0.0,105.6600341796875,0.0,0.0,0.0,0.5549712777137756,4.0,0.0,1.0
567780,293.1713562011719,297.1499938964844,293.1499938964844,0.1083178743720054,-2441.943359375,304.1547241210937,0.7105810642242432,0.1705029606819152,0.1557723134756088,294.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.4503248035907745,0.050000000745058,0.0496768541634082,293.30987548828125,297.1499938964844,293.1499938964844,0.2413812726736068,-3597.08447265625,304.17291259765625,0.8740821480751038,0.3248541057109833,0.229138970375061,293.2327880859375,297.1499938964844,293.1499938964844,0.4008173942565918,-7258.16455078125,304.1844482421875,0.9990000128746032,0.5021828413009644,0.4619850814342499,293.3047790527344,297.1499938964844,293.1499938964844,0.01069887727499,-3198.818359375,302.4228820800781,0.4503248035907745,0.050000000745058,0.2356456220149994,291.17938232421875,291.1499938964844,260.3544921875,258.71221923828125,280.241943359375,294.4560852050781,291.1847229003906,1.0,0.304455429315567,0.708022952079773,0.708022952079773,1.0,1.0,-1.3586947917938232,0.5664987564086914,0.7921960949897766,0.2464304566383361,0.0,0.0,0.5592589378356934,69.92241668701172,33.0,50.282527923583984,-15074.0595703125,304.0373840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,308.2420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,36101.0859375,18000.0,0.0,0.0,0.3467617034912109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7897154092788696,0.7897273898124695,-1.1951355190831237e-05,0.0,0.0003519190358929,0.0,0.0,103.44326782226562,0.0,0.0,0.0,0.5515517592430115,4.0,0.0,1.0
567840,293.1713562011719,297.1499938964844,293.1499938964844,0.1083178743720054,-2441.943359375,304.1547241210937,0.7105810642242432,0.1705029606819152,0.1557723134756088,294.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.4503248035907745,0.050000000745058,0.0496768541634082,293.30987548828125,297.1499938964844,293.1499938964844,0.2413812726736068,-3597.08447265625,304.17291259765625,0.8740821480751038,0.3248541057109833,0.229138970375061,293.2327880859375,297.1499938964844,293.1499938964844,0.4008173942565918,-7258.16455078125,304.1844482421875,0.9990000128746032,0.5021828413009644,0.4619850814342499,293.3047790527344,297.1499938964844,293.1499938964844,0.01069887727499,-3198.818359375,302.4228820800781,0.4503248035907745,0.050000000745058,0.2356456220149994,291.17938232421875,291.1499938964844,260.3544921875,258.71221923828125,280.241943359375,294.4560852050781,291.1847229003906,1.0,0.304455429315567,0.708022952079773,0.708022952079773,1.0,1.0,-1.3586947917938232,0.5664987564086914,0.7921960949897766,0.2464304566383361,0.0,0.0,0.5592589378356934,69.92241668701172,33.0,50.282527923583984,-15074.0595703125,304.0373840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,308.2420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,36101.0859375,18000.0,0.0,0.0,0.3467617034912109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7897154092788696,0.7897273898124695,-1.1951355190831237e-05,0.0,0.0003519190358929,0.0,0.0,103.44326782226562,0.0,0.0,0.0,0.5515517592430115,4.0,0.0,1.0
567900,293.1773376464844,297.1499938964844,293.1499938964844,0.1070524677634239,-2418.1796875,304.1561889648437,0.7165098190307617,0.1690609455108642,0.1546757966279983,294.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2065734863281,0.4579193592071533,0.050000000745058,0.0495367161929607,293.3103332519531,297.1499938964844,293.1499938964844,0.2385302931070327,-3562.688720703125,304.1739196777344,0.8816216588020325,0.3227408230304718,0.2275730669498443,293.2151794433594,297.1499938964844,293.1499938964844,0.385085791349411,-7021.66455078125,304.206787109375,0.9990000128746032,0.5045837759971619,0.4473625421524048,293.3045959472656,297.1499938964844,293.1499938964844,0.0105788633227348,-3173.523681640625,302.4014892578125,0.4579193592071533,0.050000000745058,0.2349808514118194,291.2152709960937,291.1499938964844,260.3589172363281,258.7161865234375,280.265869140625,294.4606628417969,291.2221374511719,1.0,0.2976039946079254,0.7077741026878357,0.7077741026878357,1.0,1.0,-1.3371416330337524,0.5567474961280823,0.7803941369056702,0.2413051277399063,0.0,0.0,0.5513576865196228,66.027587890625,33.0,76.19277954101562,-14875.986328125,285.9051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86395263671875,308.2824401855469,278.1499938964844,0.0,18000.0,313.1499938964844,36223.8203125,18000.0,0.0,0.0,0.346803605556488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757543921470642,0.7757662534713745,-1.1846394954773132e-05,0.0,0.000351961585693,0.0,0.0,100.26055908203124,0.0,0.0,0.0,0.5465584993362427,4.0,0.0,1.0
567960,293.1859741210937,297.1499938964844,293.1499938964844,0.1052915006875991,-2385.257568359375,304.15826416015625,0.7220282554626465,0.1670209169387817,0.152970865368843,294.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2432556152344,0.4664447605609894,0.050000000745058,0.0493930354714393,293.3108215332031,297.1499938964844,293.1499938964844,0.2356850057840347,-3528.330322265625,304.1747436523437,0.8901990056037903,0.32061368227005,0.2259928882122039,293.1895751953125,297.1499938964844,293.1499938964844,0.3682677149772644,-6769.99365234375,304.2269897460937,0.9990000128746032,0.5087786316871643,0.4318559765815735,293.3038635253906,297.1499938964844,293.1499938964844,0.0104622999206185,-3148.649658203125,302.3817749023437,0.4664447605609894,0.050000000745058,0.2342993021011352,291.2515869140625,291.1499938964844,260.3628234863281,258.7196655273437,280.2906799316406,294.4650573730469,291.2577514648437,1.0,0.290280133485794,0.7076234221458435,0.7076234221458435,1.0,1.0,-1.3135950565338137,0.5461456775665283,0.7674494385719299,0.2357760369777679,0.0,0.0,0.5409261584281921,62.0185432434082,36.0,86.08179473876953,-14632.15234375,267.2538757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662475585937,308.3257751464844,278.1499938964844,0.0,18000.0,313.1499938964844,36352.08984375,18000.0,0.0,0.0,0.3462565541267395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7531081438064575,0.7531198263168335,-1.166515448858263e-05,0.0,0.0003514064010232,0.0,0.0,95.1492156982422,0.0,0.0,0.0,0.5387119054794312,4.0,0.0,1.0
568020,293.20196533203125,297.1499938964844,293.1499938964844,0.1015119478106498,-2314.865966796875,304.1617431640625,0.7274990677833557,0.1628526449203491,0.1489675641059875,294.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.297119140625,0.4767840802669525,0.050000000745058,0.0492030344903469,293.31201171875,297.1499938964844,293.1499938964844,0.2305609285831451,-3466.722900390625,304.17498779296875,0.9015571475028992,0.3162957727909088,0.2228649258613586,293.1300048828125,297.1499938964844,293.1499938964844,0.344432532787323,-6417.01171875,304.24029541015625,0.9990000128746032,0.5198532938957214,0.4104455709457397,293.3013000488281,297.1499938964844,293.1499938964844,0.0102867987006902,-3111.984619140625,302.3427429199219,0.4767840802669525,0.050000000745058,0.2333980202674865,291.3009338378906,291.1499938964844,260.3688659667969,258.7250366210937,280.330078125,294.4732971191406,291.30322265625,1.0,0.2803143262863159,0.7073221206665039,0.7073221206665039,1.0,1.0,-1.2780152559280396,0.5301750898361206,0.7478402256965637,0.2274262607097625,0.0,0.0,0.5169867277145386,56.65929412841797,39.0,61.23093032836914,-14185.375,241.67205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2867126464844,308.42144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,36467.45703125,18000.0,0.0,0.0,0.3431890308856964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6959745287895203,0.695985734462738,-1.1188495591341052e-05,0.0,0.0003482932515908,0.0,0.0,82.83053588867188,0.0,0.0,0.0,0.5192781090736389,4.0,0.0,1.0
568080,293.20196533203125,297.1499938964844,293.1499938964844,0.1015119478106498,-2314.865966796875,304.1617431640625,0.7274990677833557,0.1628526449203491,0.1489675641059875,294.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.297119140625,0.4767840802669525,0.050000000745058,0.0492030344903469,293.31201171875,297.1499938964844,293.1499938964844,0.2305609285831451,-3466.722900390625,304.17498779296875,0.9015571475028992,0.3162957727909088,0.2228649258613586,293.1300048828125,297.1499938964844,293.1499938964844,0.344432532787323,-6417.01171875,304.24029541015625,0.9990000128746032,0.5198532938957214,0.4104455709457397,293.3013000488281,297.1499938964844,293.1499938964844,0.0102867987006902,-3111.984619140625,302.3427429199219,0.4767840802669525,0.050000000745058,0.2333980202674865,291.3009338378906,291.1499938964844,260.3688659667969,258.7250366210937,280.330078125,294.4732971191406,291.30322265625,1.0,0.2803143262863159,0.7073221206665039,0.7073221206665039,1.0,1.0,-1.2780152559280396,0.5301750898361206,0.7478402256965637,0.2274262607097625,0.0,0.0,0.5169867277145386,56.65929412841797,39.0,61.23093032836914,-14185.375,241.67205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2867126464844,308.42144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,36467.45703125,18000.0,0.0,0.0,0.3431890308856964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6959745287895203,0.695985734462738,-1.1188495591341052e-05,0.0,0.0003482932515908,0.0,0.0,82.83053588867188,0.0,0.0,0.0,0.5192781090736389,4.0,0.0,1.0
568140,293.2060852050781,297.1499938964844,293.1499938964844,0.0991740301251411,-2271.678466796875,304.1615905761719,0.7314117550849915,0.1606625467538833,0.1463105529546737,294.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.4830099046230316,0.050000000745058,0.0490817241370677,293.3133239746094,297.1499938964844,293.1499938964844,0.2262337058782577,-3415.1171875,304.1738586425781,0.9083579778671264,0.3119259774684906,0.2197444438934326,293.0804138183594,297.1499938964844,293.1499938964844,0.3286905288696289,-6186.74609375,304.23614501953125,0.9990000128746032,0.5304526686668396,0.3961696922779083,293.2980651855469,297.1499938964844,293.1499938964844,0.010168838314712,-3089.669921875,302.30133056640625,0.4830099046230316,0.050000000745058,0.2328225672245025,291.3125,291.1499938964844,260.3724975585937,258.728271484375,280.35968017578125,294.48046875,291.3122253417969,1.0,0.2734437882900238,0.7070208191871643,0.7070208191871643,1.0,1.0,-1.2531030178070068,0.5189760327339172,0.7341270446777344,0.2217126488685608,0.0,0.0,0.4942605495452881,53.21638870239258,42.0,21.260881423950195,-13827.7060546875,225.13552856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6981811523437,308.5498352050781,278.1499938964844,0.0,18000.0,313.1499938964844,36426.86328125,18000.0,0.0,0.0,0.3377188444137573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6410108208656311,0.6410215497016907,-1.0733074304880574e-05,0.0,0.0003427416959311,0.0,0.0,71.93169403076172,0.0,0.0,0.0,0.5009847283363342,4.0,0.0,1.0
