time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568200,293.2060852050781,297.1499938964844,293.1499938964844,0.0991740301251411,-2271.678466796875,304.1615905761719,0.7314117550849915,0.1606625467538833,0.1463105529546737,294.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.4830099046230316,0.050000000745058,0.0490817241370677,293.3133239746094,297.1499938964844,293.1499938964844,0.2262337058782577,-3415.1171875,304.1738586425781,0.9083579778671264,0.3119259774684906,0.2197444438934326,293.0804138183594,297.1499938964844,293.1499938964844,0.3286905288696289,-6186.74609375,304.23614501953125,0.9990000128746032,0.5304526686668396,0.3961696922779083,293.2980651855469,297.1499938964844,293.1499938964844,0.010168838314712,-3089.669921875,302.30133056640625,0.4830099046230316,0.050000000745058,0.2328225672245025,291.3125,291.1499938964844,260.3724975585937,258.728271484375,280.35968017578125,294.48046875,291.3122253417969,1.0,0.2734437882900238,0.7070208191871643,0.7070208191871643,1.0,1.0,-1.2531030178070068,0.5189760327339172,0.7341270446777344,0.2217126488685608,0.0,0.0,0.4942605495452881,53.21638870239258,42.0,21.260881423950195,-13827.7060546875,225.13552856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6981811523437,308.5498352050781,278.1499938964844,0.0,18000.0,313.1499938964844,36426.86328125,18000.0,0.0,0.0,0.3377188444137573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6410108208656311,0.6410215497016907,-1.0733074304880574e-05,0.0,0.0003427416959311,0.0,0.0,71.93169403076172,0.0,0.0,0.0,0.5009847283363342,4.0,0.0,1.0
568260,293.2025451660156,297.1499938964844,293.1499938964844,0.098520316183567,-2260.176513671875,304.1588134765625,0.7353264689445496,0.1599586904048919,0.1454444825649261,294.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3018493652344,0.4868923425674438,0.050000000745058,0.0490066520869731,293.3146667480469,297.1499938964844,293.1499938964844,0.2224239706993103,-3369.911865234375,304.1722412109375,0.9113662838935852,0.307517260313034,0.2166290432214737,293.0462646484375,297.1499938964844,293.1499938964844,0.3188227415084839,-6045.279296875,304.2237243652344,0.9990000128746032,0.5391603112220764,0.3870708644390106,293.2945861816406,297.1499938964844,293.1499938964844,0.0100870849564671,-3076.5927734375,302.25811767578125,0.4868923425674438,0.050000000745058,0.232466459274292,291.299560546875,291.1499938964844,260.3735656738281,258.729248046875,280.3797912597656,294.4867858886719,291.2972717285156,1.0,0.269063651561737,0.7069675326347351,0.7069675326347351,1.0,1.0,-1.2368814945220947,0.5116926431655884,0.7251888513565063,0.2181747406721115,0.0,0.0,0.4749570488929748,51.08115768432617,45.0,-13.380242347717283,-13560.7646484375,214.8919372558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1253967285156,308.6872863769531,278.1499938964844,0.0,18000.0,313.1499938964844,36340.46875,18000.0,0.0,0.0,0.3303914070129394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5951821208000183,0.5951924920082092,-1.036951107380446e-05,0.0,0.0003353052888996,0.0,0.0,63.60263442993164,0.0,0.0,0.0,0.4860970675945282,4.0,0.0,1.0
568320,293.2025451660156,297.1499938964844,293.1499938964844,0.098520316183567,-2260.176513671875,304.1588134765625,0.7353264689445496,0.1599586904048919,0.1454444825649261,294.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3018493652344,0.4868923425674438,0.050000000745058,0.0490066520869731,293.3146667480469,297.1499938964844,293.1499938964844,0.2224239706993103,-3369.911865234375,304.1722412109375,0.9113662838935852,0.307517260313034,0.2166290432214737,293.0462646484375,297.1499938964844,293.1499938964844,0.3188227415084839,-6045.279296875,304.2237243652344,0.9990000128746032,0.5391603112220764,0.3870708644390106,293.2945861816406,297.1499938964844,293.1499938964844,0.0100870849564671,-3076.5927734375,302.25811767578125,0.4868923425674438,0.050000000745058,0.232466459274292,291.299560546875,291.1499938964844,260.3735656738281,258.729248046875,280.3797912597656,294.4867858886719,291.2972717285156,1.0,0.269063651561737,0.7069675326347351,0.7069675326347351,1.0,1.0,-1.2368814945220947,0.5116926431655884,0.7251888513565063,0.2181747406721115,0.0,0.0,0.4749570488929748,51.08115768432617,45.0,-13.380242347717283,-13560.7646484375,214.8919372558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1253967285156,308.6872863769531,278.1499938964844,0.0,18000.0,313.1499938964844,36340.46875,18000.0,0.0,0.0,0.3303914070129394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5951821208000183,0.5951924920082092,-1.036951107380446e-05,0.0,0.0003353052888996,0.0,0.0,63.60263442993164,0.0,0.0,0.0,0.4860970675945282,4.0,0.0,1.0
568380,293.1987609863281,297.1499938964844,293.1499938964844,0.0982525423169136,-2255.94873046875,304.1563415527344,0.7371581792831421,0.1593935638666153,0.1448934376239776,294.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2761535644531,0.4888403713703155,0.050000000745058,0.0489697642624378,293.3160095214844,297.1499938964844,293.1499938964844,0.2188993245363235,-3328.113037109375,304.17071533203125,0.9104703664779664,0.3030725717544555,0.2135163247585296,293.0233154296875,297.1499938964844,293.1499938964844,0.3139337003231048,-5979.123046875,304.2072448730469,0.9990000128746032,0.5464586615562439,0.3825191557407379,293.2916259765625,297.1499938964844,293.1499938964844,0.0100267063826322,-3069.00048828125,302.2125244140625,0.4888403713703155,0.050000000745058,0.2322914749383926,291.2727355957031,291.1499938964844,260.3720092773437,258.72784423828125,280.3934936523437,294.4926147460937,291.2696533203125,1.0,0.2666604816913605,0.7069143056869507,0.7069143056869507,1.0,1.0,-1.2267636060714722,0.5071237683296204,0.7196398377418518,0.2160643488168716,0.0,0.0,0.4603007733821869,50.00486755371094,48.0,-33.75279235839844,-13376.1201171875,209.152084350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5060729980469,308.8162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,36245.7109375,18000.0,0.0,0.0,0.3218970000743866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612415075302124,0.5612515807151794,-1.0109765753441025e-05,0.0,0.0003266845596954,0.0,0.0,57.854000091552734,0.0,0.0,0.0,0.4752381145954132,4.0,0.0,1.0
568440,293.1987609863281,297.1499938964844,293.1499938964844,0.0982525423169136,-2255.94873046875,304.1563415527344,0.7371581792831421,0.1593935638666153,0.1448934376239776,294.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2761535644531,0.4888403713703155,0.050000000745058,0.0489697642624378,293.3160095214844,297.1499938964844,293.1499938964844,0.2188993245363235,-3328.113037109375,304.17071533203125,0.9104703664779664,0.3030725717544555,0.2135163247585296,293.0233154296875,297.1499938964844,293.1499938964844,0.3139337003231048,-5979.123046875,304.2072448730469,0.9990000128746032,0.5464586615562439,0.3825191557407379,293.2916259765625,297.1499938964844,293.1499938964844,0.0100267063826322,-3069.00048828125,302.2125244140625,0.4888403713703155,0.050000000745058,0.2322914749383926,291.2727355957031,291.1499938964844,260.3720092773437,258.72784423828125,280.3934936523437,294.4926147460937,291.2696533203125,1.0,0.2666604816913605,0.7069143056869507,0.7069143056869507,1.0,1.0,-1.2267636060714722,0.5071237683296204,0.7196398377418518,0.2160643488168716,0.0,0.0,0.4603007733821869,50.00486755371094,48.0,-33.75279235839844,-13376.1201171875,209.152084350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5060729980469,308.8162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,36245.7109375,18000.0,0.0,0.0,0.3218970000743866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612415075302124,0.5612515807151794,-1.0109765753441025e-05,0.0,0.0003266845596954,0.0,0.0,57.854000091552734,0.0,0.0,0.0,0.4752381145954132,4.0,0.0,1.0
568500,293.1971130371094,297.1499938964844,293.1499938964844,0.0981528162956237,-2254.463623046875,304.1553649902344,0.7372394800186157,0.159102976322174,0.1446307301521301,294.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606811523437,0.48919677734375,0.050000000745058,0.0489630997180938,293.3166809082031,297.1499938964844,293.1499938964844,0.2171848565340042,-3307.73486328125,304.1700744628906,0.9087437391281128,0.3008363246917724,0.2119589298963546,293.0154724121094,297.1499938964844,293.1499938964844,0.3130388259887695,-5969.4248046875,304.1984558105469,0.9990000128746032,0.5496073961257935,0.3816899061203003,293.2904968261719,297.1499938964844,293.1499938964844,0.0100008714944124,-3066.31201171875,302.18878173828125,0.48919677734375,0.050000000745058,0.2322598695755005,291.2569885253906,291.1499938964844,260.37017822265625,258.7262268066406,280.39825439453125,294.4954833984375,291.2536926269531,1.0,0.2660715579986572,0.7068876624107361,0.7068876624107361,1.0,1.0,-1.2235366106033323,0.5056573152542114,0.7178792953491211,0.2154155224561691,0.0,0.0,0.4547420740127563,49.79161834716797,48.0,-39.64047622680664,-13309.3271484375,207.6089630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6642761230469,308.86981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,36202.51953125,18000.0,0.0,0.0,0.3174399733543396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5484367609024048,0.548446774482727,-1.00138240668457e-05,0.0,0.000322161213262,0.0,0.0,55.77402114868164,0.0,0.0,0.0,0.4711757302284241,4.0,0.0,1.0
568560,293.19561767578125,297.1499938964844,293.1499938964844,0.0980579257011413,-2253.05517578125,304.1545715332031,0.7368173599243164,0.1587986201047897,0.1443641781806945,294.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.24432373046875,0.4891964495182037,0.050000000745058,0.0489631220698356,293.3173828125,297.1499938964844,293.1499938964844,0.2154837697744369,-3287.469482421875,304.16949462890625,0.9063159227371216,0.298591136932373,0.2103999555110931,293.0097961425781,297.1499938964844,293.1499938964844,0.313027948141098,-5973.0107421875,304.1896667480469,0.9990000128746032,0.5524263978004456,0.3816907405853271,293.28961181640625,297.1499938964844,293.1499938964844,0.0099767046049237,-3064.046630859375,302.16436767578125,0.4891964495182037,0.050000000745058,0.2322599738836288,291.2405090332031,291.1499938964844,260.3676147460937,258.72393798828125,280.4022827148437,294.49835205078125,291.2371520996094,1.0,0.2658319175243377,0.7067577838897705,0.7067577838897705,1.0,1.0,-1.2213456630706787,0.5046325922012329,0.7167130708694458,0.2149650752544403,0.0,0.0,0.4503574669361114,49.76235961914063,51.0,-43.22788238525391,-13257.263671875,206.8052215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7955627441406,308.9132995605469,278.1499938964844,0.0,18000.0,313.1499938964844,36162.0234375,18000.0,0.0,0.0,0.312962919473648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5382312536239624,0.5382411479949951,-9.93750654743053e-06,0.0,0.0003176175523549,0.0,0.0,54.14698028564453,0.0,0.0,0.0,0.4679462015628814,4.0,0.0,1.0
568620,293.19317626953125,297.1499938964844,293.1499938964844,0.0978508368134498,-2249.858642578125,304.1534118652344,0.7346512079238892,0.1581366807222366,0.143803521990776,294.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2112121582031,0.4882727861404419,0.050000000745058,0.0489805191755294,293.3187255859375,297.1499938964844,293.1499938964844,0.212080642580986,-3246.75341796875,304.168701171875,0.8998542428016663,0.2940755486488342,0.2072766125202179,293.0044250488281,297.1499938964844,293.1499938964844,0.3152836561203003,-6014.19189453125,304.1727294921875,0.9990000128746032,0.557081937789917,0.3838429152965545,293.2886657714844,297.1499938964844,293.1499938964844,0.0099307289347052,-3060.0751953125,302.1136779785156,0.4882727861404419,0.050000000745058,0.2323424965143203,291.2074279785156,291.1499938964844,260.3603515625,258.7174377441406,280.4070129394531,294.5042419433594,291.2041015625,1.0,0.2662556767463684,0.7064979672431946,0.7064979672431946,1.0,1.0,-1.2196255922317505,0.5037777423858643,0.7158478498458862,0.2146113216876983,0.0,0.0,0.4449191987514496,50.180320739746094,54.0,-45.63999176025391,-13191.42578125,207.0909118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9671630859375,308.9632263183594,278.1499938964844,0.0,18000.0,313.1499938964844,36089.78515625,18000.0,0.0,0.0,0.3042819201946258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5248997807502747,0.5249096155166626,-9.835513083089609e-06,0.0,0.0003088074736297,0.0,0.0,52.0502815246582,0.0,0.0,0.0,0.4637458026409149,4.0,0.0,1.0
568680,293.19317626953125,297.1499938964844,293.1499938964844,0.0978508368134498,-2249.858642578125,304.1534118652344,0.7346512079238892,0.1581366807222366,0.143803521990776,294.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2112121582031,0.4882727861404419,0.050000000745058,0.0489805191755294,293.3187255859375,297.1499938964844,293.1499938964844,0.212080642580986,-3246.75341796875,304.168701171875,0.8998542428016663,0.2940755486488342,0.2072766125202179,293.0044250488281,297.1499938964844,293.1499938964844,0.3152836561203003,-6014.19189453125,304.1727294921875,0.9990000128746032,0.557081937789917,0.3838429152965545,293.2886657714844,297.1499938964844,293.1499938964844,0.0099307289347052,-3060.0751953125,302.1136779785156,0.4882727861404419,0.050000000745058,0.2323424965143203,291.2074279785156,291.1499938964844,260.3603515625,258.7174377441406,280.4070129394531,294.5042419433594,291.2041015625,1.0,0.2662556767463684,0.7064979672431946,0.7064979672431946,1.0,1.0,-1.2196255922317505,0.5037777423858643,0.7158478498458862,0.2146113216876983,0.0,0.0,0.4449191987514496,50.180320739746094,54.0,-45.63999176025391,-13191.42578125,207.0909118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9671630859375,308.9632263183594,278.1499938964844,0.0,18000.0,313.1499938964844,36089.78515625,18000.0,0.0,0.0,0.3042819201946258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5248997807502747,0.5249096155166626,-9.835513083089609e-06,0.0,0.0003088074736297,0.0,0.0,52.0502815246582,0.0,0.0,0.0,0.4637458026409149,4.0,0.0,1.0
568740,293.19146728515625,297.1499938964844,293.1499938964844,0.097594991326332,-2245.67626953125,304.1527099609375,0.7310400009155273,0.1573945432901382,0.143191397190094,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.4863409996032715,0.050000000745058,0.04901734739542,293.320068359375,297.1499938964844,293.1499938964844,0.2086483985185623,-3205.44775390625,304.1681823730469,0.8915680050849915,0.2895301878452301,0.2041456848382949,293.00604248046875,297.1499938964844,293.1499938964844,0.320066750049591,-6092.72607421875,304.1572265625,0.9990000128746032,0.5604538321495056,0.3883640468120575,293.28875732421875,297.1499938964844,293.1499938964844,0.0098854396492242,-3056.2373046875,302.0603942871094,0.4863409996032715,0.050000000745058,0.232517197728157,291.1755065917969,291.1499938964844,260.3500061035156,258.7082214355469,280.4075012207031,294.51043701171875,291.1723937988281,1.0,0.2676748633384704,0.7062381505966187,0.7062381505966187,1.0,1.0,-1.2208123207092283,0.5042356848716736,0.7165766954421997,0.2148403227329254,0.0,0.0,0.443675696849823,51.130367279052734,57.0,-44.37841796875,-13168.4580078125,209.46682739257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0104064941406,308.9588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,36028.16015625,18000.0,0.0,0.0,0.2964546382427215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5200557708740234,0.5200655460357666,-9.79104333964642e-06,0.0,0.0003008637577295,0.0,0.0,51.264678955078125,0.0,0.0,0.0,0.4621773958206177,4.0,0.0,1.0
568800,293.19146728515625,297.1499938964844,293.1499938964844,0.097594991326332,-2245.67626953125,304.1527099609375,0.7310400009155273,0.1573945432901382,0.143191397190094,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.4863409996032715,0.050000000745058,0.04901734739542,293.320068359375,297.1499938964844,293.1499938964844,0.2086483985185623,-3205.44775390625,304.1681823730469,0.8915680050849915,0.2895301878452301,0.2041456848382949,293.00604248046875,297.1499938964844,293.1499938964844,0.320066750049591,-6092.72607421875,304.1572265625,0.9990000128746032,0.5604538321495056,0.3883640468120575,293.28875732421875,297.1499938964844,293.1499938964844,0.0098854396492242,-3056.2373046875,302.0603942871094,0.4863409996032715,0.050000000745058,0.232517197728157,291.1755065917969,291.1499938964844,260.3500061035156,258.7082214355469,280.4075012207031,294.51043701171875,291.1723937988281,1.0,0.2676748633384704,0.7062381505966187,0.7062381505966187,1.0,1.0,-1.2208123207092283,0.5042356848716736,0.7165766954421997,0.2148403227329254,0.0,0.0,0.443675696849823,51.130367279052734,57.0,-44.37841796875,-13168.4580078125,209.46682739257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0104064941406,308.9588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,36028.16015625,18000.0,0.0,0.0,0.2964546382427215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5200557708740234,0.5200655460357666,-9.79104333964642e-06,0.0,0.0003008637577295,0.0,0.0,51.264678955078125,0.0,0.0,0.0,0.4621773958206177,4.0,0.0,1.0
568860,293.1903381347656,297.1499938964844,293.1499938964844,0.0972690507769584,-2240.104736328125,304.15234375,0.726323664188385,0.1565699875354766,0.1425202935934066,294.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.4836204648017883,0.050000000745058,0.0490700304508209,293.32135009765625,297.1499938964844,293.1499938964844,0.2051585614681244,-3163.19189453125,304.1679382324219,0.8819244503974915,0.2849600315093994,0.2010080218315124,293.0135803222656,297.1499938964844,293.1499938964844,0.3268444836139679,-6200.18798828125,304.1435852050781,0.9990000128746032,0.562587320804596,0.3947431147098541,293.2898254394531,297.1499938964844,293.1499938964844,0.0098385158926248,-3051.90771484375,302.0046081542969,0.4836204648017883,0.050000000745058,0.232767105102539,291.1462707519531,291.1499938964844,260.3378295898437,258.69732666015625,280.4053955078125,294.5169677734375,291.1435241699219,1.0,0.2698781490325928,0.7058667540550232,0.7058667540550232,1.0,1.0,-1.2242599725723269,0.5056972503662109,0.7185627222061157,0.215471088886261,0.0,0.0,0.446154922246933,52.512481689453125,60.0,-40.76272964477539,-13179.26953125,213.5234832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.928466796875,308.90008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,35974.88671875,18000.0,0.0,0.0,0.2899610698223114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5226648449897766,0.5226746797561646,-9.795401638257316e-06,0.0,0.00029427363188,0.0,0.0,51.59417724609375,0.0,0.0,0.0,0.462877482175827,4.0,0.0,1.0
568920,293.1903381347656,297.1499938964844,293.1499938964844,0.0972690507769584,-2240.104736328125,304.15234375,0.726323664188385,0.1565699875354766,0.1425202935934066,294.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.4836204648017883,0.050000000745058,0.0490700304508209,293.32135009765625,297.1499938964844,293.1499938964844,0.2051585614681244,-3163.19189453125,304.1679382324219,0.8819244503974915,0.2849600315093994,0.2010080218315124,293.0135803222656,297.1499938964844,293.1499938964844,0.3268444836139679,-6200.18798828125,304.1435852050781,0.9990000128746032,0.562587320804596,0.3947431147098541,293.2898254394531,297.1499938964844,293.1499938964844,0.0098385158926248,-3051.90771484375,302.0046081542969,0.4836204648017883,0.050000000745058,0.232767105102539,291.1462707519531,291.1499938964844,260.3378295898437,258.69732666015625,280.4053955078125,294.5169677734375,291.1435241699219,1.0,0.2698781490325928,0.7058667540550232,0.7058667540550232,1.0,1.0,-1.2242599725723269,0.5056972503662109,0.7185627222061157,0.215471088886261,0.0,0.0,0.446154922246933,52.512481689453125,60.0,-40.76272964477539,-13179.26953125,213.5234832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.928466796875,308.90008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,35974.88671875,18000.0,0.0,0.0,0.2899610698223114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5226648449897766,0.5226746797561646,-9.795401638257316e-06,0.0,0.00029427363188,0.0,0.0,51.59417724609375,0.0,0.0,0.0,0.462877482175827,4.0,0.0,1.0
568980,293.1897888183594,297.1499938964844,293.1499938964844,0.0968649014830589,-2232.995361328125,304.1522521972656,0.7207443714141846,0.155665710568428,0.1417891830205917,294.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.4802559018135071,0.050000000745058,0.0491358116269111,293.3226013183594,297.1499938964844,293.1499938964844,0.2016000002622604,-3119.8447265625,304.1679077148437,0.8714114427566528,0.2803680300712585,0.1978640705347061,293.0260009765625,297.1499938964844,293.1499938964844,0.3351951837539673,-6329.8818359375,304.1318664550781,0.9990000128746032,0.5635287165641785,0.4025668203830719,293.2917175292969,297.1499938964844,293.1499938964844,0.009788716211915,-3046.749267578125,301.9464416503906,0.4802559018135071,0.050000000745058,0.2330791354179382,291.1204833984375,291.1499938964844,260.3251342773437,258.6858215332031,280.4010925292969,294.5238342285156,291.1181030273437,1.0,0.2726962566375732,0.7054953575134277,0.7054953575134277,1.0,1.0,-1.2294524908065796,0.5079572796821594,0.7214951515197754,0.2164170742034912,0.0,0.0,0.4518546164035797,54.24971389770508,63.0,-36.14737701416016,-13216.544921875,218.9526824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7348022460937,308.79168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,35927.37890625,18000.0,0.0,0.0,0.2851418554782867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.531815230846405,0.531825065612793,-9.842921826930253e-06,0.0,0.0002893827331718,0.0,0.0,52.91292572021485,0.0,0.0,0.0,0.4655910730361938,4.0,0.0,1.0
569040,293.1897888183594,297.1499938964844,293.1499938964844,0.0968649014830589,-2232.995361328125,304.1522521972656,0.7207443714141846,0.155665710568428,0.1417891830205917,294.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.4802559018135071,0.050000000745058,0.0491358116269111,293.3226013183594,297.1499938964844,293.1499938964844,0.2016000002622604,-3119.8447265625,304.1679077148437,0.8714114427566528,0.2803680300712585,0.1978640705347061,293.0260009765625,297.1499938964844,293.1499938964844,0.3351951837539673,-6329.8818359375,304.1318664550781,0.9990000128746032,0.5635287165641785,0.4025668203830719,293.2917175292969,297.1499938964844,293.1499938964844,0.009788716211915,-3046.749267578125,301.9464416503906,0.4802559018135071,0.050000000745058,0.2330791354179382,291.1204833984375,291.1499938964844,260.3251342773437,258.6858215332031,280.4010925292969,294.5238342285156,291.1181030273437,1.0,0.2726962566375732,0.7054953575134277,0.7054953575134277,1.0,1.0,-1.2294524908065796,0.5079572796821594,0.7214951515197754,0.2164170742034912,0.0,0.0,0.4518546164035797,54.24971389770508,63.0,-36.14737701416016,-13216.544921875,218.9526824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7348022460937,308.79168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,35927.37890625,18000.0,0.0,0.0,0.2851418554782867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.531815230846405,0.531825065612793,-9.842921826930253e-06,0.0,0.0002893827331718,0.0,0.0,52.91292572021485,0.0,0.0,0.0,0.4655910730361938,4.0,0.0,1.0
569100,293.1896667480469,297.1499938964844,293.1499938964844,0.0966327786445617,-2228.851806640625,304.1522521972656,0.7176728248596191,0.1551850587129593,0.1414015740156173,294.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.111572265625,0.4783563613891601,0.050000000745058,0.0491728894412517,293.3231811523437,297.1499938964844,293.1499938964844,0.1997935771942138,-3097.743408203125,304.1679382324219,0.8659641742706299,0.278064101934433,0.1962895691394806,293.0338134765625,297.1499938964844,293.1499938964844,0.3398486375808716,-6401.2958984375,304.126708984375,0.9990000128746032,0.5635685324668884,0.4069105684757232,293.29296875,297.1499938964844,293.1499938964844,0.0097624864429235,-3043.790771484375,301.9165344238281,0.4783563613891601,0.050000000745058,0.2332550287246704,291.10894775390625,291.1499938964844,260.3185729980469,258.67987060546875,280.3983154296875,294.5273742675781,291.1067810058594,1.0,0.2742910981178283,0.7053096890449524,0.7053096890449524,1.0,1.0,-1.2325665950775146,0.5093237161636353,0.7232428193092346,0.2169875502586364,0.0,0.0,0.4557591378688812,55.23151016235352,63.0,-33.59684753417969,-13243.525390625,222.10289001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6025085449219,308.72186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,35904.96875,18000.0,0.0,0.0,0.2834280133247375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5386261343955994,0.5386360287666321,-9.881945516099222e-06,0.0,0.0002876434009522,0.0,0.0,53.92375946044922,0.0,0.0,0.0,0.4676558375358581,4.0,0.0,1.0
569160,293.18963623046875,297.1499938964844,293.1499938964844,0.0963804721832275,-2224.312744140625,304.1523132324219,0.7144204378128052,0.154686763882637,0.1409999877214431,294.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.4763174653053283,0.050000000745058,0.0492123775184154,293.32379150390625,297.1499938964844,293.1499938964844,0.1979677379131317,-3075.33935546875,304.1679992675781,0.8604552745819092,0.2757549881935119,0.1947130560874939,293.04248046875,297.1499938964844,293.1499938964844,0.3447611331939697,-6476.1572265625,304.1220092773437,0.9990000128746032,0.5633358359336853,0.4114863276481628,293.2943725585937,297.1499938964844,293.1499938964844,0.0097352704033255,-3040.545166015625,301.88604736328125,0.4763174653053283,0.050000000745058,0.233442336320877,291.098388671875,291.1499938964844,260.3119201660156,258.6737670898437,280.3954162597656,294.5309753417969,291.096435546875,1.0,0.275986909866333,0.7050843834877014,0.7050843834877014,1.0,1.0,-1.2359566688537598,0.5108065009117126,0.7251501679420471,0.2176039814949035,0.0,0.0,0.460258275270462,56.27827835083008,66.0,-30.86490249633789,-13275.0966796875,225.5023803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4510498046875,308.6437072753906,278.1499938964844,0.0,18000.0,313.1499938964844,35883.78515625,18000.0,0.0,0.0,0.2821871042251587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5467813014984131,0.5467911958694458,-9.93075536825927e-06,0.0,0.0002863840491045,0.0,0.0,55.15793228149414,0.0,0.0,0.0,0.4701531827449798,4.0,0.0,1.0
569220,293.1898498535156,297.1499938964844,293.1499938964844,0.0958147943019867,-2214.037109375,304.1524963378906,0.7073203325271606,0.1536397486925125,0.1401565670967102,294.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.4717989265918731,0.050000000745058,0.0492977946996688,293.3249206542969,297.1499938964844,293.1499938964844,0.1942552626132965,-3029.582275390625,304.1681823730469,0.8493925929069519,0.2711208462715149,0.1915535777807235,293.06219482421875,297.1499938964844,293.1499938964844,0.3552331030368805,-6634.1796875,304.11395263671875,0.9990000128746032,0.5620713829994202,0.42121422290802,293.297607421875,297.1499938964844,293.1499938964844,0.0096775609999895,-3033.092041015625,301.8236083984375,0.4717989265918731,0.050000000745058,0.233847513794899,291.0805358886719,291.1499938964844,260.2982177734375,258.66119384765625,280.3890686035156,294.53839111328125,291.0790100097656,1.0,0.2796323299407959,0.704633891582489,0.704633891582489,1.0,1.0,-1.2434170246124268,0.5140765309333801,0.7293404936790466,0.2189816534519195,0.0,0.0,0.4707603752613067,58.54501724243164,69.0,-25.11212730407715,-13350.259765625,232.96519470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.103515625,308.4683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,35845.625,18000.0,0.0,0.0,0.2811416685581207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5667631030082703,0.5667731761932373,-1.0057088729809038e-05,0.0,0.0002853230689652,0.0,0.0,58.28078842163086,0.0,0.0,0.0,0.4763410091400146,4.0,0.0,1.0
569280,293.1898498535156,297.1499938964844,293.1499938964844,0.0958147943019867,-2214.037109375,304.1524963378906,0.7073203325271606,0.1536397486925125,0.1401565670967102,294.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.4717989265918731,0.050000000745058,0.0492977946996688,293.3249206542969,297.1499938964844,293.1499938964844,0.1942552626132965,-3029.582275390625,304.1681823730469,0.8493925929069519,0.2711208462715149,0.1915535777807235,293.06219482421875,297.1499938964844,293.1499938964844,0.3552331030368805,-6634.1796875,304.11395263671875,0.9990000128746032,0.5620713829994202,0.42121422290802,293.297607421875,297.1499938964844,293.1499938964844,0.0096775609999895,-3033.092041015625,301.8236083984375,0.4717989265918731,0.050000000745058,0.233847513794899,291.0805358886719,291.1499938964844,260.2982177734375,258.66119384765625,280.3890686035156,294.53839111328125,291.0790100097656,1.0,0.2796323299407959,0.704633891582489,0.704633891582489,1.0,1.0,-1.2434170246124268,0.5140765309333801,0.7293404936790466,0.2189816534519195,0.0,0.0,0.4707603752613067,58.54501724243164,69.0,-25.11212730407715,-13350.259765625,232.96519470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.103515625,308.4683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,35845.625,18000.0,0.0,0.0,0.2811416685581207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5667631030082703,0.5667731761932373,-1.0057088729809038e-05,0.0,0.0002853230689652,0.0,0.0,58.28078842163086,0.0,0.0,0.0,0.4763410091400146,4.0,0.0,1.0
569340,293.1902770996094,297.1499938964844,293.1499938964844,0.0951732024550437,-2202.27197265625,304.1527404785156,0.6997345685958862,0.1525412052869796,0.1392656713724136,294.54644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682983398437,0.4666229486465454,0.050000000745058,0.0493904799222946,293.3260192871094,297.1499938964844,293.1499938964844,0.1904643476009369,-2982.5859375,304.1684265136719,0.8384380340576172,0.2664656341075897,0.1883844286203384,293.0844421386719,297.1499938964844,293.1499938964844,0.3663665056228637,-6800.18603515625,304.1074523925781,0.9990000128746032,0.5597874522209167,0.4315221011638641,293.3013610839844,297.1499938964844,293.1499938964844,0.0096153886988759,-3024.31103515625,301.7592468261719,0.4666229486465454,0.050000000745058,0.2342871725559234,291.06689453125,291.1499938964844,260.2840881347656,258.6481628417969,280.3821105957031,294.5459899902344,291.0658264160156,1.0,0.2835386395454407,0.7041833996772766,0.7041833996772766,1.0,1.0,-1.2515552043914795,0.5176464319229126,0.7339088320732117,0.2205237299203872,0.0,0.0,0.4827976822853088,61.00669479370117,72.0,-19.18984603881836,-13438.8798828125,241.17515563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7196044921875,308.2790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,35812.37890625,18000.0,0.0,0.0,0.281931608915329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5909663438796997,0.5909765958786011,-1.021971729642246e-05,0.0,0.0002861247339751,0.0,0.0,62.24235153198242,0.0,0.0,0.0,0.4839481711387634,4.0,0.0,1.0
569400,293.1902770996094,297.1499938964844,293.1499938964844,0.0951732024550437,-2202.27197265625,304.1527404785156,0.6997345685958862,0.1525412052869796,0.1392656713724136,294.54644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682983398437,0.4666229486465454,0.050000000745058,0.0493904799222946,293.3260192871094,297.1499938964844,293.1499938964844,0.1904643476009369,-2982.5859375,304.1684265136719,0.8384380340576172,0.2664656341075897,0.1883844286203384,293.0844421386719,297.1499938964844,293.1499938964844,0.3663665056228637,-6800.18603515625,304.1074523925781,0.9990000128746032,0.5597874522209167,0.4315221011638641,293.3013610839844,297.1499938964844,293.1499938964844,0.0096153886988759,-3024.31103515625,301.7592468261719,0.4666229486465454,0.050000000745058,0.2342871725559234,291.06689453125,291.1499938964844,260.2840881347656,258.6481628417969,280.3821105957031,294.5459899902344,291.0658264160156,1.0,0.2835386395454407,0.7041833996772766,0.7041833996772766,1.0,1.0,-1.2515552043914795,0.5176464319229126,0.7339088320732117,0.2205237299203872,0.0,0.0,0.4827976822853088,61.00669479370117,72.0,-19.18984603881836,-13438.8798828125,241.17515563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7196044921875,308.2790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,35812.37890625,18000.0,0.0,0.0,0.281931608915329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5909663438796997,0.5909765958786011,-1.021971729642246e-05,0.0,0.0002861247339751,0.0,0.0,62.24235153198242,0.0,0.0,0.0,0.4839481711387634,4.0,0.0,1.0
569460,293.1886291503906,297.1499938964844,293.1499938964844,0.0946849063038826,-2193.339599609375,304.1526184082031,0.69254070520401,0.1518503278493881,0.1386051923036575,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585021972656,0.4607748985290527,0.050000000745058,0.0494883507490158,293.3270874023437,297.1499938964844,293.1499938964844,0.1865964829921722,-2934.355712890625,304.1687316894531,0.8276985883712769,0.2617894113063812,0.1852041035890579,293.11041259765625,297.1499938964844,293.1499938964844,0.3778775930404663,-6969.87646484375,304.1024780273437,0.9990000128746032,0.5561902523040771,0.442145973443985,293.3054504394531,297.1499938964844,293.1499938964844,0.0095486445352435,-3014.12841796875,301.6932678222656,0.4607748985290527,0.050000000745058,0.2347514331340789,291.0575866699219,291.1499938964844,260.26953125,258.6346740722656,280.37506103515625,294.5537414550781,291.056884765625,1.0,0.2876354157924652,0.7036816477775574,0.7036816477775574,1.0,1.0,-1.2603716850280762,0.5214999318122864,0.7388717532157898,0.2222340703010559,0.0,0.0,0.495787501335144,63.61109924316406,75.0,-13.350818634033203,-13539.6630859375,250.0443572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3257751464844,308.0883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,35784.80859375,18000.0,0.0,0.0,0.2843843698501587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6184894442558289,0.6184998750686646,-1.041562336467905e-05,0.0,0.0002886139845941,0.0,0.0,66.98738098144531,0.0,0.0,0.0,0.4927444756031036,4.0,0.0,1.0
569520,293.1886291503906,297.1499938964844,293.1499938964844,0.0946849063038826,-2193.339599609375,304.1526184082031,0.69254070520401,0.1518503278493881,0.1386051923036575,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585021972656,0.4607748985290527,0.050000000745058,0.0494883507490158,293.3270874023437,297.1499938964844,293.1499938964844,0.1865964829921722,-2934.355712890625,304.1687316894531,0.8276985883712769,0.2617894113063812,0.1852041035890579,293.11041259765625,297.1499938964844,293.1499938964844,0.3778775930404663,-6969.87646484375,304.1024780273437,0.9990000128746032,0.5561902523040771,0.442145973443985,293.3054504394531,297.1499938964844,293.1499938964844,0.0095486445352435,-3014.12841796875,301.6932678222656,0.4607748985290527,0.050000000745058,0.2347514331340789,291.0575866699219,291.1499938964844,260.26953125,258.6346740722656,280.37506103515625,294.5537414550781,291.056884765625,1.0,0.2876354157924652,0.7036816477775574,0.7036816477775574,1.0,1.0,-1.2603716850280762,0.5214999318122864,0.7388717532157898,0.2222340703010559,0.0,0.0,0.495787501335144,63.61109924316406,75.0,-13.350818634033203,-13539.6630859375,250.0443572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3257751464844,308.0883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,35784.80859375,18000.0,0.0,0.0,0.2843843698501587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6184894442558289,0.6184998750686646,-1.041562336467905e-05,0.0,0.0002886139845941,0.0,0.0,66.98738098144531,0.0,0.0,0.0,0.4927444756031036,4.0,0.0,1.0
569580,293.1853332519531,297.1499938964844,293.1499938964844,0.0945090055465698,-2190.218994140625,304.15203857421875,0.6861913800239563,0.1515408307313919,0.138356938958168,294.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525207519531,0.4549708366394043,0.050000000745058,0.0495899431407451,293.328125,297.1499938964844,293.1499938964844,0.1826643794775009,-2885.046630859375,304.1690368652344,0.8170503973960876,0.2570941150188446,0.1820124089717865,293.1398010253906,297.1499938964844,293.1499938964844,0.3895798027515411,-7140.56005859375,304.0988464355469,0.9990000128746032,0.5512407422065735,0.4529108703136444,293.3097839355469,297.1499938964844,293.1499938964844,0.0094777168706059,-3002.63525390625,301.6258544921875,0.4549708366394043,0.050000000745058,0.235233336687088,291.0520324707031,291.1499938964844,260.2545166015625,258.6207580566406,280.3676147460937,294.5616149902344,291.0517272949219,1.0,0.291872888803482,0.7031798362731934,0.7031798362731934,1.0,1.0,-1.2698643207550049,0.5256460905075073,0.7442182302474976,0.2241327762603759,0.0,0.0,0.5092611312866211,66.3216781616211,78.0,-7.933292388916016,-13652.8017578125,259.516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449462890625,307.90802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,35762.4765625,18000.0,0.0,0.0,0.2882621884346008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6484630703926086,0.6484737396240234,-1.0641176231729332e-05,0.0,0.0002925494627561,0.0,0.0,72.45414733886719,0.0,0.0,0.0,0.5025068521499634,4.0,0.0,1.0
569640,293.1853332519531,297.1499938964844,293.1499938964844,0.0945090055465698,-2190.218994140625,304.15203857421875,0.6861913800239563,0.1515408307313919,0.138356938958168,294.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525207519531,0.4549708366394043,0.050000000745058,0.0495899431407451,293.328125,297.1499938964844,293.1499938964844,0.1826643794775009,-2885.046630859375,304.1690368652344,0.8170503973960876,0.2570941150188446,0.1820124089717865,293.1398010253906,297.1499938964844,293.1499938964844,0.3895798027515411,-7140.56005859375,304.0988464355469,0.9990000128746032,0.5512407422065735,0.4529108703136444,293.3097839355469,297.1499938964844,293.1499938964844,0.0094777168706059,-3002.63525390625,301.6258544921875,0.4549708366394043,0.050000000745058,0.235233336687088,291.0520324707031,291.1499938964844,260.2545166015625,258.6207580566406,280.3676147460937,294.5616149902344,291.0517272949219,1.0,0.291872888803482,0.7031798362731934,0.7031798362731934,1.0,1.0,-1.2698643207550049,0.5256460905075073,0.7442182302474976,0.2241327762603759,0.0,0.0,0.5092611312866211,66.3216781616211,78.0,-7.933292388916016,-13652.8017578125,259.516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449462890625,307.90802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,35762.4765625,18000.0,0.0,0.0,0.2882621884346008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6484630703926086,0.6484737396240234,-1.0641176231729332e-05,0.0,0.0002925494627561,0.0,0.0,72.45414733886719,0.0,0.0,0.0,0.5025068521499634,4.0,0.0,1.0
569700,293.183349609375,297.1499938964844,293.1499938964844,0.0944861844182014,-2189.852783203125,304.1517028808594,0.6832316517829895,0.1514831781387329,0.1383248716592788,294.5660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.4521681070327759,0.050000000745058,0.0496420599520206,293.32861328125,297.1499938964844,293.1499938964844,0.1806743294000625,-2859.981689453125,304.169189453125,0.8116378784179688,0.2547399997711181,0.1804128289222717,293.1553649902344,297.1499938964844,293.1499938964844,0.395477831363678,-7225.94580078125,304.0974426269531,0.9990000128746032,0.5483120679855347,0.4583349823951721,293.3120422363281,297.1499938964844,293.1499938964844,0.0094405235722661,-2996.344482421875,301.59161376953125,0.4521681070327759,0.050000000745058,0.2354805618524551,291.05078125,291.1499938964844,260.24688720703125,258.6136474609375,280.3638000488281,294.5655517578125,291.0506896972656,1.0,0.2940297722816467,0.7029289603233337,0.7029289603233337,1.0,1.0,-1.2747758626937866,0.527790904045105,0.7469848990440369,0.2251299321651458,0.0,0.0,0.5160062909126282,67.71349334716797,78.0,-5.116958141326904,-13713.4130859375,264.4437866210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.765380859375,307.8250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,35754.06640625,18000.0,0.0,0.0,0.2906528115272522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6640574932098389,0.6640682816505432,-1.0763566933746915e-05,0.0,0.0002949756453745,0.0,0.0,75.42701721191406,0.0,0.0,0.0,0.5076645612716675,4.0,0.0,1.0
569760,293.1811218261719,297.1499938964844,293.1499938964844,0.0945066511631012,-2190.27978515625,304.1513671875,0.6804230213165283,0.1514973938465118,0.1383539587259292,294.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.4494401216506958,0.050000000745058,0.0496949180960655,293.3291015625,297.1499938964844,293.1499938964844,0.1786691397428512,-2834.6513671875,304.1693420410156,0.8060718178749084,0.2523820400238037,0.1788108050823211,293.17138671875,297.1499938964844,293.1499938964844,0.4013872444629669,-7311.08544921875,304.09625244140625,0.9990000128746032,0.545096755027771,0.4637718200683594,293.3143615722656,297.1499938964844,293.1499938964844,0.0094021391123533,-2989.677978515625,301.5569763183594,0.4494401216506958,0.050000000745058,0.235731303691864,291.0505676269531,291.1499938964844,260.2391662597656,258.6064453125,280.36004638671875,294.56951904296875,291.0506591796875,1.0,0.2962052822113037,0.7026522159576416,0.7026522159576416,1.0,1.0,-1.279778242111206,0.5299697518348694,0.7498084902763367,0.2261459678411483,0.0,0.0,0.5226613879203796,69.12590789794922,81.0,-2.3001527786254883,-13776.1953125,269.48590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5956420898437,307.7481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,35748.0390625,18000.0,0.0,0.0,0.293292373418808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6798315644264221,0.679842472076416,-1.0890931662288494e-05,0.0,0.000297654478345,0.0,0.0,78.52710723876953,0.0,0.0,0.0,0.5129382014274597,4.0,0.0,1.0
569820,293.175048828125,297.1499938964844,293.1499938964844,0.0947736501693725,-2195.32958984375,304.15045166015625,0.6754847168922424,0.1519315242767334,0.1387097239494323,294.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525817871094,0.4442387819290161,0.050000000745058,0.0498022176325321,293.3300476074219,297.1499938964844,293.1499938964844,0.1746198236942291,-2783.272705078125,304.1696472167969,0.7947628498077393,0.2476551681756973,0.175599917769432,293.20513916015625,297.1499938964844,293.1499938964844,0.4131681621074676,-7479.6259765625,304.0945739746094,0.9990000128746032,0.5377199053764343,0.4746165871620178,293.3192443847656,297.1499938964844,293.1499938964844,0.0093217156827449,-2975.206298828125,301.4864501953125,0.4442387819290161,0.050000000745058,0.2362402826547622,291.0530090332031,291.1499938964844,260.2234191894531,258.5918273925781,280.3523254394531,294.5774841308594,291.0534362792969,1.0,0.3005991876125335,0.7020987272262573,0.7020987272262573,1.0,1.0,-1.2901082038879397,0.5344699621200562,0.7556382417678833,0.2282655388116836,0.0,0.0,0.5354669690132141,71.99694061279297,69.0,2.940960645675659,-13908.3203125,279.9085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29217529296875,307.6150817871094,278.1499938964844,0.0,18000.0,313.1499938964844,35743.453125,18000.0,0.0,0.0,0.2991734445095062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.711277186870575,0.711288332939148,-1.1155530955875292e-05,0.0,0.0003036230336874,0.0,0.0,84.99565124511719,0.0,0.0,0.0,0.523625910282135,4.0,0.0,1.0
569880,293.175048828125,297.1499938964844,293.1499938964844,0.0947736501693725,-2195.32958984375,304.15045166015625,0.6754847168922424,0.1519315242767334,0.1387097239494323,294.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525817871094,0.4442387819290161,0.050000000745058,0.0498022176325321,293.3300476074219,297.1499938964844,293.1499938964844,0.1746198236942291,-2783.272705078125,304.1696472167969,0.7947628498077393,0.2476551681756973,0.175599917769432,293.20513916015625,297.1499938964844,293.1499938964844,0.4131681621074676,-7479.6259765625,304.0945739746094,0.9990000128746032,0.5377199053764343,0.4746165871620178,293.3192443847656,297.1499938964844,293.1499938964844,0.0093217156827449,-2975.206298828125,301.4864501953125,0.4442387819290161,0.050000000745058,0.2362402826547622,291.0530090332031,291.1499938964844,260.2234191894531,258.5918273925781,280.3523254394531,294.5774841308594,291.0534362792969,1.0,0.3005991876125335,0.7020987272262573,0.7020987272262573,1.0,1.0,-1.2901082038879397,0.5344699621200562,0.7556382417678833,0.2282655388116836,0.0,0.0,0.5354669690132141,71.99694061279297,69.0,2.940960645675659,-13908.3203125,279.9085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29217529296875,307.6150817871094,278.1499938964844,0.0,18000.0,313.1499938964844,35743.453125,18000.0,0.0,0.0,0.2991734445095062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.711277186870575,0.711288332939148,-1.1155530955875292e-05,0.0,0.0003036230336874,0.0,0.0,84.99565124511719,0.0,0.0,0.0,0.523625910282135,4.0,0.0,1.0
569940,293.169189453125,297.1499938964844,293.1499938964844,0.0950768291950225,-2200.72802734375,304.1498413085937,0.6770580410957336,0.1524984091520309,0.1392825990915298,294.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.4447812139987945,0.050000000745058,0.0497905984520912,293.3306884765625,297.1499938964844,293.1499938964844,0.1702276021242141,-2726.923095703125,304.1704406738281,0.7902900576591492,0.242963045835495,0.1723130941390991,293.232177734375,297.1499938964844,293.1499938964844,0.4126015901565552,-7460.8740234375,304.11456298828125,0.9990000128746032,0.5308001637458801,0.4734542369842529,293.3240051269531,297.1499938964844,293.1499938964844,0.0092000151053071,-2949.3203125,301.4182434082031,0.4447812139987945,0.050000000745058,0.2361851632595062,291.0726928710937,291.1499938964844,260.20733642578125,258.57684326171875,280.3567810058594,294.5853881835937,291.0765991210937,1.0,0.2991712689399719,0.7015451788902283,0.7015451788902283,1.0,1.0,-1.285385251045227,0.5322425365447998,0.753142774105072,0.2269716262817382,0.0,0.0,0.5449275970458984,71.62966918945312,57.0,32.505767822265625,-13941.2802734375,277.1908264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0575866699219,307.54644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,35788.02734375,18000.0,0.0,0.0,0.3054518103599548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7391194105148315,0.7391307950019836,-1.1410832485125866e-05,0.0,0.0003099947643931,0.0,0.0,91.11746215820312,0.0,0.0,0.0,0.5332460999488831,4.0,0.0,1.0
