time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
570000,293.169189453125,297.1499938964844,293.1499938964844,0.0950768291950225,-2200.72802734375,304.1498413085937,0.6770580410957336,0.1524984091520309,0.1392825990915298,294.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.4447812139987945,0.050000000745058,0.0497905984520912,293.3306884765625,297.1499938964844,293.1499938964844,0.1702276021242141,-2726.923095703125,304.1704406738281,0.7902900576591492,0.242963045835495,0.1723130941390991,293.232177734375,297.1499938964844,293.1499938964844,0.4126015901565552,-7460.8740234375,304.11456298828125,0.9990000128746032,0.5308001637458801,0.4734542369842529,293.3240051269531,297.1499938964844,293.1499938964844,0.0092000151053071,-2949.3203125,301.4182434082031,0.4447812139987945,0.050000000745058,0.2361851632595062,291.0726928710937,291.1499938964844,260.20733642578125,258.57684326171875,280.3567810058594,294.5853881835937,291.0765991210937,1.0,0.2991712689399719,0.7015451788902283,0.7015451788902283,1.0,1.0,-1.285385251045227,0.5322425365447998,0.753142774105072,0.2269716262817382,0.0,0.0,0.5449275970458984,71.62966918945312,57.0,32.505767822265625,-13941.2802734375,277.1908264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0575866699219,307.54644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,35788.02734375,18000.0,0.0,0.0,0.3054518103599548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7391194105148315,0.7391307950019836,-1.1410832485125866e-05,0.0,0.0003099947643931,0.0,0.0,91.11746215820312,0.0,0.0,0.0,0.5332460999488831,4.0,0.0,1.0
570060,293.1705627441406,297.1499938964844,293.1499938964844,0.0943398177623748,-2186.092529296875,304.15118408203125,0.6820741295814514,0.1517480462789535,0.1388735175132751,294.59344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.4501456320285797,0.050000000745058,0.0496810860931873,293.33087158203125,297.1499938964844,293.1499938964844,0.1654149442911148,-2664.42822265625,304.1716613769531,0.7914548516273499,0.2383444160223007,0.1689958274364471,293.2375793457031,297.1499938964844,293.1499938964844,0.4007343649864197,-7275.67822265625,304.14630126953125,0.9990000128746032,0.5275765657424927,0.4623509347438812,293.3275756835937,297.1499938964844,293.1499938964844,0.0090415868908166,-2911.7958984375,301.3582458496094,0.4501456320285797,0.050000000745058,0.2356656938791275,291.1221008300781,291.1499938964844,260.1909484863281,258.5616149902344,280.3719787597656,294.5930480957031,291.1275329589844,1.0,0.2934364080429077,0.701027512550354,0.701027512550354,1.0,1.0,-1.266834735870361,0.523902952671051,0.7429317235946655,0.2224168181419372,0.0,0.0,0.5455051064491272,68.57288360595703,45.0,63.46862411499024,-13824.5625,263.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.94696044921875,307.5289611816406,278.1499938964844,0.0,18000.0,313.1499938964844,35952.09375,18000.0,0.0,0.0,0.3111974000930786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.74805748462677,0.7480690479278564,-1.1528654795256443e-05,0.0,0.0003158257750328,0.0,0.0,93.37948608398438,0.0,0.0,0.0,0.5365248322486877,4.0,0.0,1.0
570120,293.1705627441406,297.1499938964844,293.1499938964844,0.0943398177623748,-2186.092529296875,304.15118408203125,0.6820741295814514,0.1517480462789535,0.1388735175132751,294.59344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.4501456320285797,0.050000000745058,0.0496810860931873,293.33087158203125,297.1499938964844,293.1499938964844,0.1654149442911148,-2664.42822265625,304.1716613769531,0.7914548516273499,0.2383444160223007,0.1689958274364471,293.2375793457031,297.1499938964844,293.1499938964844,0.4007343649864197,-7275.67822265625,304.14630126953125,0.9990000128746032,0.5275765657424927,0.4623509347438812,293.3275756835937,297.1499938964844,293.1499938964844,0.0090415868908166,-2911.7958984375,301.3582458496094,0.4501456320285797,0.050000000745058,0.2356656938791275,291.1221008300781,291.1499938964844,260.1909484863281,258.5616149902344,280.3719787597656,294.5930480957031,291.1275329589844,1.0,0.2934364080429077,0.701027512550354,0.701027512550354,1.0,1.0,-1.266834735870361,0.523902952671051,0.7429317235946655,0.2224168181419372,0.0,0.0,0.5455051064491272,68.57288360595703,45.0,63.46862411499024,-13824.5625,263.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.94696044921875,307.5289611816406,278.1499938964844,0.0,18000.0,313.1499938964844,35952.09375,18000.0,0.0,0.0,0.3111974000930786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.74805748462677,0.7480690479278564,-1.1528654795256443e-05,0.0,0.0003158257750328,0.0,0.0,93.37948608398438,0.0,0.0,0.0,0.5365248322486877,4.0,0.0,1.0
570180,293.1806335449219,297.1499938964844,293.1499938964844,0.0921559110283851,-2144.07763671875,304.15447998046875,0.6884057521820068,0.1492015719413757,0.1368319243192672,294.59979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.4598149359226227,0.050000000745058,0.0495047457516193,293.3302307128906,297.1499938964844,293.1499938964844,0.1605370491743087,-2600.58642578125,304.17254638671875,0.7972572445869446,0.2338946759700775,0.1657369583845138,293.2192077636719,297.1499938964844,293.1499938964844,0.3806018233299255,-6969.96533203125,304.1810913085937,0.9990000128746032,0.5290334820747375,0.4438875615596771,293.3291015625,297.1499938964844,293.1499938964844,0.0088697057217359,-2869.099609375,301.3060913085937,0.4598149359226227,0.050000000745058,0.2348291873931884,291.18463134765625,291.1499938964844,260.1742553710937,258.5461120605469,280.3951110839844,294.5994567871094,291.1912536621094,1.0,0.2842693030834198,0.7005098462104797,0.7005098462104797,1.0,1.0,-1.2370984554290771,0.5106490850448608,0.7264493107795715,0.2152661979198455,0.0,0.0,0.5368331074714661,63.66255569458008,48.0,84.6900863647461,-13578.8525390625,241.45065307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9996032714844,307.5809020996094,278.1499938964844,0.0,18000.0,313.1499938964844,36144.50390625,18000.0,0.0,0.0,0.3154337704181671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342812418937683,0.7342926859855652,-1.1448161785665434e-05,0.0,0.0003201251965947,0.0,0.0,90.57933044433594,0.0,0.0,0.0,0.5319070219993591,4.0,0.0,1.0
570240,293.1806335449219,297.1499938964844,293.1499938964844,0.0921559110283851,-2144.07763671875,304.15447998046875,0.6884057521820068,0.1492015719413757,0.1368319243192672,294.59979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.4598149359226227,0.050000000745058,0.0495047457516193,293.3302307128906,297.1499938964844,293.1499938964844,0.1605370491743087,-2600.58642578125,304.17254638671875,0.7972572445869446,0.2338946759700775,0.1657369583845138,293.2192077636719,297.1499938964844,293.1499938964844,0.3806018233299255,-6969.96533203125,304.1810913085937,0.9990000128746032,0.5290334820747375,0.4438875615596771,293.3291015625,297.1499938964844,293.1499938964844,0.0088697057217359,-2869.099609375,301.3060913085937,0.4598149359226227,0.050000000745058,0.2348291873931884,291.18463134765625,291.1499938964844,260.1742553710937,258.5461120605469,280.3951110839844,294.5994567871094,291.1912536621094,1.0,0.2842693030834198,0.7005098462104797,0.7005098462104797,1.0,1.0,-1.2370984554290771,0.5106490850448608,0.7264493107795715,0.2152661979198455,0.0,0.0,0.5368331074714661,63.66255569458008,48.0,84.6900863647461,-13578.8525390625,241.45065307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9996032714844,307.5809020996094,278.1499938964844,0.0,18000.0,313.1499938964844,36144.50390625,18000.0,0.0,0.0,0.3154337704181671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342812418937683,0.7342926859855652,-1.1448161785665434e-05,0.0,0.0003201251965947,0.0,0.0,90.57933044433594,0.0,0.0,0.0,0.5319070219993591,4.0,0.0,1.0
570300,293.1877136230469,297.1499938964844,293.1499938964844,0.0906293019652366,-2114.930419921875,304.15643310546875,0.6895591616630554,0.1474283635616302,0.1352879256010055,294.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2100830078125,0.4637567400932312,0.050000000745058,0.049439188092947,293.3298034667969,297.1499938964844,293.1499938964844,0.1581626087427139,-2569.380859375,304.1727600097656,0.7990221381187439,0.2316926717758178,0.1641534715890884,293.2032775878906,297.1499938964844,293.1499938964844,0.3723576366901397,-6846.6416015625,304.1903076171875,0.9990000128746032,0.5312839150428772,0.4368220567703247,293.3291015625,297.1499938964844,293.1499938964844,0.0087924338877201,-2849.45166015625,301.2823791503906,0.4637567400932312,0.050000000745058,0.234518215060234,291.21728515625,291.1499938964844,260.1658020019531,258.5382995605469,280.40460205078125,294.6022644042969,291.222900390625,1.0,0.2809616327285766,0.700251042842865,0.700251042842865,1.0,1.0,-1.2244056463241575,0.5050229430198669,0.7193827033042908,0.2121429592370987,0.0,0.0,0.5290584564208984,61.81380081176758,48.0,83.73467254638672,-13447.2265625,232.95123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0902709960937,307.6197204589844,278.1499938964844,0.0,18000.0,313.1499938964844,36240.26171875,18000.0,0.0,0.0,0.3167431950569153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7184185981750488,0.7184299230575562,-1.132988472818397e-05,0.0,0.0003214540774933,0.0,0.0,87.25091552734375,0.0,0.0,0.0,0.5265446305274963,4.0,0.0,1.0
570360,293.1932373046875,297.1499938964844,293.1499938964844,0.0891456454992294,-2086.80908203125,304.157958984375,0.6895924210548401,0.1458587646484375,0.1336994767189026,294.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353820800781,0.4665648639202118,0.050000000745058,0.0493917316198349,293.3294372558594,297.1499938964844,293.1499938964844,0.1559597849845886,-2540.49755859375,304.1726379394531,0.7996628880500793,0.2294903248548507,0.1625837385654449,293.1878356933594,297.1499938964844,293.1499938964844,0.366218626499176,-6755.865234375,304.194091796875,0.9990000128746032,0.5336461067199707,0.431634783744812,293.3287658691406,297.1499938964844,293.1499938964844,0.008726860396564,-2833.35400390625,301.2574768066406,0.4665648639202118,0.050000000745058,0.2342931032180786,291.2401123046875,291.1499938964844,260.1573181152344,258.5304260253906,280.4107971191406,294.60479736328125,291.24346923828125,1.0,0.2782788276672363,0.7001829147338867,0.7001829147338867,1.0,1.0,-1.2140594720840454,0.5004757642745972,0.7135837078094482,0.2096408009529113,0.0,0.0,0.5207038521766663,60.46002960205078,51.0,68.49987030029297,-13323.1796875,226.4478912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2164306640625,307.66455078125,278.1499938964844,0.0,18000.0,313.1499938964844,36298.78125,18000.0,0.0,0.0,0.3174795806407928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6989279985427856,0.6989391446113586,-1.1175366125826258e-05,0.0,0.0003222014347556,0.0,0.0,83.20346069335938,0.0,0.0,0.0,0.5200256705284119,4.0,0.0,1.0
570420,293.1938171386719,297.1499938964844,293.1499938964844,0.0875957086682319,-2057.712158203125,304.15777587890625,0.6905725598335266,0.1446339339017868,0.1320470124483108,294.6093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2600402832031,0.4701494574546814,0.050000000745058,0.0493283234536647,293.3287658691406,297.1499938964844,293.1499938964844,0.1519244760274887,-2487.687255859375,304.1718139648437,0.7988557815551758,0.2250806838274002,0.1594652980566024,293.1664428710937,297.1499938964844,293.1499938964844,0.357869416475296,-6634.78173828125,304.19305419921875,0.9990000128746032,0.5370452404022217,0.4246041774749756,293.3274841308594,297.1499938964844,293.1499938964844,0.0086206756532192,-2808.783447265625,301.204345703125,0.4701494574546814,0.050000000745058,0.233992338180542,291.2615661621094,291.1499938964844,260.1401062011719,258.5145263671875,280.41729736328125,294.609130859375,291.26251220703125,1.0,0.2745985090732574,0.7000465989112854,0.7000465989112854,1.0,1.0,-1.1994532346725464,0.4940815567970276,0.7053716778755188,0.2060514241456985,0.0,0.0,0.5041339993476868,58.6405143737793,54.0,33.82019805908203,-13129.84375,217.610580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5438232421875,307.7901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,36312.25390625,18000.0,0.0,0.0,0.317306786775589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.659401535987854,0.6594123840332031,-1.0852381819859149e-05,0.0,0.0003220260550733,0.0,0.0,75.28142547607422,0.0,0.0,0.0,0.5068497657775879,4.0,0.0,1.0
570480,293.1938171386719,297.1499938964844,293.1499938964844,0.0875957086682319,-2057.712158203125,304.15777587890625,0.6905725598335266,0.1446339339017868,0.1320470124483108,294.6093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2600402832031,0.4701494574546814,0.050000000745058,0.0493283234536647,293.3287658691406,297.1499938964844,293.1499938964844,0.1519244760274887,-2487.687255859375,304.1718139648437,0.7988557815551758,0.2250806838274002,0.1594652980566024,293.1664428710937,297.1499938964844,293.1499938964844,0.357869416475296,-6634.78173828125,304.19305419921875,0.9990000128746032,0.5370452404022217,0.4246041774749756,293.3274841308594,297.1499938964844,293.1499938964844,0.0086206756532192,-2808.783447265625,301.204345703125,0.4701494574546814,0.050000000745058,0.233992338180542,291.2615661621094,291.1499938964844,260.1401062011719,258.5145263671875,280.41729736328125,294.609130859375,291.26251220703125,1.0,0.2745985090732574,0.7000465989112854,0.7000465989112854,1.0,1.0,-1.1994532346725464,0.4940815567970276,0.7053716778755188,0.2060514241456985,0.0,0.0,0.5041339993476868,58.6405143737793,54.0,33.82019805908203,-13129.84375,217.610580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5438232421875,307.7901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,36312.25390625,18000.0,0.0,0.0,0.317306786775589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.659401535987854,0.6594123840332031,-1.0852381819859149e-05,0.0,0.0003220260550733,0.0,0.0,75.28142547607422,0.0,0.0,0.0,0.5068497657775879,4.0,0.0,1.0
570540,293.1913146972656,297.1499938964844,293.1499938964844,0.0870469063520431,-2047.707275390625,304.1560974121094,0.6912040710449219,0.1440296918153762,0.131419226527214,294.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2627258300781,0.4716616868972778,0.050000000745058,0.0493007004261016,293.3282165527344,297.1499938964844,293.1499938964844,0.1482187509536743,-2439.203857421875,304.17071533203125,0.7954943180084229,0.2206626832485199,0.1563672572374344,293.15399169921875,297.1499938964844,293.1499938964844,0.3540236949920654,-6582.302734375,304.1849975585937,0.9990000128746032,0.5391688942909241,0.4215028882026672,293.3259582519531,297.1499938964844,293.1499938964844,0.0085367187857627,-2791.060546875,301.1475524902344,0.4716616868972778,0.050000000745058,0.2338612973690033,291.2621154785156,291.1499938964844,260.1226501464844,258.4984741210937,280.4182434082031,294.6127014160156,291.26129150390625,1.0,0.2727778851985931,0.6999103426933289,0.6999103426933289,1.0,1.0,-1.1910659074783323,0.4904257953166961,0.7006401419639587,0.2039062529802322,0.0,0.0,0.4889534413814544,57.81762313842773,57.0,4.340346813201904,-12997.07421875,213.0661163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9184265136719,307.9405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,36275.3046875,18000.0,0.0,0.0,0.3152380287647247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6233140230178833,0.6233245730400085,-1.0562929674051702e-05,0.0,0.0003199265047442,0.0,0.0,68.47787475585938,0.0,0.0,0.0,0.4950070083141327,4.0,0.0,1.0
570600,293.1913146972656,297.1499938964844,293.1499938964844,0.0870469063520431,-2047.707275390625,304.1560974121094,0.6912040710449219,0.1440296918153762,0.131419226527214,294.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2627258300781,0.4716616868972778,0.050000000745058,0.0493007004261016,293.3282165527344,297.1499938964844,293.1499938964844,0.1482187509536743,-2439.203857421875,304.17071533203125,0.7954943180084229,0.2206626832485199,0.1563672572374344,293.15399169921875,297.1499938964844,293.1499938964844,0.3540236949920654,-6582.302734375,304.1849975585937,0.9990000128746032,0.5391688942909241,0.4215028882026672,293.3259582519531,297.1499938964844,293.1499938964844,0.0085367187857627,-2791.060546875,301.1475524902344,0.4716616868972778,0.050000000745058,0.2338612973690033,291.2621154785156,291.1499938964844,260.1226501464844,258.4984741210937,280.4182434082031,294.6127014160156,291.26129150390625,1.0,0.2727778851985931,0.6999103426933289,0.6999103426933289,1.0,1.0,-1.1910659074783323,0.4904257953166961,0.7006401419639587,0.2039062529802322,0.0,0.0,0.4889534413814544,57.81762313842773,57.0,4.340346813201904,-12997.07421875,213.0661163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9184265136719,307.9405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,36275.3046875,18000.0,0.0,0.0,0.3152380287647247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6233140230178833,0.6233245730400085,-1.0562929674051702e-05,0.0,0.0003199265047442,0.0,0.0,68.47787475585938,0.0,0.0,0.0,0.4950070083141327,4.0,0.0,1.0
570660,293.1889038085937,297.1499938964844,293.1499938964844,0.0867096185684204,-2041.7945556640625,304.1546325683594,0.6901423931121826,0.1434728503227234,0.1309190988540649,294.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510681152344,0.4715599715709686,0.050000000745058,0.0493026115000247,293.3277893066406,297.1499938964844,293.1499938964844,0.1447227597236633,-2393.38232421875,304.1696472167969,0.7899399995803833,0.2162353545427322,0.1532842963933944,293.1484375,297.1499938964844,293.1499938964844,0.3539433777332306,-6586.47607421875,304.17340087890625,0.9990000128746032,0.5402050614356995,0.421714186668396,293.32489013671875,297.1499938964844,293.1499938964844,0.008466568775475,-2777.658935546875,301.0869445800781,0.4715599715709686,0.050000000745058,0.2338703721761703,291.249267578125,291.1499938964844,260.10504150390625,258.4822998046875,280.4160461425781,294.6159362792969,291.2474670410156,1.0,0.2724153101444244,0.6997057199478149,0.6997057199478149,1.0,1.0,-1.1870301961898804,0.4886614382266998,0.6983687281608582,0.2027588039636612,0.0,0.0,0.4764814972877502,57.804931640625,60.0,-15.252655982971191,-12915.802734375,211.6722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2874755859375,308.095703125,278.1499938964844,0.0,18000.0,313.1499938964844,36217.99609375,18000.0,0.0,0.0,0.3117240667343139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5939599275588989,0.5939702391624451,-1.0332987585570663e-05,0.0,0.000316360295983,0.0,0.0,63.244022369384766,0.0,0.0,0.0,0.4855054914951324,4.0,0.0,1.0
570720,293.1889038085937,297.1499938964844,293.1499938964844,0.0867096185684204,-2041.7945556640625,304.1546325683594,0.6901423931121826,0.1434728503227234,0.1309190988540649,294.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510681152344,0.4715599715709686,0.050000000745058,0.0493026115000247,293.3277893066406,297.1499938964844,293.1499938964844,0.1447227597236633,-2393.38232421875,304.1696472167969,0.7899399995803833,0.2162353545427322,0.1532842963933944,293.1484375,297.1499938964844,293.1499938964844,0.3539433777332306,-6586.47607421875,304.17340087890625,0.9990000128746032,0.5402050614356995,0.421714186668396,293.32489013671875,297.1499938964844,293.1499938964844,0.008466568775475,-2777.658935546875,301.0869445800781,0.4715599715709686,0.050000000745058,0.2338703721761703,291.249267578125,291.1499938964844,260.10504150390625,258.4822998046875,280.4160461425781,294.6159362792969,291.2474670410156,1.0,0.2724153101444244,0.6997057199478149,0.6997057199478149,1.0,1.0,-1.1870301961898804,0.4886614382266998,0.6983687281608582,0.2027588039636612,0.0,0.0,0.4764814972877502,57.804931640625,60.0,-15.252655982971191,-12915.802734375,211.6722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2874755859375,308.095703125,278.1499938964844,0.0,18000.0,313.1499938964844,36217.99609375,18000.0,0.0,0.0,0.3117240667343139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5939599275588989,0.5939702391624451,-1.0332987585570663e-05,0.0,0.000316360295983,0.0,0.0,63.244022369384766,0.0,0.0,0.0,0.4855054914951324,4.0,0.0,1.0
570780,293.1869201660156,297.1499938964844,293.1499938964844,0.0864375680685043,-2037.147705078125,304.153564453125,0.6875654458999634,0.1428892463445663,0.1304278969764709,294.619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23175048828125,0.4701691567897796,0.050000000745058,0.049328077584505,293.32745361328125,297.1499938964844,293.1499938964844,0.1413431465625763,-2348.91845703125,304.1687316894531,0.7826739549636841,0.2118002772331237,0.1502124071121215,293.14898681640625,297.1499938964844,293.1499938964844,0.3568476438522339,-6634.87353515625,304.1607666015625,0.9990000128746032,0.5401470065116882,0.4245651066303253,293.324462890625,297.1499938964844,293.1499938964844,0.0084038507193326,-2766.582763671875,301.0230407714844,0.4701691567897796,0.050000000745058,0.2339911460876464,291.2293395996094,291.1499938964844,260.08721923828125,258.466064453125,280.41131591796875,294.6191711425781,291.22705078125,1.0,0.2732031941413879,0.6995010375976562,0.6995010375976562,1.0,1.0,-1.186349630355835,0.4883611798286438,0.6979885101318359,0.2024015337228775,0.0,0.0,0.4671909511089325,58.43644332885742,63.0,-26.36629104614257,-12877.302734375,212.71714782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.610595703125,308.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,36158.33984375,18000.0,0.0,0.0,0.3072731494903564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.57212233543396,0.5721325278282166,-1.0164865670958534e-05,0.0,0.0003118431777693,0.0,0.0,59.51767349243164,0.0,0.0,0.0,0.4785031080245971,4.0,0.0,1.0
570840,293.1869201660156,297.1499938964844,293.1499938964844,0.0864375680685043,-2037.147705078125,304.153564453125,0.6875654458999634,0.1428892463445663,0.1304278969764709,294.619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23175048828125,0.4701691567897796,0.050000000745058,0.049328077584505,293.32745361328125,297.1499938964844,293.1499938964844,0.1413431465625763,-2348.91845703125,304.1687316894531,0.7826739549636841,0.2118002772331237,0.1502124071121215,293.14898681640625,297.1499938964844,293.1499938964844,0.3568476438522339,-6634.87353515625,304.1607666015625,0.9990000128746032,0.5401470065116882,0.4245651066303253,293.324462890625,297.1499938964844,293.1499938964844,0.0084038507193326,-2766.582763671875,301.0230407714844,0.4701691567897796,0.050000000745058,0.2339911460876464,291.2293395996094,291.1499938964844,260.08721923828125,258.466064453125,280.41131591796875,294.6191711425781,291.22705078125,1.0,0.2732031941413879,0.6995010375976562,0.6995010375976562,1.0,1.0,-1.186349630355835,0.4883611798286438,0.6979885101318359,0.2024015337228775,0.0,0.0,0.4671909511089325,58.43644332885742,63.0,-26.36629104614257,-12877.302734375,212.71714782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.610595703125,308.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,36158.33984375,18000.0,0.0,0.0,0.3072731494903564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.57212233543396,0.5721325278282166,-1.0164865670958534e-05,0.0,0.0003118431777693,0.0,0.0,59.51767349243164,0.0,0.0,0.0,0.4785031080245971,4.0,0.0,1.0
570900,293.1861267089844,297.1499938964844,293.1499938964844,0.0863068625330925,-2034.9259033203125,304.15313720703125,0.6858080625534058,0.1425797641277313,0.1301749497652053,294.6210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2205810546875,0.4690572023391723,0.050000000745058,0.0493481121957302,293.3273010253906,297.1499938964844,293.1499938964844,0.1396788656711578,-2326.942138671875,304.1683654785156,0.7785500884056091,0.2095813602209091,0.1486804634332656,293.1512756347656,297.1499938964844,293.1499938964844,0.359212577342987,-6672.38916015625,304.1545104980469,0.9990000128746032,0.5397074222564697,0.4267959296703338,293.3245544433594,297.1499938964844,293.1499938964844,0.0083740046247839,-2761.507568359375,300.989990234375,0.4690572023391723,0.050000000745058,0.2340861856937408,291.218017578125,291.1499938964844,260.0782470703125,258.4579162597656,280.40826416015625,294.620849609375,291.2156066894531,1.0,0.273948073387146,0.6993986964225769,0.6993986964225769,1.0,1.0,-1.1870225667953491,0.4886520802974701,0.6983704566955566,0.20246422290802,0.0,0.0,0.4637916386127472,58.95159912109375,63.0,-29.4931869506836,-12871.5830078125,213.9859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7457580566406,308.2951965332031,278.1499938964844,0.0,18000.0,313.1499938964844,36129.5546875,18000.0,0.0,0.0,0.3048612773418426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5640041828155518,0.5640143156051636,-1.0102363376063296e-05,0.0,0.0003093954292126,0.0,0.0,58.16463088989258,0.0,0.0,0.0,0.4759083092212677,4.0,0.0,1.0
570960,293.1854248046875,297.1499938964844,293.1499938964844,0.086172878742218,-2032.638427734375,304.15283203125,0.683790922164917,0.1422567218542099,0.1299142390489578,294.6227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2089538574219,0.4676901996135711,0.050000000745058,0.0493723377585411,293.3271484375,297.1499938964844,293.1499938964844,0.1380242705345153,-2305.03271484375,304.16802978515625,0.7741754651069641,0.2073625922203064,0.1471512019634246,293.1548156738281,297.1499938964844,293.1499938964844,0.362089991569519,-6717.267578125,304.1484680175781,0.9990000128746032,0.5389977693557739,0.4294783771038055,293.3248291015625,297.1499938964844,293.1499938964844,0.0083446940407156,-2756.578857421875,300.9562683105469,0.4676901996135711,0.050000000745058,0.234201118350029,291.2063293457031,291.1499938964844,260.0692443847656,258.44976806640625,280.4052124023437,294.62255859375,291.2038879394531,1.0,0.2748901546001434,0.6992366313934326,0.6992366313934326,1.0,1.0,-1.1882603168487549,0.4891746640205383,0.6990857124328613,0.2026492059230804,0.0,0.0,0.4612057507038116,59.58100128173828,66.0,-31.31192970275879,-12873.3720703125,215.68006896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85992431640625,308.3459167480469,278.1499938964844,0.0,18000.0,313.1499938964844,36102.05078125,18000.0,0.0,0.0,0.3024107217788696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.557662844657898,0.5576728582382202,-1.0052981451735832e-05,0.0,0.0003069084486924,0.0,0.0,57.116943359375,0.0,0.0,0.0,0.4738804399967193,4.0,0.0,1.0
571020,293.1844177246094,297.1499938964844,293.1499938964844,0.0858827605843544,-2027.6263427734373,304.1523742675781,0.6791190505027771,0.141567513346672,0.1293652206659317,294.6263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18560791015625,0.4642189145088196,0.050000000745058,0.0494317673146724,293.326904296875,297.1499938964844,293.1499938964844,0.1347324103116989,-2261.246826171875,304.1675109863281,0.7648806571960449,0.2029287070035934,0.1441023349761963,293.1651916503906,297.1499938964844,293.1499938964844,0.3691523671150207,-6825.49658203125,304.13726806640625,0.9990000128746032,0.5367815494537354,0.4359895586967468,293.3258972167969,297.1499938964844,293.1499938964844,0.0082865273579955,-2746.792724609375,300.8870544433594,0.4642189145088196,0.050000000745058,0.2344830334186554,291.1830139160156,291.1499938964844,260.0511474609375,258.4334411621094,280.3983459472656,294.62615966796875,291.1806335449219,1.0,0.2772767543792724,0.6989124417304993,0.6989124417304993,1.0,1.0,-1.1921662092208862,0.4908382594585418,0.7013279795646667,0.2033656537532806,0.0,0.0,0.4583713710308075,61.13851165771485,69.0,-32.31782913208008,-12896.1826171875,220.17776489257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0194091796875,308.41668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,36051.76953125,18000.0,0.0,0.0,0.2976276278495788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5499557852745056,0.5499657392501831,-9.989844329538757e-06,0.0,0.0003020541917067,0.0,0.0,55.84228515625,0.0,0.0,0.0,0.4713968634605407,4.0,0.0,1.0
571080,293.1844177246094,297.1499938964844,293.1499938964844,0.0858827605843544,-2027.6263427734373,304.1523742675781,0.6791190505027771,0.141567513346672,0.1293652206659317,294.6263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18560791015625,0.4642189145088196,0.050000000745058,0.0494317673146724,293.326904296875,297.1499938964844,293.1499938964844,0.1347324103116989,-2261.246826171875,304.1675109863281,0.7648806571960449,0.2029287070035934,0.1441023349761963,293.1651916503906,297.1499938964844,293.1499938964844,0.3691523671150207,-6825.49658203125,304.13726806640625,0.9990000128746032,0.5367815494537354,0.4359895586967468,293.3258972167969,297.1499938964844,293.1499938964844,0.0082865273579955,-2746.792724609375,300.8870544433594,0.4642189145088196,0.050000000745058,0.2344830334186554,291.1830139160156,291.1499938964844,260.0511474609375,258.4334411621094,280.3983459472656,294.62615966796875,291.1806335449219,1.0,0.2772767543792724,0.6989124417304993,0.6989124417304993,1.0,1.0,-1.1921662092208862,0.4908382594585418,0.7013279795646667,0.2033656537532806,0.0,0.0,0.4583713710308075,61.13851165771485,69.0,-32.31782913208008,-12896.1826171875,220.17776489257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0194091796875,308.41668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,36051.76953125,18000.0,0.0,0.0,0.2976276278495788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5499557852745056,0.5499657392501831,-9.989844329538757e-06,0.0,0.0003020541917067,0.0,0.0,55.84228515625,0.0,0.0,0.0,0.4713968634605407,4.0,0.0,1.0
571140,293.1838073730469,297.1499938964844,293.1499938964844,0.085553154349327,-2021.8428955078125,304.1521301269531,0.6738177537918091,0.1408207565546035,0.1287760436534881,294.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.4599082767963409,0.050000000745058,0.0495034866034984,293.3265991210937,297.1499938964844,293.1499938964844,0.1314556747674942,-2217.392822265625,304.1671447753906,0.7551683783531189,0.1985051333904266,0.1410682499408722,293.1792907714844,297.1499938964844,293.1499938964844,0.3776323497295379,-6953.27490234375,304.1274108886719,0.9990000128746032,0.5335455536842346,0.443720281124115,293.3276672363281,297.1499938964844,293.1499938964844,0.0082279406487941,-2736.774658203125,300.81561279296875,0.4599082767963409,0.050000000745058,0.2348232269287109,291.1605529785156,291.1499938964844,260.032958984375,258.4171142578125,280.390625,294.62994384765625,291.1583557128906,1.0,0.2802014052867889,0.6985882520675659,0.6985882520675659,1.0,1.0,-1.1975903511047363,0.4931593537330627,0.7044309973716736,0.2044581472873687,0.0,0.0,0.4584821462631225,63.02948760986328,72.0,-31.20852470397949,-12940.1748046875,225.9141387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0841064453125,308.44439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,36006.56640625,18000.0,0.0,0.0,0.2933446764945984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5483587980270386,0.5483687520027161,-9.968991435016504e-06,0.0,0.0002977075637318,0.0,0.0,55.54153823852539,0.0,0.0,0.0,0.4708288609981537,4.0,0.0,1.0
571200,293.1838073730469,297.1499938964844,293.1499938964844,0.085553154349327,-2021.8428955078125,304.1521301269531,0.6738177537918091,0.1408207565546035,0.1287760436534881,294.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.4599082767963409,0.050000000745058,0.0495034866034984,293.3265991210937,297.1499938964844,293.1499938964844,0.1314556747674942,-2217.392822265625,304.1671447753906,0.7551683783531189,0.1985051333904266,0.1410682499408722,293.1792907714844,297.1499938964844,293.1499938964844,0.3776323497295379,-6953.27490234375,304.1274108886719,0.9990000128746032,0.5335455536842346,0.443720281124115,293.3276672363281,297.1499938964844,293.1499938964844,0.0082279406487941,-2736.774658203125,300.81561279296875,0.4599082767963409,0.050000000745058,0.2348232269287109,291.1605529785156,291.1499938964844,260.032958984375,258.4171142578125,280.390625,294.62994384765625,291.1583557128906,1.0,0.2802014052867889,0.6985882520675659,0.6985882520675659,1.0,1.0,-1.1975903511047363,0.4931593537330627,0.7044309973716736,0.2044581472873687,0.0,0.0,0.4584821462631225,63.02948760986328,72.0,-31.20852470397949,-12940.1748046875,225.9141387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0841064453125,308.44439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,36006.56640625,18000.0,0.0,0.0,0.2933446764945984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5483587980270386,0.5483687520027161,-9.968991435016504e-06,0.0,0.0002977075637318,0.0,0.0,55.54153823852539,0.0,0.0,0.0,0.4708288609981537,4.0,0.0,1.0
571260,293.1835327148437,297.1499938964844,293.1499938964844,0.0851748958230018,-2015.1104736328125,304.1520690917969,0.6681156754493713,0.1400188952684402,0.1281462162733078,294.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.4552591741085052,0.050000000745058,0.0495851822197437,293.3265686035156,297.1499938964844,293.1499938964844,0.1281689256429672,-2173.113525390625,304.1669006347656,0.7453053593635559,0.1940430700778961,0.1380365490913391,293.1961364746094,297.1499938964844,293.1499938964844,0.387191891670227,-7095.37841796875,304.1190490722656,0.9990000128746032,0.529394268989563,0.4523660242557525,293.3299865722656,297.1499938964844,293.1499938964844,0.0081678545102477,-2726.155029296875,300.7422180175781,0.4552591741085052,0.050000000745058,0.2352107614278793,291.1400146484375,291.1499938964844,260.0146484375,258.4008483886719,280.3828430175781,294.63397216796875,291.1380920410156,1.0,0.2835321128368377,0.6981895565986633,0.6981895565986633,1.0,1.0,-1.2041358947753906,0.4959472119808197,0.7081887125968933,0.2058172076940536,0.0,0.0,0.4612054824829101,65.19010162353516,60.0,-28.59459114074707,-13000.54296875,232.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05816650390625,308.4304504394531,278.1499938964844,0.0,18000.0,313.1499938964844,35966.296875,18000.0,0.0,0.0,0.2898947894573211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5522259473800659,0.5522359609603882,-9.985683391278144e-06,0.0,0.0002942063729278,0.0,0.0,56.10216522216797,0.0,0.0,0.0,0.4719696938991546,4.0,0.0,1.0
571320,293.1835327148437,297.1499938964844,293.1499938964844,0.0851748958230018,-2015.1104736328125,304.1520690917969,0.6681156754493713,0.1400188952684402,0.1281462162733078,294.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.4552591741085052,0.050000000745058,0.0495851822197437,293.3265686035156,297.1499938964844,293.1499938964844,0.1281689256429672,-2173.113525390625,304.1669006347656,0.7453053593635559,0.1940430700778961,0.1380365490913391,293.1961364746094,297.1499938964844,293.1499938964844,0.387191891670227,-7095.37841796875,304.1190490722656,0.9990000128746032,0.529394268989563,0.4523660242557525,293.3299865722656,297.1499938964844,293.1499938964844,0.0081678545102477,-2726.155029296875,300.7422180175781,0.4552591741085052,0.050000000745058,0.2352107614278793,291.1400146484375,291.1499938964844,260.0146484375,258.4008483886719,280.3828430175781,294.63397216796875,291.1380920410156,1.0,0.2835321128368377,0.6981895565986633,0.6981895565986633,1.0,1.0,-1.2041358947753906,0.4959472119808197,0.7081887125968933,0.2058172076940536,0.0,0.0,0.4612054824829101,65.19010162353516,60.0,-28.59459114074707,-13000.54296875,232.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05816650390625,308.4304504394531,278.1499938964844,0.0,18000.0,313.1499938964844,35966.296875,18000.0,0.0,0.0,0.2898947894573211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5522259473800659,0.5522359609603882,-9.985683391278144e-06,0.0,0.0002942063729278,0.0,0.0,56.10216522216797,0.0,0.0,0.0,0.4719696938991546,4.0,0.0,1.0
571380,293.1832580566406,297.1499938964844,293.1499938964844,0.0845611914992332,-2003.6905517578125,304.15240478515625,0.6681539416313171,0.1392245590686798,0.1273993998765945,294.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.4566942751407623,0.050000000745058,0.0495594218373298,293.3275451660156,297.1499938964844,293.1499938964844,0.12444669008255,-2122.284423828125,304.1675109863281,0.7411361932754517,0.1893707513809204,0.1347834914922714,293.2071838378906,297.1499938964844,293.1499938964844,0.3853387832641601,-7061.71630859375,304.1330871582031,0.9990000128746032,0.5259557962417603,0.449656069278717,293.3324890136719,297.1499938964844,293.1499938964844,0.0080767711624503,-2705.753662109375,300.6719970703125,0.4566942751407623,0.050000000745058,0.2350885719060897,291.1365661621094,291.1499938964844,259.9963073730469,258.3846740722656,280.38604736328125,294.63800048828125,291.1384582519531,1.0,0.2812393009662628,0.6977908611297607,0.6977908611297607,1.0,1.0,-1.195913553237915,0.4922451376914978,0.7036684155464172,0.2038103640079498,0.0,0.0,0.4637169241905212,64.4210205078125,48.0,1.457665205001831,-12969.3505859375,228.15545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9652404785156,308.4152526855469,278.1499938964844,0.0,18000.0,313.1499938964844,35960.8203125,18000.0,0.0,0.0,0.2873650789260864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5587306618690491,0.5587406754493713,-1.0028274118667468e-05,0.0,0.0002916390367317,0.0,0.0,57.12537384033203,0.0,0.0,0.0,0.4739249050617218,4.0,0.0,1.0
571440,293.1832580566406,297.1499938964844,293.1499938964844,0.0845611914992332,-2003.6905517578125,304.15240478515625,0.6681539416313171,0.1392245590686798,0.1273993998765945,294.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.4566942751407623,0.050000000745058,0.0495594218373298,293.3275451660156,297.1499938964844,293.1499938964844,0.12444669008255,-2122.284423828125,304.1675109863281,0.7411361932754517,0.1893707513809204,0.1347834914922714,293.2071838378906,297.1499938964844,293.1499938964844,0.3853387832641601,-7061.71630859375,304.1330871582031,0.9990000128746032,0.5259557962417603,0.449656069278717,293.3324890136719,297.1499938964844,293.1499938964844,0.0080767711624503,-2705.753662109375,300.6719970703125,0.4566942751407623,0.050000000745058,0.2350885719060897,291.1365661621094,291.1499938964844,259.9963073730469,258.3846740722656,280.38604736328125,294.63800048828125,291.1384582519531,1.0,0.2812393009662628,0.6977908611297607,0.6977908611297607,1.0,1.0,-1.195913553237915,0.4922451376914978,0.7036684155464172,0.2038103640079498,0.0,0.0,0.4637169241905212,64.4210205078125,48.0,1.457665205001831,-12969.3505859375,228.15545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9652404785156,308.4152526855469,278.1499938964844,0.0,18000.0,313.1499938964844,35960.8203125,18000.0,0.0,0.0,0.2873650789260864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5587306618690491,0.5587406754493713,-1.0028274118667468e-05,0.0,0.0002916390367317,0.0,0.0,57.12537384033203,0.0,0.0,0.0,0.4739249050617218,4.0,0.0,1.0
571500,293.1829833984375,297.1499938964844,293.1499938964844,0.0841487050056457,-1995.834716796875,304.1527099609375,0.6702024936676025,0.1388561725616455,0.1270105242729187,294.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.4595462083816528,0.050000000745058,0.0495097152888774,293.32818603515625,297.1499938964844,293.1499938964844,0.1224010363221168,-2094.034912109375,304.16802978515625,0.7409632205963135,0.1869958937168121,0.1331028342247009,293.2068786621094,297.1499938964844,293.1499938964844,0.3800621926784515,-6979.47607421875,304.1457824707031,0.9990000128746032,0.525283932685852,0.4443807005882263,293.3334045410156,297.1499938964844,293.1499938964844,0.0080183437094092,-2691.0322265625,300.6408996582031,0.4595462083816528,0.050000000745058,0.2348527759313583,291.1478881835937,291.1499938964844,259.9870910644531,258.3766174316406,280.3913879394531,294.6400451660156,291.1504211425781,1.0,0.2784596085548401,0.6975914835929871,0.6975914835929871,1.0,1.0,-1.1867570877075195,0.4881995320320129,0.6985574960708618,0.2016096264123916,0.0,0.0,0.4627398252487182,63.03208160400391,48.0,17.299800872802734,-12894.18359375,222.1338348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9144592285156,308.3951110839844,278.1499938964844,0.0,18000.0,313.1499938964844,35996.3125,18000.0,0.0,0.0,0.2862944900989532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5585055947303772,0.5585156083106995,-1.003477518679574e-05,0.0,0.0002905525034293,0.0,0.0,57.13017654418945,0.0,0.0,0.0,0.473888486623764,4.0,0.0,1.0
571560,293.1825561523437,297.1499938964844,293.1499938964844,0.0837287530303001,-1987.8253173828125,304.1529846191406,0.6734662652015686,0.1385233998298645,0.1266294568777084,294.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.4636761546134949,0.050000000745058,0.0494408756494522,293.3285217285156,297.1499938964844,293.1499938964844,0.1203332692384719,-2065.369384765625,304.16851806640625,0.7418991923332214,0.184671014547348,0.1314120292663574,293.20281982421875,297.1499938964844,293.1499938964844,0.3725280463695526,-6863.642578125,304.1602478027344,0.9990000128746032,0.5253617167472839,0.4369699358940124,293.3339538574219,297.1499938964844,293.1499938964844,0.0079569332301616,-2675.2333984375,300.6112976074219,0.4636761546134949,0.050000000745058,0.2345262318849563,291.16119384765625,291.1499938964844,259.9779052734375,258.3685913085937,280.3982849121094,294.6419982910156,291.1640625,1.0,0.2747464776039123,0.6974350214004517,0.6974350214004517,1.0,1.0,-1.174902319908142,0.4829950928688049,0.6919072270393372,0.1987912356853485,0.0,0.0,0.4606659114360809,61.12175750732422,51.0,28.127302169799805,-12786.255859375,214.2285614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8724060058594,308.3724060058594,278.1499938964844,0.0,18000.0,313.1499938964844,36032.5390625,18000.0,0.0,0.0,0.2852302491664886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557176470756531,0.5557276606559753,-1.002412409434328e-05,0.0,0.0002894724602811,0.0,0.0,56.7286262512207,0.0,0.0,0.0,0.4730754792690277,4.0,0.0,1.0
571620,293.1813049316406,297.1499938964844,293.1499938964844,0.0830785483121872,-1975.5263671875,304.1530456542969,0.6767887473106384,0.1379478275775909,0.1260150969028473,294.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.4680213332176208,0.050000000745058,0.0493666864931583,293.3285217285156,297.1499938964844,293.1499938964844,0.116475835442543,-2011.7935791015625,304.1687316894531,0.7404699921607971,0.1801496297121048,0.1281735002994537,293.1906433105469,297.1499938964844,293.1499938964844,0.3637965321540832,-6732.08935546875,304.1708679199219,0.9990000128746032,0.5264942646026611,0.4288363754749298,293.3340148925781,297.1499938964844,293.1499938964844,0.0078547364100813,-2649.511474609375,300.5526428222656,0.4680213332176208,0.050000000745058,0.2341743111610412,291.1799011230469,291.1499938964844,259.9595031738281,258.3526611328125,280.4053649902344,294.64556884765625,291.1799621582031,1.0,0.2708992063999176,0.6971220374107361,0.6971220374107361,1.0,1.0,-1.1599971055984497,0.4764658808708191,0.6835312843322754,0.1951411068439483,0.0,0.0,0.4550845921039581,59.032814025878906,54.0,17.4304141998291,-12596.7294921875,205.0975646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82275390625,308.3006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,36077.078125,18000.0,0.0,0.0,0.2829491198062897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5451073050498962,0.5451173186302185,-9.963396223611198e-06,0.0,0.0002871573669835,0.0,0.0,55.11415863037109,0.0,0.0,0.0,0.4698919653892517,4.0,0.0,1.0
571680,293.1813049316406,297.1499938964844,293.1499938964844,0.0830785483121872,-1975.5263671875,304.1530456542969,0.6767887473106384,0.1379478275775909,0.1260150969028473,294.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.4680213332176208,0.050000000745058,0.0493666864931583,293.3285217285156,297.1499938964844,293.1499938964844,0.116475835442543,-2011.7935791015625,304.1687316894531,0.7404699921607971,0.1801496297121048,0.1281735002994537,293.1906433105469,297.1499938964844,293.1499938964844,0.3637965321540832,-6732.08935546875,304.1708679199219,0.9990000128746032,0.5264942646026611,0.4288363754749298,293.3340148925781,297.1499938964844,293.1499938964844,0.0078547364100813,-2649.511474609375,300.5526428222656,0.4680213332176208,0.050000000745058,0.2341743111610412,291.1799011230469,291.1499938964844,259.9595031738281,258.3526611328125,280.4053649902344,294.64556884765625,291.1799621582031,1.0,0.2708992063999176,0.6971220374107361,0.6971220374107361,1.0,1.0,-1.1599971055984497,0.4764658808708191,0.6835312843322754,0.1951411068439483,0.0,0.0,0.4550845921039581,59.032814025878906,54.0,17.4304141998291,-12596.7294921875,205.0975646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82275390625,308.3006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,36077.078125,18000.0,0.0,0.0,0.2829491198062897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5451073050498962,0.5451173186302185,-9.963396223611198e-06,0.0,0.0002871573669835,0.0,0.0,55.11415863037109,0.0,0.0,0.0,0.4698919653892517,4.0,0.0,1.0
571740,293.1797180175781,297.1499938964844,293.1499938964844,0.0827043429017067,-1968.697998046875,304.15264892578125,0.6778513193130493,0.1374812126159668,0.1255445033311844,294.6483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.4697827100753784,0.050000000745058,0.0493353046476841,293.3278503417969,297.1499938964844,293.1499938964844,0.1130076199769973,-1963.61181640625,304.16827392578125,0.7367147207260132,0.1757630258798599,0.1250696629285812,293.18170166015625,297.1499938964844,293.1499938964844,0.3600989282131195,-6678.81396484375,304.1698608398437,0.9990000128746032,0.5272847414016724,0.4253474473953247,293.33331298828125,297.1499938964844,293.1499938964844,0.0077748480252921,-2631.116943359375,300.4898681640625,0.4697827100753784,0.050000000745058,0.2340254485607147,291.17626953125,291.1499938964844,259.94110107421875,258.3368835449219,280.4075012207031,294.6482238769531,291.1755676269531,1.0,0.2689337730407715,0.6968091130256653,0.6968091130256653,1.0,1.0,-1.1513005495071411,0.4726315140724182,0.6786690354347229,0.1929852217435836,0.0,0.0,0.4517597258090973,58.11673355102539,57.0,-0.3155282437801361,-12475.6630859375,200.4523468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79754638671875,308.2493591308594,278.1499938964844,0.0,18000.0,313.1499938964844,36053.51953125,18000.0,0.0,0.0,0.2805635929107666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5373641848564148,0.5373740792274475,-9.907324056257494e-06,0.0,0.0002847363939508,0.0,0.0,53.89453506469727,0.0,0.0,0.0,0.4674726724624634,4.0,0.0,1.0
