time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571800,293.1797180175781,297.1499938964844,293.1499938964844,0.0827043429017067,-1968.697998046875,304.15264892578125,0.6778513193130493,0.1374812126159668,0.1255445033311844,294.6483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.4697827100753784,0.050000000745058,0.0493353046476841,293.3278503417969,297.1499938964844,293.1499938964844,0.1130076199769973,-1963.61181640625,304.16827392578125,0.7367147207260132,0.1757630258798599,0.1250696629285812,293.18170166015625,297.1499938964844,293.1499938964844,0.3600989282131195,-6678.81396484375,304.1698608398437,0.9990000128746032,0.5272847414016724,0.4253474473953247,293.33331298828125,297.1499938964844,293.1499938964844,0.0077748480252921,-2631.116943359375,300.4898681640625,0.4697827100753784,0.050000000745058,0.2340254485607147,291.17626953125,291.1499938964844,259.94110107421875,258.3368835449219,280.4075012207031,294.6482238769531,291.1755676269531,1.0,0.2689337730407715,0.6968091130256653,0.6968091130256653,1.0,1.0,-1.1513005495071411,0.4726315140724182,0.6786690354347229,0.1929852217435836,0.0,0.0,0.4517597258090973,58.11673355102539,57.0,-0.3155282437801361,-12475.6630859375,200.4523468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79754638671875,308.2493591308594,278.1499938964844,0.0,18000.0,313.1499938964844,36053.51953125,18000.0,0.0,0.0,0.2805635929107666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5373641848564148,0.5373740792274475,-9.907324056257494e-06,0.0,0.0002847363939508,0.0,0.0,53.89453506469727,0.0,0.0,0.0,0.4674726724624634,4.0,0.0,1.0
571860,293.17803955078125,297.1499938964844,293.1499938964844,0.082447163760662,-1964.1236572265625,304.1521911621094,0.6771948933601379,0.1370680928230285,0.1251640915870666,294.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.4698463976383209,0.050000000745058,0.0493341870605945,293.32696533203125,297.1499938964844,293.1499938964844,0.1096981763839721,-1917.41650390625,304.1676940917969,0.7312283515930176,0.1714349240064621,0.122042067348957,293.1775207519531,297.1499938964844,293.1499938964844,0.3598683178424835,-6678.4716796875,304.1635437011719,0.9990000128746032,0.5273396372795105,0.4252194464206695,293.33258056640625,297.1499938964844,293.1499938964844,0.0077048749662935,-2615.60498046875,300.42578125,0.4698463976383209,0.050000000745058,0.2340201437473297,291.1669311523437,291.1499938964844,259.9227294921875,258.32135009765625,280.405029296875,294.6502685546875,291.16558837890625,1.0,0.2684611678123474,0.6966642737388611,0.6966642737388611,1.0,1.0,-1.14704692363739,0.4707640409469604,0.6762828826904297,0.1919170469045639,0.0,0.0,0.450055181980133,58.02894592285156,60.0,-11.711724281311035,-12406.451171875,198.9042358398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7703552246094,308.2061462402344,278.1499938964844,0.0,18000.0,313.1499938964844,36029.203125,18000.0,0.0,0.0,0.2782965898513794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5328880548477173,0.53289794921875,-9.872853297565598e-06,0.0,0.0002824356779456,0.0,0.0,53.18636322021485,0.0,0.0,0.0,0.4660622477531433,4.0,0.0,1.0
571920,293.17803955078125,297.1499938964844,293.1499938964844,0.082447163760662,-1964.1236572265625,304.1521911621094,0.6771948933601379,0.1370680928230285,0.1251640915870666,294.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.4698463976383209,0.050000000745058,0.0493341870605945,293.32696533203125,297.1499938964844,293.1499938964844,0.1096981763839721,-1917.41650390625,304.1676940917969,0.7312283515930176,0.1714349240064621,0.122042067348957,293.1775207519531,297.1499938964844,293.1499938964844,0.3598683178424835,-6678.4716796875,304.1635437011719,0.9990000128746032,0.5273396372795105,0.4252194464206695,293.33258056640625,297.1499938964844,293.1499938964844,0.0077048749662935,-2615.60498046875,300.42578125,0.4698463976383209,0.050000000745058,0.2340201437473297,291.1669311523437,291.1499938964844,259.9227294921875,258.32135009765625,280.405029296875,294.6502685546875,291.16558837890625,1.0,0.2684611678123474,0.6966642737388611,0.6966642737388611,1.0,1.0,-1.14704692363739,0.4707640409469604,0.6762828826904297,0.1919170469045639,0.0,0.0,0.450055181980133,58.02894592285156,60.0,-11.711724281311035,-12406.451171875,198.9042358398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7703552246094,308.2061462402344,278.1499938964844,0.0,18000.0,313.1499938964844,36029.203125,18000.0,0.0,0.0,0.2782965898513794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5328880548477173,0.53289794921875,-9.872853297565598e-06,0.0,0.0002824356779456,0.0,0.0,53.18636322021485,0.0,0.0,0.0,0.4660622477531433,4.0,0.0,1.0
571980,293.1765441894531,297.1499938964844,293.1499938964844,0.0822513923048973,-1960.7332763671875,304.1517944335937,0.6751075387001038,0.1366619616746902,0.1248222440481185,294.6520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.468563973903656,0.050000000745058,0.0493571832776069,293.3262023925781,297.1499938964844,293.1499938964844,0.1064736768603324,-1872.15380859375,304.16717529296875,0.7242907881736755,0.1671094447374344,0.1190423592925071,293.1781311035156,297.1499938964844,293.1499938964844,0.3624922335147857,-6720.94580078125,304.1546325683594,0.9990000128746032,0.5265259146690369,0.4277738928794861,293.33221435546875,297.1499938964844,293.1499938964844,0.0076407059095799,-2601.827392578125,300.3596496582031,0.468563973903656,0.050000000745058,0.2341292351484298,291.1535339355469,291.1499938964844,259.9043884277344,258.3060302734375,280.3999938964844,294.6519470214844,291.1520690917969,1.0,0.2691720128059387,0.6965193748474121,0.6965193748474121,1.0,1.0,-1.1462595462799072,0.4703967571258545,0.6758627891540527,0.1916689127683639,0.0,0.0,0.4504744112491607,58.59966278076172,63.0,-17.315452575683594,-12383.3857421875,199.76348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7250061035156,308.1659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,35999.5,18000.0,0.0,0.0,0.2763529121875763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324622988700867,0.5324721932411194,-9.86339455266716e-06,0.0,0.0002804630785249,0.0,0.0,53.08943939208984,0.0,0.0,0.0,0.4658866226673126,4.0,0.0,1.0
572040,293.1765441894531,297.1499938964844,293.1499938964844,0.0822513923048973,-1960.7332763671875,304.1517944335937,0.6751075387001038,0.1366619616746902,0.1248222440481185,294.6520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.468563973903656,0.050000000745058,0.0493571832776069,293.3262023925781,297.1499938964844,293.1499938964844,0.1064736768603324,-1872.15380859375,304.16717529296875,0.7242907881736755,0.1671094447374344,0.1190423592925071,293.1781311035156,297.1499938964844,293.1499938964844,0.3624922335147857,-6720.94580078125,304.1546325683594,0.9990000128746032,0.5265259146690369,0.4277738928794861,293.33221435546875,297.1499938964844,293.1499938964844,0.0076407059095799,-2601.827392578125,300.3596496582031,0.468563973903656,0.050000000745058,0.2341292351484298,291.1535339355469,291.1499938964844,259.9043884277344,258.3060302734375,280.3999938964844,294.6519470214844,291.1520690917969,1.0,0.2691720128059387,0.6965193748474121,0.6965193748474121,1.0,1.0,-1.1462595462799072,0.4703967571258545,0.6758627891540527,0.1916689127683639,0.0,0.0,0.4504744112491607,58.59966278076172,63.0,-17.315452575683594,-12383.3857421875,199.76348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7250061035156,308.1659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,35999.5,18000.0,0.0,0.0,0.2763529121875763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324622988700867,0.5324721932411194,-9.86339455266716e-06,0.0,0.0002804630785249,0.0,0.0,53.08943939208984,0.0,0.0,0.0,0.4658866226673126,4.0,0.0,1.0
572100,293.1759033203125,297.1499938964844,293.1499938964844,0.082157589495182,-1959.1102294921875,304.1516418457031,0.6736239790916443,0.1364520639181137,0.1246545016765594,294.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.4674893915653229,0.050000000745058,0.0493761412799358,293.3258972167969,297.1499938964844,293.1499938964844,0.1048697158694267,-1849.5230712890625,304.1669616699219,0.7203267216682434,0.1649370789527893,0.1175431534647941,293.1800842285156,297.1499938964844,293.1499938964844,0.3646703660488128,-6754.94140625,304.1498413085937,0.9990000128746032,0.525784969329834,0.4298692345619201,293.3322448730469,297.1499938964844,293.1499938964844,0.0076097133569419,-2595.2001953125,300.32598876953125,0.4674893915653229,0.050000000745058,0.2342191636562347,291.14666748046875,291.1499938964844,259.895263671875,258.2984619140625,280.3967590332031,294.6527404785156,291.1452331542969,1.0,0.2698870003223419,0.69644695520401,0.69644695520401,1.0,1.0,-1.1469039916992188,0.4706613719463348,0.6762425899505615,0.1917909830808639,0.0,0.0,0.4513848721981048,59.08821868896485,63.0,-18.32572555541992,-12385.6513671875,200.92544555664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6922302246094,308.1445007324219,278.1499938964844,0.0,18000.0,313.1499938964844,35985.59375,18000.0,0.0,0.0,0.2755630612373352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5336781144142151,0.5336880087852478,-9.868085726338904e-06,0.0,0.0002796614717226,0.0,0.0,53.25848388671875,0.0,0.0,0.0,0.4662378430366516,4.0,0.0,1.0
572160,293.1753234863281,297.1499938964844,293.1499938964844,0.082061618566513,-1957.442138671875,304.1515197753906,0.6718953847885132,0.1362345367670059,0.1244848892092704,294.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.4661478102207184,0.050000000745058,0.0493994057178497,293.3256530761719,297.1499938964844,293.1499938964844,0.1032657027244567,-1826.81005859375,304.16680908203125,0.7160194516181946,0.1627551466226577,0.1160409748554229,293.1830444335937,297.1499938964844,293.1499938964844,0.3673448860645294,-6796.1416015625,304.14501953125,0.9990000128746032,0.5248228907585144,0.4324271380901336,293.3323974609375,297.1499938964844,293.1499938964844,0.0075791608542203,-2588.65576171875,300.2919006347656,0.4661478102207184,0.050000000745058,0.2343295067548751,291.1399230957031,291.1499938964844,259.8861694335937,258.2909851074219,280.3935546875,294.6535339355469,291.1385192871094,1.0,0.2708049714565277,0.6963105797767639,0.6963105797767639,1.0,1.0,-1.148127555847168,0.4711611270904541,0.6769663691520691,0.1920362561941146,0.0,0.0,0.4527351856231689,59.69385147094727,66.0,-18.54351806640625,-12395.4033203125,202.50596618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65191650390625,308.1213073730469,278.1499938964844,0.0,18000.0,313.1499938964844,35972.21875,18000.0,0.0,0.0,0.2749212384223938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5357823967933655,0.5357922315597534,-9.878670425678138e-06,0.0,0.0002790100988931,0.0,0.0,53.56368637084961,0.0,0.0,0.0,0.4668647944927215,4.0,0.0,1.0
572220,293.1744384765625,297.1499938964844,293.1499938964844,0.0818520113825798,-1953.7550048828125,304.1513671875,0.6678383350372314,0.1357712000608444,0.1241326332092285,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.4626940786838531,0.050000000745058,0.0494572110474109,293.3254089355469,297.1499938964844,293.1499938964844,0.1000463590025901,-1780.9664306640625,304.16656494140625,0.7061838507652283,0.1583577543497085,0.1130225136876106,293.191650390625,297.1499938964844,293.1499938964844,0.3739664256572723,-6896.701171875,304.1356506347656,0.9990000128746032,0.5222490429878235,0.4387189745903015,293.33319091796875,297.1499938964844,293.1499938964844,0.007518429774791,-2575.5166015625,300.22265625,0.4626940786838531,0.050000000745058,0.2346037030220031,291.1273803710937,291.1499938964844,259.8680114746094,258.2762451171875,280.3863830566406,294.65509033203125,291.12615966796875,1.0,0.2731571495532989,0.696037769317627,0.696037769317627,1.0,1.0,-1.1520315408706665,0.4727870225906372,0.6792445182800293,0.1928735077381134,0.0,0.0,0.4566062092781067,61.21099090576172,69.0,-17.41754722595215,-12434.1220703125,206.7556915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54864501953125,308.0683898925781,278.1499938964844,0.0,18000.0,313.1499938964844,35947.5546875,18000.0,0.0,0.0,0.2741459012031555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424582362174988,0.5424681305885315,-9.916654562402982e-06,0.0,0.0002782232477329,0.0,0.0,54.5597038269043,0.0,0.0,0.0,0.4688919484615326,4.0,0.0,1.0
572280,293.1744384765625,297.1499938964844,293.1499938964844,0.0818520113825798,-1953.7550048828125,304.1513671875,0.6678383350372314,0.1357712000608444,0.1241326332092285,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.4626940786838531,0.050000000745058,0.0494572110474109,293.3254089355469,297.1499938964844,293.1499938964844,0.1000463590025901,-1780.9664306640625,304.16656494140625,0.7061838507652283,0.1583577543497085,0.1130225136876106,293.191650390625,297.1499938964844,293.1499938964844,0.3739664256572723,-6896.701171875,304.1356506347656,0.9990000128746032,0.5222490429878235,0.4387189745903015,293.33319091796875,297.1499938964844,293.1499938964844,0.007518429774791,-2575.5166015625,300.22265625,0.4626940786838531,0.050000000745058,0.2346037030220031,291.1273803710937,291.1499938964844,259.8680114746094,258.2762451171875,280.3863830566406,294.65509033203125,291.12615966796875,1.0,0.2731571495532989,0.696037769317627,0.696037769317627,1.0,1.0,-1.1520315408706665,0.4727870225906372,0.6792445182800293,0.1928735077381134,0.0,0.0,0.4566062092781067,61.21099090576172,69.0,-17.41754722595215,-12434.1220703125,206.7556915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54864501953125,308.0683898925781,278.1499938964844,0.0,18000.0,313.1499938964844,35947.5546875,18000.0,0.0,0.0,0.2741459012031555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424582362174988,0.5424681305885315,-9.916654562402982e-06,0.0,0.0002782232477329,0.0,0.0,54.5597038269043,0.0,0.0,0.0,0.4688919484615326,4.0,0.0,1.0
572340,293.17388916015625,297.1499938964844,293.1499938964844,0.0816108807921409,-1949.45263671875,304.1513061523437,0.6631911396980286,0.13526651263237,0.123756043612957,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.4585177004337311,0.050000000745058,0.0495276674628257,293.3254089355469,297.1499938964844,293.1499938964844,0.0968049466609954,-1734.4737548828125,304.1664428710937,0.6951860189437866,0.1539141088724136,0.1099809631705284,293.2032470703125,297.1499938964844,293.1499938964844,0.3819800615310669,-7016.67236328125,304.1271057128906,0.9990000128746032,0.5188500285148621,0.446268767118454,293.3345642089844,297.1499938964844,293.1499938964844,0.0074575562030076,-2562.114990234375,300.1518249511719,0.4585177004337311,0.050000000745058,0.2349379360675811,291.1164245605469,291.1499938964844,259.8500061035156,258.2618103027344,280.3782958984375,294.6566772460937,291.1153869628906,1.0,0.2760626077651977,0.6957650184631348,0.6957650184631348,1.0,1.0,-1.1574759483337402,0.4750774800777435,0.6823984980583191,0.1940828710794448,0.0,0.0,0.4618366956710815,63.07031631469727,57.0,-15.304824829101562,-12493.4853515625,212.2207946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4178771972656,308.0069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,35925.6328125,18000.0,0.0,0.0,0.2741153538227081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5520792603492737,0.552089273929596,-9.975505236070605e-06,0.0,0.0002781922230497,0.0,0.0,56.0330810546875,0.0,0.0,0.0,0.47185018658638,4.0,0.0,1.0
572400,293.17388916015625,297.1499938964844,293.1499938964844,0.0816108807921409,-1949.45263671875,304.1513061523437,0.6631911396980286,0.13526651263237,0.123756043612957,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.4585177004337311,0.050000000745058,0.0495276674628257,293.3254089355469,297.1499938964844,293.1499938964844,0.0968049466609954,-1734.4737548828125,304.1664428710937,0.6951860189437866,0.1539141088724136,0.1099809631705284,293.2032470703125,297.1499938964844,293.1499938964844,0.3819800615310669,-7016.67236328125,304.1271057128906,0.9990000128746032,0.5188500285148621,0.446268767118454,293.3345642089844,297.1499938964844,293.1499938964844,0.0074575562030076,-2562.114990234375,300.1518249511719,0.4585177004337311,0.050000000745058,0.2349379360675811,291.1164245605469,291.1499938964844,259.8500061035156,258.2618103027344,280.3782958984375,294.6566772460937,291.1153869628906,1.0,0.2760626077651977,0.6957650184631348,0.6957650184631348,1.0,1.0,-1.1574759483337402,0.4750774800777435,0.6823984980583191,0.1940828710794448,0.0,0.0,0.4618366956710815,63.07031631469727,57.0,-15.304824829101562,-12493.4853515625,212.2207946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4178771972656,308.0069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,35925.6328125,18000.0,0.0,0.0,0.2741153538227081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5520792603492737,0.552089273929596,-9.975505236070605e-06,0.0,0.0002781922230497,0.0,0.0,56.0330810546875,0.0,0.0,0.0,0.47185018658638,4.0,0.0,1.0
572460,293.1732788085937,297.1499938964844,293.1499938964844,0.0811589136719703,-1940.9669189453125,304.1516418457031,0.6641533374786377,0.1347815841436386,0.1232765242457389,294.6582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.4604831039905548,0.050000000745058,0.0494940467178821,293.3252868652344,297.1499938964844,293.1499938964844,0.0933483615517616,-1684.4154052734375,304.166748046875,0.6900732517242432,0.1494920998811721,0.1068583577871322,293.2103881835937,297.1499938964844,293.1499938964844,0.3788140714168548,-6964.22705078125,304.140625,0.9990000128746032,0.5160252451896667,0.4426803588867187,293.3360595703125,297.1499938964844,293.1499938964844,0.0073714442551136,-2540.069580078125,300.0850830078125,0.4604831039905548,0.050000000745058,0.2347784489393234,291.12127685546875,291.1499938964844,259.83203125,258.2476806640625,280.3808898925781,294.658203125,291.1241455078125,1.0,0.2734440565109253,0.6954179406166077,0.6954179406166077,1.0,1.0,-1.1486221551895142,0.4711201786994934,0.6775019764900208,0.1920382678508758,0.0,0.0,0.4658030569553375,62.09983825683594,45.0,13.772717475891112,-12465.80859375,207.3681488037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2789611816406,307.9761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,35935.34765625,18000.0,0.0,0.0,0.2747171521186828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.562150239944458,0.562160313129425,-1.0045771887234878e-05,0.0,0.0002788029960356,0.0,0.0,57.64243698120117,0.0,0.0,0.0,0.4749484658241272,4.0,0.0,1.0
572520,293.1732788085937,297.1499938964844,293.1499938964844,0.0811589136719703,-1940.9669189453125,304.1516418457031,0.6641533374786377,0.1347815841436386,0.1232765242457389,294.6582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.4604831039905548,0.050000000745058,0.0494940467178821,293.3252868652344,297.1499938964844,293.1499938964844,0.0933483615517616,-1684.4154052734375,304.166748046875,0.6900732517242432,0.1494920998811721,0.1068583577871322,293.2103881835937,297.1499938964844,293.1499938964844,0.3788140714168548,-6964.22705078125,304.140625,0.9990000128746032,0.5160252451896667,0.4426803588867187,293.3360595703125,297.1499938964844,293.1499938964844,0.0073714442551136,-2540.069580078125,300.0850830078125,0.4604831039905548,0.050000000745058,0.2347784489393234,291.12127685546875,291.1499938964844,259.83203125,258.2476806640625,280.3808898925781,294.658203125,291.1241455078125,1.0,0.2734440565109253,0.6954179406166077,0.6954179406166077,1.0,1.0,-1.1486221551895142,0.4711201786994934,0.6775019764900208,0.1920382678508758,0.0,0.0,0.4658030569553375,62.09983825683594,45.0,13.772717475891112,-12465.80859375,207.3681488037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2789611816406,307.9761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,35935.34765625,18000.0,0.0,0.0,0.2747171521186828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.562150239944458,0.562160313129425,-1.0045771887234878e-05,0.0,0.0002788029960356,0.0,0.0,57.64243698120117,0.0,0.0,0.0,0.4749484658241272,4.0,0.0,1.0
572580,293.1722412109375,297.1499938964844,293.1499938964844,0.0804967880249023,-1928.203369140625,304.1521911621094,0.6704054474830627,0.1344011276960373,0.1227874904870987,294.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.4678176045417785,0.050000000745058,0.0493704788386821,293.3244934082031,297.1499938964844,293.1499938964844,0.0896931514143943,-1631.0572509765625,304.167236328125,0.6903875470161438,0.1452096253633499,0.1037451848387718,293.2032165527344,297.1499938964844,293.1499938964844,0.3648179173469543,-6748.607421875,304.1672668457031,0.9990000128746032,0.51591557264328,0.4292346537113189,293.3365478515625,297.1499938964844,293.1499938964844,0.0072613814845681,-2508.6923828125,300.0299072265625,0.4678176045417785,0.050000000745058,0.2341922968626022,291.1553649902344,291.1499938964844,259.81396484375,258.23370361328125,280.39215087890625,294.6595764160156,291.159423828125,1.0,0.266686737537384,0.6950708031654358,0.6950708031654358,1.0,1.0,-1.1273120641708374,0.4617910981178283,0.6655209064483643,0.1870909184217453,0.0,0.0,0.4629234075546264,58.683292388916016,48.0,41.69898223876953,-12292.7548828125,193.8638458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1897277832031,307.9462890625,278.1499938964844,0.0,18000.0,313.1499938964844,36026.65625,18000.0,0.0,0.0,0.2752978801727295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5604082345962524,0.5604183077812195,-1.00545548775699e-05,0.0,0.0002793923486024,0.0,0.0,57.46862030029297,0.0,0.0,0.0,0.4745166003704071,4.0,0.0,1.0
572640,293.1722412109375,297.1499938964844,293.1499938964844,0.0804967880249023,-1928.203369140625,304.1521911621094,0.6704054474830627,0.1344011276960373,0.1227874904870987,294.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.4678176045417785,0.050000000745058,0.0493704788386821,293.3244934082031,297.1499938964844,293.1499938964844,0.0896931514143943,-1631.0572509765625,304.167236328125,0.6903875470161438,0.1452096253633499,0.1037451848387718,293.2032165527344,297.1499938964844,293.1499938964844,0.3648179173469543,-6748.607421875,304.1672668457031,0.9990000128746032,0.51591557264328,0.4292346537113189,293.3365478515625,297.1499938964844,293.1499938964844,0.0072613814845681,-2508.6923828125,300.0299072265625,0.4678176045417785,0.050000000745058,0.2341922968626022,291.1553649902344,291.1499938964844,259.81396484375,258.23370361328125,280.39215087890625,294.6595764160156,291.159423828125,1.0,0.266686737537384,0.6950708031654358,0.6950708031654358,1.0,1.0,-1.1273120641708374,0.4617910981178283,0.6655209064483643,0.1870909184217453,0.0,0.0,0.4629234075546264,58.683292388916016,48.0,41.69898223876953,-12292.7548828125,193.8638458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1897277832031,307.9462890625,278.1499938964844,0.0,18000.0,313.1499938964844,36026.65625,18000.0,0.0,0.0,0.2752978801727295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5604082345962524,0.5604183077812195,-1.00545548775699e-05,0.0,0.0002793923486024,0.0,0.0,57.46862030029297,0.0,0.0,0.0,0.4745166003704071,4.0,0.0,1.0
572700,293.1715393066406,297.1499938964844,293.1499938964844,0.0802091434597969,-1922.6358642578125,304.1523132324219,0.6729374527931213,0.1342612206935882,0.1226038336753845,294.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.4704383909702301,0.050000000745058,0.0493236184120178,293.3237609863281,297.1499938964844,293.1499938964844,0.087929643690586,-1605.3258056640625,304.1673278808594,0.689825177192688,0.143143892288208,0.1022512838244438,293.1956481933594,297.1499938964844,293.1499938964844,0.3590224385261535,-6660.865234375,304.174560546875,0.9990000128746032,0.5167315006256104,0.4240223169326782,293.33624267578125,297.1499938964844,293.1499938964844,0.0072103473357856,-2493.906494140625,300.0043640136719,0.4704383909702301,0.050000000745058,0.2339700162410736,291.1738586425781,291.1499938964844,259.8049011230469,258.22674560546875,280.3962097167969,294.6600952148437,291.1771545410156,1.0,0.2643910944461822,0.6948972940444946,0.6948972940444946,1.0,1.0,-1.1187142133712769,0.4580424129962921,0.6606717705726624,0.1850496381521225,0.0,0.0,0.4594627618789673,57.380836486816406,48.0,42.96557235717773,-12197.5703125,188.680892944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17755126953125,307.9257507324219,278.1499938964844,0.0,18000.0,313.1499938964844,36070.26171875,18000.0,0.0,0.0,0.2753556370735168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5549692511558533,0.5549792647361755,-1.002761382551398e-05,0.0,0.0002794509928207,0.0,0.0,56.65302658081055,0.0,0.0,0.0,0.4728897511959076,4.0,0.0,1.0
572760,293.1706848144531,297.1499938964844,293.1499938964844,0.0800196155905723,-1919.0264892578125,304.1522521972656,0.6746923327445984,0.134152740240097,0.1224614232778549,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.4721855819225311,0.050000000745058,0.0492915213108062,293.32281494140625,297.1499938964844,293.1499938964844,0.0862829014658927,-1581.4300537109375,304.1671447753906,0.6884177327156067,0.141127124428749,0.1008020043373107,293.1884765625,297.1499938964844,293.1499938964844,0.3550039827823639,-6600.87841796875,304.1773376464844,0.9990000128746032,0.5175613164901733,0.4204146564006805,293.3356628417969,297.1499938964844,293.1499938964844,0.0071661276742815,-2481.695556640625,299.9769897460937,0.4721855819225311,0.050000000745058,0.2338177561759948,291.1841125488281,291.1499938964844,259.7958374023437,258.2198486328125,280.3936767578125,294.6536865234375,291.18511962890625,1.0,0.2626219391822815,0.6948431134223938,0.6948431134223938,1.0,1.0,-1.1122509241104126,0.4552350640296936,0.6570159196853638,0.183564156293869,0.0,0.0,0.4561064839363098,56.48226547241211,51.0,30.19292259216309,-12113.6904296875,184.9803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1839904785156,307.903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,36092.48828125,18000.0,0.0,0.0,0.2752321660518646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5481030344963074,0.5481129884719849,-9.98672294372227e-06,0.0,0.0002793256717268,0.0,0.0,55.598140716552734,0.0,0.0,0.0,0.470830500125885,4.0,0.0,1.0
572820,293.1688842773437,297.1499938964844,293.1499938964844,0.0798550173640251,-1916.0570068359373,304.1517639160156,0.6766419410705566,0.1339931488037109,0.1222692877054214,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.4741009175777435,0.050000000745058,0.0492556430399417,293.3207092285156,297.1499938964844,293.1499938964844,0.083233967423439,-1537.51318359375,304.1665344238281,0.6839091181755066,0.1371801495552063,0.0980018228292465,293.1771850585937,297.1499938964844,293.1499938964844,0.3505342602729797,-6536.34228515625,304.17547607421875,0.9990000128746032,0.5188848972320557,0.4163441061973572,293.3345031738281,297.1499938964844,293.1499938964844,0.0070918756537139,-2462.642822265625,299.9159545898437,0.4741009175777435,0.050000000745058,0.2336475551128387,291.1841125488281,291.1499938964844,259.7776184082031,258.2061462402344,280.3778381347656,294.6268310546875,291.1836242675781,1.0,0.2604900598526001,0.6947347521781921,0.6947347521781921,1.0,1.0,-1.1035242080688477,0.4514351189136505,0.6520891189575195,0.1815803050994873,0.0,0.0,0.4514148533344269,55.45922470092773,54.0,5.482001781463623,-12007.9013671875,180.3974456787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2326354980469,307.8943786621094,278.1499938964844,0.0,18000.0,313.1499938964844,36073.05078125,18000.0,0.0,0.0,0.2745227515697479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5374641418457031,0.5374740362167358,-9.912391760735773e-06,0.0,0.0002786057011689,0.0,0.0,53.93134689331055,0.0,0.0,0.0,0.4675355851650238,4.0,0.0,1.0
572880,293.1688842773437,297.1499938964844,293.1499938964844,0.0798550173640251,-1916.0570068359373,304.1517639160156,0.6766419410705566,0.1339931488037109,0.1222692877054214,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.4741009175777435,0.050000000745058,0.0492556430399417,293.3207092285156,297.1499938964844,293.1499938964844,0.083233967423439,-1537.51318359375,304.1665344238281,0.6839091181755066,0.1371801495552063,0.0980018228292465,293.1771850585937,297.1499938964844,293.1499938964844,0.3505342602729797,-6536.34228515625,304.17547607421875,0.9990000128746032,0.5188848972320557,0.4163441061973572,293.3345031738281,297.1499938964844,293.1499938964844,0.0070918756537139,-2462.642822265625,299.9159545898437,0.4741009175777435,0.050000000745058,0.2336475551128387,291.1841125488281,291.1499938964844,259.7776184082031,258.2061462402344,280.3778381347656,294.6268310546875,291.1836242675781,1.0,0.2604900598526001,0.6947347521781921,0.6947347521781921,1.0,1.0,-1.1035242080688477,0.4514351189136505,0.6520891189575195,0.1815803050994873,0.0,0.0,0.4514148533344269,55.45922470092773,54.0,5.482001781463623,-12007.9013671875,180.3974456787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2326354980469,307.8943786621094,278.1499938964844,0.0,18000.0,313.1499938964844,36073.05078125,18000.0,0.0,0.0,0.2745227515697479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5374641418457031,0.5374740362167358,-9.912391760735773e-06,0.0,0.0002786057011689,0.0,0.0,53.93134689331055,0.0,0.0,0.0,0.4675355851650238,4.0,0.0,1.0
572940,293.16717529296875,297.1499938964844,293.1499938964844,0.0797838494181633,-1914.8782958984373,304.1513061523437,0.6767361760139465,0.1338627487421035,0.1221426650881767,294.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.474376380443573,0.050000000745058,0.0492504499852657,293.3185729980469,297.1499938964844,293.1499938964844,0.0802868753671646,-1495.29931640625,304.1659240722656,0.6774221658706665,0.1332877725362777,0.0952719449996948,293.17095947265625,297.1499938964844,293.1499938964844,0.3496356308460235,-6526.388671875,304.1683959960937,0.9990000128746032,0.5194675326347351,0.4157494008541107,293.33349609375,297.1499938964844,293.1499938964844,0.0070260982029139,-2446.221435546875,299.8529968261719,0.474376380443573,0.050000000745058,0.2336229234933853,291.17840576171875,291.1499938964844,259.7593078613281,258.1925048828125,280.3652648925781,294.6107482910156,291.177490234375,1.0,0.2599000036716461,0.6946264505386353,0.6946264505386353,1.0,1.0,-1.0993443727493286,0.4495936036109924,0.649750828742981,0.1806473433971405,0.0,0.0,0.4479650557041168,55.27376174926758,57.0,-6.185041904449463,-11955.296875,178.79302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29742431640625,307.9075012207031,278.1499938964844,0.0,18000.0,313.1499938964844,36053.01171875,18000.0,0.0,0.0,0.2734147906303406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5299894213676453,0.529999315738678,-9.859618330665398e-06,0.0,0.0002774812455754,0.0,0.0,52.77416229248047,0.0,0.0,0.0,0.4652034342288971,4.0,0.0,1.0
573000,293.16717529296875,297.1499938964844,293.1499938964844,0.0797838494181633,-1914.8782958984373,304.1513061523437,0.6767361760139465,0.1338627487421035,0.1221426650881767,294.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.474376380443573,0.050000000745058,0.0492504499852657,293.3185729980469,297.1499938964844,293.1499938964844,0.0802868753671646,-1495.29931640625,304.1659240722656,0.6774221658706665,0.1332877725362777,0.0952719449996948,293.17095947265625,297.1499938964844,293.1499938964844,0.3496356308460235,-6526.388671875,304.1683959960937,0.9990000128746032,0.5194675326347351,0.4157494008541107,293.33349609375,297.1499938964844,293.1499938964844,0.0070260982029139,-2446.221435546875,299.8529968261719,0.474376380443573,0.050000000745058,0.2336229234933853,291.17840576171875,291.1499938964844,259.7593078613281,258.1925048828125,280.3652648925781,294.6107482910156,291.177490234375,1.0,0.2599000036716461,0.6946264505386353,0.6946264505386353,1.0,1.0,-1.0993443727493286,0.4495936036109924,0.649750828742981,0.1806473433971405,0.0,0.0,0.4479650557041168,55.27376174926758,57.0,-6.185041904449463,-11955.296875,178.79302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29742431640625,307.9075012207031,278.1499938964844,0.0,18000.0,313.1499938964844,36053.01171875,18000.0,0.0,0.0,0.2734147906303406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5299894213676453,0.529999315738678,-9.859618330665398e-06,0.0,0.0002774812455754,0.0,0.0,52.77416229248047,0.0,0.0,0.0,0.4652034342288971,4.0,0.0,1.0
573060,293.1656494140625,297.1499938964844,293.1499938964844,0.0797718167304992,-1914.83837890625,304.15087890625,0.6753061413764954,0.133739948272705,0.122049868106842,294.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.4733638763427734,0.050000000745058,0.0492695905268192,293.3165588378906,297.1499938964844,293.1499938964844,0.07739769667387,-1454.188720703125,304.1654357910156,0.6693923473358154,0.1294264644384384,0.0925847887992858,293.1697998046875,297.1499938964844,293.1499938964844,0.3516793549060821,-6560.7451171875,304.1588439941406,0.9990000128746032,0.5191811919212341,0.4179248213768005,293.3327941894531,297.1499938964844,293.1499938964844,0.0069661452434957,-2431.64794921875,299.7882080078125,0.4733638763427734,0.050000000745058,0.2337137162685394,291.1685791015625,291.1499938964844,259.7408752441406,258.178955078125,280.35626220703125,294.6044311523437,291.1673583984375,1.0,0.2605347335338592,0.694473147392273,0.694473147392273,1.0,1.0,-1.0987496376037598,0.4492858648300171,0.6494637131690979,0.1805201470851898,0.0,0.0,0.446121335029602,55.7514877319336,60.0,-12.789508819580078,-11940.630859375,179.5080108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35528564453125,307.924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,36030.28125,18000.0,0.0,0.0,0.2721250653266907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254107117652893,0.5254204869270325,-9.82529491011519e-06,0.0,0.0002761723299045,0.0,0.0,52.06252670288086,0.0,0.0,0.0,0.4637762308120727,4.0,0.0,1.0
573120,293.1656494140625,297.1499938964844,293.1499938964844,0.0797718167304992,-1914.83837890625,304.15087890625,0.6753061413764954,0.133739948272705,0.122049868106842,294.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.4733638763427734,0.050000000745058,0.0492695905268192,293.3165588378906,297.1499938964844,293.1499938964844,0.07739769667387,-1454.188720703125,304.1654357910156,0.6693923473358154,0.1294264644384384,0.0925847887992858,293.1697998046875,297.1499938964844,293.1499938964844,0.3516793549060821,-6560.7451171875,304.1588439941406,0.9990000128746032,0.5191811919212341,0.4179248213768005,293.3327941894531,297.1499938964844,293.1499938964844,0.0069661452434957,-2431.64794921875,299.7882080078125,0.4733638763427734,0.050000000745058,0.2337137162685394,291.1685791015625,291.1499938964844,259.7408752441406,258.178955078125,280.35626220703125,294.6044311523437,291.1673583984375,1.0,0.2605347335338592,0.694473147392273,0.694473147392273,1.0,1.0,-1.0987496376037598,0.4492858648300171,0.6494637131690979,0.1805201470851898,0.0,0.0,0.446121335029602,55.7514877319336,60.0,-12.789508819580078,-11940.630859375,179.5080108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35528564453125,307.924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,36030.28125,18000.0,0.0,0.0,0.2721250653266907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254107117652893,0.5254204869270325,-9.82529491011519e-06,0.0,0.0002761723299045,0.0,0.0,52.06252670288086,0.0,0.0,0.0,0.4637762308120727,4.0,0.0,1.0
573180,293.164306640625,297.1499938964844,293.1499938964844,0.0797845721244812,-1915.26171875,304.15057373046875,0.6726906299591064,0.1336127966642379,0.1219739988446235,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.4712871611118316,0.050000000745058,0.0493082143366336,293.314697265625,297.1499938964844,293.1499938964844,0.0745263695716857,-1413.622314453125,304.1650695800781,0.6602847576141357,0.1255834847688675,0.0899265557527542,293.17315673828125,297.1499938964844,293.1499938964844,0.3560628294944763,-6629.6865234375,304.1485900878906,0.9990000128746032,0.5180073380470276,0.4222835004329681,293.3323974609375,297.1499938964844,293.1499938964844,0.0069095036014914,-2418.00732421875,299.7221984863281,0.4712871611118316,0.050000000745058,0.2338969409465789,291.1573791503906,291.1499938964844,259.7223815917969,258.1654968261719,280.3499755859375,294.6061706542969,291.1560974121094,1.0,0.2621352672576904,0.6943198442459106,0.6943198442459106,1.0,1.0,-1.100964903831482,0.4501896500587463,0.6507752537727356,0.1810263693332672,0.0,0.0,0.4458830952644348,56.75932693481445,63.0,-15.32203483581543,-11956.92578125,182.0624389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39031982421875,307.93701171875,278.1499938964844,0.0,18000.0,313.1499938964844,36007.47265625,18000.0,0.0,0.0,0.2708748281002044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5240061283111572,0.5240159034729004,-9.811241397983396e-06,0.0,0.0002749035193119,0.0,0.0,51.82853317260742,0.0,0.0,0.0,0.4633134305477142,4.0,0.0,1.0
573240,293.164306640625,297.1499938964844,293.1499938964844,0.0797845721244812,-1915.26171875,304.15057373046875,0.6726906299591064,0.1336127966642379,0.1219739988446235,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.4712871611118316,0.050000000745058,0.0493082143366336,293.314697265625,297.1499938964844,293.1499938964844,0.0745263695716857,-1413.622314453125,304.1650695800781,0.6602847576141357,0.1255834847688675,0.0899265557527542,293.17315673828125,297.1499938964844,293.1499938964844,0.3560628294944763,-6629.6865234375,304.1485900878906,0.9990000128746032,0.5180073380470276,0.4222835004329681,293.3323974609375,297.1499938964844,293.1499938964844,0.0069095036014914,-2418.00732421875,299.7221984863281,0.4712871611118316,0.050000000745058,0.2338969409465789,291.1573791503906,291.1499938964844,259.7223815917969,258.1654968261719,280.3499755859375,294.6061706542969,291.1560974121094,1.0,0.2621352672576904,0.6943198442459106,0.6943198442459106,1.0,1.0,-1.100964903831482,0.4501896500587463,0.6507752537727356,0.1810263693332672,0.0,0.0,0.4458830952644348,56.75932693481445,63.0,-15.32203483581543,-11956.92578125,182.0624389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39031982421875,307.93701171875,278.1499938964844,0.0,18000.0,313.1499938964844,36007.47265625,18000.0,0.0,0.0,0.2708748281002044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5240061283111572,0.5240159034729004,-9.811241397983396e-06,0.0,0.0002749035193119,0.0,0.0,51.82853317260742,0.0,0.0,0.0,0.4633134305477142,4.0,0.0,1.0
573300,293.1637268066406,297.1499938964844,293.1499938964844,0.0797946900129318,-1915.5399169921875,304.15045166015625,0.6710337400436401,0.1335452497005462,0.1219388842582702,294.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.4698908925056457,0.050000000745058,0.0493336729705333,293.3138427734375,297.1499938964844,293.1499938964844,0.0730905830860138,-1393.457763671875,304.1649475097656,0.6554647088050842,0.1236664727330207,0.0886055082082748,293.17633056640625,297.1499938964844,293.1499938964844,0.3589853644371032,-6674.77294921875,304.1435546875,0.9990000128746032,0.5170933604240417,0.4251322150230407,293.33233642578125,297.1499938964844,293.1499938964844,0.0068820542655885,-2411.406494140625,299.68878173828125,0.4698908925056457,0.050000000745058,0.2340176999568939,291.1516418457031,291.1499938964844,259.71307373046875,258.1587829589844,280.3476867675781,294.6095886230469,291.150390625,1.0,0.2632322609424591,0.6942431926727295,0.6942431926727295,1.0,1.0,-1.1029314994812012,0.4510124027729034,0.6519190669059753,0.1814726144075393,0.0,0.0,0.4463498890399933,57.43008804321289,63.0,-15.77399444580078,-11974.2724609375,183.917709350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.396240234375,307.939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,35996.44140625,18000.0,0.0,0.0,0.2703279256820678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.524440586566925,0.524450421333313,-9.81149514700519e-06,0.0,0.0002743484801612,0.0,0.0,51.88139724731445,0.0,0.0,0.0,0.4634280204772949,4.0,0.0,1.0
573360,293.1632080078125,297.1499938964844,293.1499938964844,0.0798049867153167,-1915.818115234375,304.1503601074219,0.6691927909851074,0.1334743946790695,0.1219043135643005,294.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.4682696759700775,0.050000000745058,0.0493626706302166,293.3130187988281,297.1499938964844,293.1499938964844,0.0716517940163612,-1373.337646484375,304.16485595703125,0.6505361199378967,0.1217519342899322,0.0872887521982193,293.18035888671875,297.1499938964844,293.1499938964844,0.3623215556144714,-6725.77001953125,304.138671875,0.9990000128746032,0.5159692168235779,0.4283541142940521,293.3323669433594,297.1499938964844,293.1499938964844,0.0068550161086022,-2404.891357421875,299.6551513671875,0.4682696759700775,0.050000000745058,0.2341552525758743,291.1459655761719,291.1499938964844,259.7037353515625,258.1520690917969,280.34625244140625,294.6145324707031,291.1447448730469,1.0,0.2644952237606048,0.6941171288490295,0.6941171288490295,1.0,1.0,-1.1053762435913086,0.4520306289196014,0.6533456444740295,0.1820152252912521,0.0,0.0,0.4471876323223114,58.1968002319336,66.0,-15.768596649169922,-11996.6640625,186.1060943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3936462402344,307.9382629394531,278.1499938964844,0.0,18000.0,313.1499938964844,35985.63671875,18000.0,0.0,0.0,0.2698629796504974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5256101489067078,0.5256199240684509,-9.816463716560976e-06,0.0,0.000273876619758,0.0,0.0,52.04421615600586,0.0,0.0,0.0,0.4637662470340729,4.0,0.0,1.0
573420,293.1623229980469,297.1499938964844,293.1499938964844,0.0798208862543106,-1916.27197265625,304.15020751953125,0.6650815606117249,0.1333219707012176,0.1218346282839775,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.4643568694591522,0.050000000745058,0.049430001527071,293.3114929199219,297.1499938964844,293.1499938964844,0.068759448826313,-1333.1695556640625,304.16473388671875,0.6405118107795715,0.1179301589727401,0.0846671536564827,293.190673828125,297.1499938964844,293.1499938964844,0.3700552880764007,-6842.6435546875,304.12957763671875,0.9990000128746032,0.5131112933158875,0.4357436895370483,293.3326416015625,297.1499938964844,293.1499938964844,0.0068016927689313,-2391.947021484375,299.5873413085937,0.4643568694591522,0.050000000745058,0.2344746440649032,291.13531494140625,291.1499938964844,259.6849670410156,258.1386413574219,280.34503173828125,294.6286315917969,291.1341857910156,1.0,0.2674436867237091,0.6938650012016296,0.6938650012016296,1.0,1.0,-1.1114791631698608,0.4545906186103821,0.6568885445594788,0.1833728998899459,0.0,0.0,0.4498737752437591,59.982818603515625,69.0,-14.88160228729248,-12054.2158203125,191.36471557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3623352050781,307.9256286621094,278.1499938964844,0.0,18000.0,313.1499938964844,35965.47265625,18000.0,0.0,0.0,0.2692548632621765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5300042629241943,0.5300140976905823,-9.839916856435592e-06,0.0,0.0002732594439294,0.0,0.0,52.68128204345703,0.0,0.0,0.0,0.465074211359024,4.0,0.0,1.0
573480,293.1623229980469,297.1499938964844,293.1499938964844,0.0798208862543106,-1916.27197265625,304.15020751953125,0.6650815606117249,0.1333219707012176,0.1218346282839775,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.4643568694591522,0.050000000745058,0.049430001527071,293.3114929199219,297.1499938964844,293.1499938964844,0.068759448826313,-1333.1695556640625,304.16473388671875,0.6405118107795715,0.1179301589727401,0.0846671536564827,293.190673828125,297.1499938964844,293.1499938964844,0.3700552880764007,-6842.6435546875,304.12957763671875,0.9990000128746032,0.5131112933158875,0.4357436895370483,293.3326416015625,297.1499938964844,293.1499938964844,0.0068016927689313,-2391.947021484375,299.5873413085937,0.4643568694591522,0.050000000745058,0.2344746440649032,291.13531494140625,291.1499938964844,259.6849670410156,258.1386413574219,280.34503173828125,294.6286315917969,291.1341857910156,1.0,0.2674436867237091,0.6938650012016296,0.6938650012016296,1.0,1.0,-1.1114791631698608,0.4545906186103821,0.6568885445594788,0.1833728998899459,0.0,0.0,0.4498737752437591,59.982818603515625,69.0,-14.88160228729248,-12054.2158203125,191.36471557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3623352050781,307.9256286621094,278.1499938964844,0.0,18000.0,313.1499938964844,35965.47265625,18000.0,0.0,0.0,0.2692548632621765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5300042629241943,0.5300140976905823,-9.839916856435592e-06,0.0,0.0002732594439294,0.0,0.0,52.68128204345703,0.0,0.0,0.0,0.465074211359024,4.0,0.0,1.0
573540,293.1615905761719,297.1499938964844,293.1499938964844,0.0798284187912941,-1916.5509033203125,304.1501159667969,0.660582959651947,0.1331576555967331,0.1217630207538604,294.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.4596829116344452,0.050000000745058,0.0495078563690185,293.3100280761719,297.1499938964844,293.1499938964844,0.0658491104841232,-1293.1590576171875,304.1646728515625,0.6304174661636353,0.114139400422573,0.0820658728480339,293.2034606933594,297.1499938964844,293.1499938964844,0.3789466619491577,-6975.322265625,304.1216125488281,0.9990000128746032,0.5094899535179138,0.4441353976726532,293.3332214355469,297.1499938964844,293.1499938964844,0.0067489929497241,-2378.99853515625,299.5188903808594,0.4596829116344452,0.050000000745058,0.2348439544439315,291.1256408691406,291.1499938964844,259.66607666015625,258.125244140625,280.3454895019531,294.6473693847656,291.12469482421875,1.0,0.2708440124988556,0.6936128735542297,0.6936128735542297,1.0,1.0,-1.1188795566558838,0.4577134251594543,0.6611661911010742,0.1850259602069854,0.0,0.0,0.4537805616855621,62.05301284790039,57.0,-13.457303047180176,-12125.6533203125,197.62814331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.298095703125,307.89898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,35946.8125,18000.0,0.0,0.0,0.2691678702831268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5369123816490173,0.53692227602005,-9.88025658443803e-06,0.0,0.0002731711720116,0.0,0.0,53.7080192565918,0.0,0.0,0.0,0.4671688377857208,4.0,0.0,1.0
