time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573600,293.1615905761719,297.1499938964844,293.1499938964844,0.0798284187912941,-1916.5509033203125,304.1501159667969,0.660582959651947,0.1331576555967331,0.1217630207538604,294.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.4596829116344452,0.050000000745058,0.0495078563690185,293.3100280761719,297.1499938964844,293.1499938964844,0.0658491104841232,-1293.1590576171875,304.1646728515625,0.6304174661636353,0.114139400422573,0.0820658728480339,293.2034606933594,297.1499938964844,293.1499938964844,0.3789466619491577,-6975.322265625,304.1216125488281,0.9990000128746032,0.5094899535179138,0.4441353976726532,293.3332214355469,297.1499938964844,293.1499938964844,0.0067489929497241,-2378.99853515625,299.5188903808594,0.4596829116344452,0.050000000745058,0.2348439544439315,291.1256408691406,291.1499938964844,259.66607666015625,258.125244140625,280.3454895019531,294.6473693847656,291.12469482421875,1.0,0.2708440124988556,0.6936128735542297,0.6936128735542297,1.0,1.0,-1.1188795566558838,0.4577134251594543,0.6611661911010742,0.1850259602069854,0.0,0.0,0.4537805616855621,62.05301284790039,57.0,-13.457303047180176,-12125.6533203125,197.62814331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.298095703125,307.89898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,35946.8125,18000.0,0.0,0.0,0.2691678702831268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5369123816490173,0.53692227602005,-9.88025658443803e-06,0.0,0.0002731711720116,0.0,0.0,53.7080192565918,0.0,0.0,0.0,0.4671688377857208,4.0,0.0,1.0
573660,293.1608581542969,297.1499938964844,293.1499938964844,0.0797259882092475,-1914.6241455078125,304.1502685546875,0.661119282245636,0.1330665946006775,0.1216517984867096,294.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.4604831337928772,0.050000000745058,0.0494942702353,293.30810546875,297.1499938964844,293.1499938964844,0.0634664148092269,-1260.6356201171875,304.16473388671875,0.626075029373169,0.1112753674387931,0.0800098031759262,293.2109375,297.1499938964844,293.1499938964844,0.3780345320701599,-6957.25732421875,304.1313781738281,0.9990000128746032,0.5068983435630798,0.4426822960376739,293.33367919921875,297.1499938964844,293.1499938964844,0.0066925226710736,-2363.5546875,299.466796875,0.4604831337928772,0.050000000745058,0.2347795069217682,291.125732421875,291.1499938964844,259.65087890625,258.114501953125,280.3475646972656,294.6521911621094,291.127685546875,1.0,0.2694397568702698,0.6933552622795105,0.6933552622795105,1.0,1.0,-1.114448070526123,0.4556953608989715,0.6587526798248291,0.1840802580118179,0.0,0.0,0.4565622210502624,61.6533088684082,57.0,5.277566909790039,-12124.5947265625,195.46017456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23309326171875,307.8973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,35944.86328125,18000.0,0.0,0.0,0.2694485485553741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433441996574402,0.5433540940284729,-9.921871424012352e-06,0.0,0.0002734560403041,0.0,0.0,54.6934928894043,0.0,0.0,0.0,0.469121366739273,4.0,0.0,1.0
573720,293.16064453125,297.1499938964844,293.1499938964844,0.0796702727675437,-1913.5274658203125,304.1503601074219,0.6618430018424988,0.133053183555603,0.121622197329998,294.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.4613226354122162,0.050000000745058,0.0494801700115203,293.3075561523437,297.1499938964844,293.1499938964844,0.062857873737812,-1252.3377685546875,304.1647644042969,0.6255165338516235,0.1105807349085807,0.0795096382498741,293.2113952636719,297.1499938964844,293.1499938964844,0.3765351772308349,-6933.46826171875,304.1357116699219,0.9990000128746032,0.5064992904663086,0.4411690831184387,293.3337707519531,297.1499938964844,293.1499938964844,0.0066758226603269,-2358.577880859375,299.455322265625,0.4613226354122162,0.050000000745058,0.2347126305103302,291.1298217773437,291.1499938964844,259.6470642089844,258.11181640625,280.3466796875,294.6491394042969,291.1324157714844,1.0,0.2686308026313782,0.6932908296585083,0.6932908296585083,1.0,1.0,-1.1118996143341064,0.4545691609382629,0.6573304533958435,0.1835167407989502,0.0,0.0,0.4566158056259155,61.26333618164063,45.0,12.285201072692873,-12111.7900390625,193.9172515869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21826171875,307.89752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,35954.94921875,18000.0,0.0,0.0,0.269536405801773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442631840705872,0.5442730784416199,-9.9302060334594e-06,0.0,0.0002735451853368,0.0,0.0,54.84688186645508,0.0,0.0,0.0,0.4694021046161651,4.0,0.0,1.0
573780,293.15936279296875,297.1499938964844,293.1499938964844,0.0793453603982925,-1907.0999755859373,304.1507873535156,0.6684654951095581,0.1330461502075195,0.121479719877243,294.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.155029296875,0.4683531820774078,0.050000000745058,0.0493612401187419,293.3048400878906,297.1499938964844,293.1499938964844,0.059742409735918,-1210.11474609375,304.1650390625,0.6250775456428528,0.107137843966484,0.0769982263445854,293.2045288085937,297.1499938964844,293.1499938964844,0.3633037209510803,-6728.5810546875,304.1627197265625,0.9990000128746032,0.5063081383705139,0.4281910955905914,293.33380126953125,297.1499938964844,293.1499938964844,0.0065815020352602,-2329.810791015625,299.40185546875,0.4683531820774078,0.050000000745058,0.2341484725475311,291.1583251953125,291.1499938964844,259.6278991699219,258.0983581542969,280.3344421386719,294.611083984375,291.1617431640625,1.0,0.2622054815292358,0.6929688453674316,0.6929688453674316,1.0,1.0,-1.0923213958740234,0.4459732174873352,0.6463481783866882,0.1792473942041397,0.0,0.0,0.4536705315113067,58.00075912475586,48.0,34.578025817871094,-11968.48046875,181.76329040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1745910644531,307.8932800292969,278.1499938964844,0.0,18000.0,313.1499938964844,36029.51171875,18000.0,0.0,0.0,0.269807368516922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416768193244934,0.5416867136955261,-9.930059604812412e-06,0.0,0.0002738201874308,0.0,0.0,54.53026580810547,0.0,0.0,0.0,0.4686996042728424,4.0,0.0,1.0
573840,293.15936279296875,297.1499938964844,293.1499938964844,0.0793453603982925,-1907.0999755859373,304.1507873535156,0.6684654951095581,0.1330461502075195,0.121479719877243,294.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.155029296875,0.4683531820774078,0.050000000745058,0.0493612401187419,293.3048400878906,297.1499938964844,293.1499938964844,0.059742409735918,-1210.11474609375,304.1650390625,0.6250775456428528,0.107137843966484,0.0769982263445854,293.2045288085937,297.1499938964844,293.1499938964844,0.3633037209510803,-6728.5810546875,304.1627197265625,0.9990000128746032,0.5063081383705139,0.4281910955905914,293.33380126953125,297.1499938964844,293.1499938964844,0.0065815020352602,-2329.810791015625,299.40185546875,0.4683531820774078,0.050000000745058,0.2341484725475311,291.1583251953125,291.1499938964844,259.6278991699219,258.0983581542969,280.3344421386719,294.611083984375,291.1617431640625,1.0,0.2622054815292358,0.6929688453674316,0.6929688453674316,1.0,1.0,-1.0923213958740234,0.4459732174873352,0.6463481783866882,0.1792473942041397,0.0,0.0,0.4536705315113067,58.00075912475586,48.0,34.578025817871094,-11968.48046875,181.76329040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1745910644531,307.8932800292969,278.1499938964844,0.0,18000.0,313.1499938964844,36029.51171875,18000.0,0.0,0.0,0.269807368516922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416768193244934,0.5416867136955261,-9.930059604812412e-06,0.0,0.0002738201874308,0.0,0.0,54.53026580810547,0.0,0.0,0.0,0.4686996042728424,4.0,0.0,1.0
573900,293.1586303710937,297.1499938964844,293.1499938964844,0.0792199298739433,-1904.5865478515625,304.15087890625,0.6711857914924622,0.1330699175596237,0.1214529573917388,294.6482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.47085902094841,0.050000000745058,0.0493161492049694,293.3033142089844,297.1499938964844,293.1499938964844,0.0582330636680126,-1189.863525390625,304.1650390625,0.6242989301681519,0.1054766103625297,0.0757932513952255,293.19708251953125,297.1499938964844,293.1499938964844,0.3578641712665558,-6645.90185546875,304.170166015625,0.9990000128746032,0.5070803165435791,0.4231650531291961,293.3335876464844,297.1499938964844,293.1499938964844,0.006537196226418,-2316.201416015625,299.3759765625,0.47085902094841,0.050000000745058,0.2339345812797546,291.1730041503906,291.1499938964844,259.6182556152344,258.09161376953125,280.3211669921875,294.58154296875,291.1755065917969,1.0,0.2600536942481994,0.6928077936172485,0.6928077936172485,1.0,1.0,-1.0844948291778564,0.4425378739833832,0.6419569849967957,0.1775348484516143,0.0,0.0,0.4506499171257019,56.759395599365234,48.0,33.865325927734375,-11893.744140625,177.12261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778259277344,307.8842468261719,278.1499938964844,0.0,18000.0,313.1499938964844,36062.59765625,18000.0,0.0,0.0,0.2697250247001648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5368605256080627,0.5368704199790955,-9.906104423862416e-06,0.0,0.0002737366012297,0.0,0.0,53.82752990722656,0.0,0.0,0.0,0.4672685265541076,4.0,0.0,1.0
573960,293.1578674316406,297.1499938964844,293.1499938964844,0.0791754275560379,-1903.698974609375,304.1507873535156,0.6731131672859192,0.1331069022417068,0.1214506477117538,294.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.4725158214569092,0.050000000745058,0.0492855757474899,293.3017272949219,297.1499938964844,293.1499938964844,0.0568058304488658,-1170.917236328125,304.1649169921875,0.6228375434875488,0.103845864534378,0.0746200904250145,293.1900634765625,297.1499938964844,293.1499938964844,0.3541614115238189,-6590.41845703125,304.1731872558594,0.9990000128746032,0.5078598260879517,0.4197229146957397,293.333251953125,297.1499938964844,293.1499938964844,0.0064984061755239,-2304.864501953125,299.3475952148437,0.4725158214569092,0.050000000745058,0.2337895631790161,291.1796875,291.1499938964844,259.60858154296875,258.0848693847656,280.30731201171875,294.5547790527344,291.1801147460937,1.0,0.2584168016910553,0.6927663087844849,0.6927663087844849,1.0,1.0,-1.0787405967712402,0.4400159120559692,0.6387246251106262,0.1763420850038528,0.0,0.0,0.4479501843452453,55.91350936889648,51.0,21.54317855834961,-11829.3837890625,173.86839294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1943054199219,307.87359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,36075.87109375,18000.0,0.0,0.0,0.2694896161556244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5312056541442871,0.531215488910675,-9.87258681561798e-06,0.0,0.0002734977169893,0.0,0.0,52.982608795166016,0.0,0.0,0.0,0.4655930995941162,4.0,0.0,1.0
574020,293.15631103515625,297.1499938964844,293.1499938964844,0.0792335867881774,-1904.8287353515625,304.1504211425781,0.6753981709480286,0.1332248151302337,0.1215117871761322,294.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789245605469,0.4742971956729889,0.050000000745058,0.0492521151900291,293.29840087890625,297.1499938964844,293.1499938964844,0.0541075766086578,-1135.5262451171875,304.1644287109375,0.6185361742973328,0.1006748974323272,0.0723588243126869,293.1790771484375,297.1499938964844,293.1499938964844,0.3500600755214691,-6530.8935546875,304.1720886230469,0.9990000128746032,0.5090817213058472,0.4159220159053802,293.3323059082031,297.1499938964844,293.1499938964844,0.0064318939112126,-2286.350830078125,299.2864074707031,0.4742971956729889,0.050000000745058,0.233630821108818,291.1786193847656,291.1499938964844,259.589111328125,258.0712890625,280.2831115722656,294.5130310058594,291.1781921386719,1.0,0.2565204203128814,0.692683219909668,0.692683219909668,1.0,1.0,-1.071305274963379,0.4367347657680511,0.6345704793930054,0.1748617738485336,0.0,0.0,0.4441341757774353,54.97535705566406,54.0,3.118556499481201,-11752.177734375,169.98834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,307.8795471191406,278.1499938964844,0.0,18000.0,313.1499938964844,36057.3984375,18000.0,0.0,0.0,0.2686474919319153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5228585600852966,0.5228683948516846,-9.815284101932775e-06,0.0,0.0002726430539041,0.0,0.0,51.71138000488281,0.0,0.0,0.0,0.4630396962165832,4.0,0.0,1.0
574080,293.15631103515625,297.1499938964844,293.1499938964844,0.0792335867881774,-1904.8287353515625,304.1504211425781,0.6753981709480286,0.1332248151302337,0.1215117871761322,294.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789245605469,0.4742971956729889,0.050000000745058,0.0492521151900291,293.29840087890625,297.1499938964844,293.1499938964844,0.0541075766086578,-1135.5262451171875,304.1644287109375,0.6185361742973328,0.1006748974323272,0.0723588243126869,293.1790771484375,297.1499938964844,293.1499938964844,0.3500600755214691,-6530.8935546875,304.1720886230469,0.9990000128746032,0.5090817213058472,0.4159220159053802,293.3323059082031,297.1499938964844,293.1499938964844,0.0064318939112126,-2286.350830078125,299.2864074707031,0.4742971956729889,0.050000000745058,0.233630821108818,291.1786193847656,291.1499938964844,259.589111328125,258.0712890625,280.2831115722656,294.5130310058594,291.1781921386719,1.0,0.2565204203128814,0.692683219909668,0.692683219909668,1.0,1.0,-1.071305274963379,0.4367347657680511,0.6345704793930054,0.1748617738485336,0.0,0.0,0.4441341757774353,54.97535705566406,54.0,3.118556499481201,-11752.177734375,169.98834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,307.8795471191406,278.1499938964844,0.0,18000.0,313.1499938964844,36057.3984375,18000.0,0.0,0.0,0.2686474919319153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5228585600852966,0.5228683948516846,-9.815284101932775e-06,0.0,0.0002726430539041,0.0,0.0,51.71138000488281,0.0,0.0,0.0,0.4630396962165832,4.0,0.0,1.0
574140,293.1547241210937,297.1499938964844,293.1499938964844,0.0793882012367248,-1907.8062744140625,304.1500244140625,0.6758921146392822,0.1333851069211959,0.1216441988945007,294.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732788085937,0.4744851589202881,0.050000000745058,0.0492485649883747,293.2950134277344,297.1499938964844,293.1499938964844,0.0515253022313118,-1102.046630859375,304.1639099121094,0.6124950051307678,0.0976013913750648,0.0701928362250328,293.1730041503906,297.1499938964844,293.1499938964844,0.3494264781475067,-6524.53466796875,304.1656799316406,0.9990000128746032,0.5095890164375305,0.4155153036117553,293.33123779296875,297.1499938964844,293.1499938964844,0.0063728997483849,-2270.33203125,299.22393798828125,0.4744851589202881,0.050000000745058,0.233613982796669,291.1723937988281,291.1499938964844,259.5694580078125,258.0576171875,280.2637634277344,294.4857482910156,291.1713256835937,1.0,0.2561380863189697,0.6926001310348511,0.6926001310348511,1.0,1.0,-1.068350315093994,0.435392290353775,0.6329580545425415,0.1743445396423339,0.0,0.0,0.4414998590946197,54.85127639770508,57.0,-7.723702907562256,-11718.96484375,168.9108123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3113098144531,307.8951110839844,278.1499938964844,0.0,18000.0,313.1499938964844,36039.59375,18000.0,0.0,0.0,0.2675103545188904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170137286186218,0.517023503780365,-9.7746169558377e-06,0.0,0.000271488999715,0.0,0.0,50.828575134277344,0.0,0.0,0.0,0.4612516462802887,4.0,0.0,1.0
574200,293.1547241210937,297.1499938964844,293.1499938964844,0.0793882012367248,-1907.8062744140625,304.1500244140625,0.6758921146392822,0.1333851069211959,0.1216441988945007,294.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732788085937,0.4744851589202881,0.050000000745058,0.0492485649883747,293.2950134277344,297.1499938964844,293.1499938964844,0.0515253022313118,-1102.046630859375,304.1639099121094,0.6124950051307678,0.0976013913750648,0.0701928362250328,293.1730041503906,297.1499938964844,293.1499938964844,0.3494264781475067,-6524.53466796875,304.1656799316406,0.9990000128746032,0.5095890164375305,0.4155153036117553,293.33123779296875,297.1499938964844,293.1499938964844,0.0063728997483849,-2270.33203125,299.22393798828125,0.4744851589202881,0.050000000745058,0.233613982796669,291.1723937988281,291.1499938964844,259.5694580078125,258.0576171875,280.2637634277344,294.4857482910156,291.1713256835937,1.0,0.2561380863189697,0.6926001310348511,0.6926001310348511,1.0,1.0,-1.068350315093994,0.435392290353775,0.6329580545425415,0.1743445396423339,0.0,0.0,0.4414998590946197,54.85127639770508,57.0,-7.723702907562256,-11718.96484375,168.9108123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3113098144531,307.8951110839844,278.1499938964844,0.0,18000.0,313.1499938964844,36039.59375,18000.0,0.0,0.0,0.2675103545188904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170137286186218,0.517023503780365,-9.7746169558377e-06,0.0,0.000271488999715,0.0,0.0,50.828575134277344,0.0,0.0,0.0,0.4612516462802887,4.0,0.0,1.0
574260,293.1532592773437,297.1499938964844,293.1499938964844,0.0796137079596519,-1912.1475830078125,304.149658203125,0.6749284267425537,0.1335665136575698,0.1218225955963134,294.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.4734195470809936,0.050000000745058,0.049268715083599,293.2917175292969,297.1499938964844,293.1499938964844,0.0490293093025684,-1070.0081787109375,304.1634521484375,0.6047319769859314,0.0945981964468956,0.0680977553129196,293.1718139648437,297.1499938964844,293.1499938964844,0.3516615927219391,-6561.46240234375,304.1567077636719,0.9990000128746032,0.5092579126358032,0.4178074896335602,293.33026123046875,297.1499938964844,293.1499938964844,0.0063193412497639,-2256.168212890625,299.1598205566406,0.4734195470809936,0.050000000745058,0.2337095737457275,291.16168212890625,291.1499938964844,259.5496520996094,258.0438232421875,280.2486572265625,294.47039794921875,291.16033935546875,1.0,0.2569574415683746,0.6924745440483093,0.6924745440483093,1.0,1.0,-1.0689388513565063,0.4355768263339996,0.6333619952201843,0.1745600700378418,0.0,0.0,0.4406359493732452,55.371337890625,60.0,-14.018010139465332,-11723.2431640625,170.026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35791015625,307.910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,36016.1171875,18000.0,0.0,0.0,0.2662986218929291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5143343806266785,0.5143441557884216,-9.752666301210413e-06,0.0,0.0002702592464629,0.0,0.0,50.41119766235352,0.0,0.0,0.0,0.4604139029979706,4.0,0.0,1.0
574320,293.1532592773437,297.1499938964844,293.1499938964844,0.0796137079596519,-1912.1475830078125,304.149658203125,0.6749284267425537,0.1335665136575698,0.1218225955963134,294.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.4734195470809936,0.050000000745058,0.049268715083599,293.2917175292969,297.1499938964844,293.1499938964844,0.0490293093025684,-1070.0081787109375,304.1634521484375,0.6047319769859314,0.0945981964468956,0.0680977553129196,293.1718139648437,297.1499938964844,293.1499938964844,0.3516615927219391,-6561.46240234375,304.1567077636719,0.9990000128746032,0.5092579126358032,0.4178074896335602,293.33026123046875,297.1499938964844,293.1499938964844,0.0063193412497639,-2256.168212890625,299.1598205566406,0.4734195470809936,0.050000000745058,0.2337095737457275,291.16168212890625,291.1499938964844,259.5496520996094,258.0438232421875,280.2486572265625,294.47039794921875,291.16033935546875,1.0,0.2569574415683746,0.6924745440483093,0.6924745440483093,1.0,1.0,-1.0689388513565063,0.4355768263339996,0.6333619952201843,0.1745600700378418,0.0,0.0,0.4406359493732452,55.371337890625,60.0,-14.018010139465332,-11723.2431640625,170.026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35791015625,307.910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,36016.1171875,18000.0,0.0,0.0,0.2662986218929291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5143343806266785,0.5143441557884216,-9.752666301210413e-06,0.0,0.0002702592464629,0.0,0.0,50.41119766235352,0.0,0.0,0.0,0.4604139029979706,4.0,0.0,1.0
574380,293.15191650390625,297.1499938964844,293.1499938964844,0.0798720568418502,-1917.105712890625,304.1493225097656,0.6728204488754272,0.1337535232305526,0.1220272928476333,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.471310555934906,0.050000000745058,0.0493079498410224,293.2885437011719,297.1499938964844,293.1499938964844,0.0465849563479423,-1038.880126953125,304.1630249023437,0.5956149697303772,0.0916497260332107,0.0660570636391639,293.17498779296875,297.1499938964844,293.1499938964844,0.3561829626560211,-6632.22998046875,304.1469421386719,0.9990000128746032,0.5080649852752686,0.4222366213798523,293.3294982910156,297.1499938964844,293.1499938964844,0.006268982309848,-2242.970458984375,299.09478759765625,0.471310555934906,0.050000000745058,0.2338956892490387,291.1496276855469,291.1499938964844,259.5296325683594,258.0299377441406,280.236572265625,294.4644775390625,291.1482238769531,1.0,0.2587284743785858,0.6923489570617676,0.6923489570617676,1.0,1.0,-1.072320818901062,0.4369755685329437,0.6353452801704407,0.1753528863191604,0.0,0.0,0.441489964723587,56.40928649902344,63.0,-16.5584659576416,-11757.9658203125,172.89857482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3763122558594,307.9190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,35992.63671875,18000.0,0.0,0.0,0.2652361392974853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.514954686164856,0.5149644017219543,-9.751200195751151e-06,0.0,0.0002691809786483,0.0,0.0,50.47709274291992,0.0,0.0,0.0,0.4605622291564941,4.0,0.0,1.0
574440,293.15191650390625,297.1499938964844,293.1499938964844,0.0798720568418502,-1917.105712890625,304.1493225097656,0.6728204488754272,0.1337535232305526,0.1220272928476333,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.471310555934906,0.050000000745058,0.0493079498410224,293.2885437011719,297.1499938964844,293.1499938964844,0.0465849563479423,-1038.880126953125,304.1630249023437,0.5956149697303772,0.0916497260332107,0.0660570636391639,293.17498779296875,297.1499938964844,293.1499938964844,0.3561829626560211,-6632.22998046875,304.1469421386719,0.9990000128746032,0.5080649852752686,0.4222366213798523,293.3294982910156,297.1499938964844,293.1499938964844,0.006268982309848,-2242.970458984375,299.09478759765625,0.471310555934906,0.050000000745058,0.2338956892490387,291.1496276855469,291.1499938964844,259.5296325683594,258.0299377441406,280.236572265625,294.4644775390625,291.1482238769531,1.0,0.2587284743785858,0.6923489570617676,0.6923489570617676,1.0,1.0,-1.072320818901062,0.4369755685329437,0.6353452801704407,0.1753528863191604,0.0,0.0,0.441489964723587,56.40928649902344,63.0,-16.5584659576416,-11757.9658203125,172.89857482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3763122558594,307.9190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,35992.63671875,18000.0,0.0,0.0,0.2652361392974853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.514954686164856,0.5149644017219543,-9.751200195751151e-06,0.0,0.0002691809786483,0.0,0.0,50.47709274291992,0.0,0.0,0.0,0.4605622291564941,4.0,0.0,1.0
574500,293.1513366699219,297.1499938964844,293.1499938964844,0.0800073221325874,-1919.696533203125,304.1492004394531,0.6714287400245667,0.133846029639244,0.1221351623535156,294.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.4699056148529053,0.050000000745058,0.049333568662405,293.2870178222656,297.1499938964844,293.1499938964844,0.0453779175877571,-1023.5838623046876,304.1628723144531,0.5906220078468323,0.0901939645409584,0.0650543570518493,293.17803955078125,297.1499938964844,293.1499938964844,0.3591555058956146,-6677.96337890625,304.14208984375,0.9990000128746032,0.5071504712104797,0.4251039624214172,293.3291931152344,297.1499938964844,293.1499938964844,0.0062446109950542,-2236.591796875,299.06201171875,0.4699056148529053,0.050000000745058,0.2340172082185745,291.1434326171875,291.1499938964844,259.5195617675781,258.0229187011719,280.2314147949219,294.4644470214844,291.1420593261719,1.0,0.2599053978919983,0.6922861933708191,0.6922861933708191,1.0,1.0,-1.074864625930786,0.4380464255809784,0.6368181705474854,0.1759250164031982,0.0,0.0,0.4425463378429413,57.09084701538086,63.0,-16.98500633239746,-11784.68359375,174.88836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3725891113281,307.91864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,35981.0390625,18000.0,0.0,0.0,0.2648235261440277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5164699554443359,0.5164797306060791,-9.757988664205186e-06,0.0,0.0002687622036319,0.0,0.0,50.68672943115234,0.0,0.0,0.0,0.4609983265399933,4.0,0.0,1.0
574560,293.1507873535156,297.1499938964844,293.1499938964844,0.0801438838243484,-1922.308349609375,304.14910888671875,0.6698552966117859,0.1339369118213653,0.1222451627254486,294.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.4682774841785431,0.050000000745058,0.0493626929819583,293.2855529785156,297.1499938964844,293.1499938964844,0.0441797785460948,-1008.4386596679688,304.1626892089844,0.585379421710968,0.0887504369020462,0.0640626698732376,293.18194580078125,297.1499938964844,293.1499938964844,0.3625352680683136,-6729.51708984375,304.13739013671875,0.9990000128746032,0.5060287117958069,0.428340196609497,293.3290100097656,297.1499938964844,293.1499938964844,0.0062206629663705,-2230.31005859375,299.0290832519531,0.4682774841785431,0.050000000745058,0.2341553568840026,291.1373596191406,291.1499938964844,259.50946044921875,258.015869140625,280.2271423339844,294.466064453125,291.1360168457031,1.0,0.2612475752830505,0.6921719312667847,0.6921719312667847,1.0,1.0,-1.0778911113739014,0.4393162429332733,0.6385748386383057,0.1765851974487304,0.0,0.0,0.4439997971057892,57.86719131469727,66.0,-16.90633773803711,-11816.654296875,177.2031707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35968017578125,307.9148254394531,278.1499938964844,0.0,18000.0,313.1499938964844,35969.640625,18000.0,0.0,0.0,0.2645196318626404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5187703371047974,0.5187801122665405,-9.769760254130231e-06,0.0,0.0002684537903405,0.0,0.0,51.012725830078125,0.0,0.0,0.0,0.4616719484329223,4.0,0.0,1.0
574620,293.1498107910156,297.1499938964844,293.1499938964844,0.0804150700569152,-1927.480712890625,304.1489562988281,0.6662847399711609,0.1341126859188079,0.1224687919020652,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.4643596708774566,0.050000000745058,0.0494301095604896,293.2826538085937,297.1499938964844,293.1499938964844,0.0418106876313686,-978.5659790039062,304.16241455078125,0.57428377866745,0.0859014391899108,0.0621122568845748,293.1920166015625,297.1499938964844,293.1499938964844,0.3703306019306183,-6847.1416015625,304.1286315917969,0.9990000128746032,0.5031863451004028,0.4357399642467499,293.32879638671875,297.1499938964844,293.1499938964844,0.006173466797918,-2217.832275390625,298.9630126953125,0.4643596708774566,0.050000000745058,0.2344751507043838,291.1260070800781,291.1499938964844,259.48907470703125,258.0016784667969,280.2201538085937,294.4738464355469,291.12481689453125,1.0,0.2643495202064514,0.691943347454071,0.691943347454071,1.0,1.0,-1.0851644277572632,0.4423873722553253,0.6427770256996155,0.1781576871871948,0.0,0.0,0.4479740262031555,59.66775894165039,54.0,-15.808265686035156,-11893.9150390625,182.6922912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3065185546875,307.8961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,35948.2265625,18000.0,0.0,0.0,0.2643094062805176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5255493521690369,0.52555912733078,-9.807617971091531e-06,0.0,0.0002682404301594,0.0,0.0,51.99483108520508,0.0,0.0,0.0,0.4636895656585693,4.0,0.0,1.0
574680,293.1498107910156,297.1499938964844,293.1499938964844,0.0804150700569152,-1927.480712890625,304.1489562988281,0.6662847399711609,0.1341126859188079,0.1224687919020652,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.4643596708774566,0.050000000745058,0.0494301095604896,293.2826538085937,297.1499938964844,293.1499938964844,0.0418106876313686,-978.5659790039062,304.16241455078125,0.57428377866745,0.0859014391899108,0.0621122568845748,293.1920166015625,297.1499938964844,293.1499938964844,0.3703306019306183,-6847.1416015625,304.1286315917969,0.9990000128746032,0.5031863451004028,0.4357399642467499,293.32879638671875,297.1499938964844,293.1499938964844,0.006173466797918,-2217.832275390625,298.9630126953125,0.4643596708774566,0.050000000745058,0.2344751507043838,291.1260070800781,291.1499938964844,259.48907470703125,258.0016784667969,280.2201538085937,294.4738464355469,291.12481689453125,1.0,0.2643495202064514,0.691943347454071,0.691943347454071,1.0,1.0,-1.0851644277572632,0.4423873722553253,0.6427770256996155,0.1781576871871948,0.0,0.0,0.4479740262031555,59.66775894165039,54.0,-15.808265686035156,-11893.9150390625,182.6922912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3065185546875,307.8961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,35948.2265625,18000.0,0.0,0.0,0.2643094062805176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5255493521690369,0.52555912733078,-9.807617971091531e-06,0.0,0.0002682404301594,0.0,0.0,51.99483108520508,0.0,0.0,0.0,0.4636895656585693,4.0,0.0,1.0
574740,293.14874267578125,297.1499938964844,293.1499938964844,0.0805121734738349,-1929.1802978515625,304.149169921875,0.6685810685157776,0.134332537651062,0.122617669403553,294.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.4663822948932647,0.050000000745058,0.0493957810103893,293.2795715332031,297.1499938964844,293.1499938964844,0.0393415242433548,-947.2914428710938,304.16241455078125,0.568828821182251,0.0831641405820846,0.0601481981575489,293.1976013183594,297.1499938964844,293.1499938964844,0.3670459687709808,-6792.982421875,304.141845703125,0.9990000128746032,0.5009591579437256,0.4319884181022644,293.3285827636719,297.1499938964844,293.1499938964844,0.0061087710782885,-2198.530517578125,298.90264892578125,0.4663822948932647,0.050000000745058,0.2343123257160186,291.1288452148437,291.1499938964844,259.468505859375,257.9872741699219,280.2181396484375,294.4692687988281,291.13153076171875,1.0,0.2619192600250244,0.6917148232460022,0.6917148232460022,1.0,1.0,-1.0782543420791626,0.4392489790916443,0.6390054225921631,0.1768921166658401,0.0,0.0,0.4510445594787597,58.71742248535156,42.0,11.386713027954102,-11885.6904296875,178.86936950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2330322265625,307.90283203125,278.1499938964844,0.0,18000.0,313.1499938964844,35953.2890625,18000.0,0.0,0.0,0.2645666003227234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5331695675849915,0.5331794619560242,-9.85750011750497e-06,0.0,0.0002685014915186,0.0,0.0,53.14606857299805,0.0,0.0,0.0,0.4659700691699981,4.0,0.0,1.0
574800,293.14874267578125,297.1499938964844,293.1499938964844,0.0805121734738349,-1929.1802978515625,304.149169921875,0.6685810685157776,0.134332537651062,0.122617669403553,294.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.4663822948932647,0.050000000745058,0.0493957810103893,293.2795715332031,297.1499938964844,293.1499938964844,0.0393415242433548,-947.2914428710938,304.16241455078125,0.568828821182251,0.0831641405820846,0.0601481981575489,293.1976013183594,297.1499938964844,293.1499938964844,0.3670459687709808,-6792.982421875,304.141845703125,0.9990000128746032,0.5009591579437256,0.4319884181022644,293.3285827636719,297.1499938964844,293.1499938964844,0.0061087710782885,-2198.530517578125,298.90264892578125,0.4663822948932647,0.050000000745058,0.2343123257160186,291.1288452148437,291.1499938964844,259.468505859375,257.9872741699219,280.2181396484375,294.4692687988281,291.13153076171875,1.0,0.2619192600250244,0.6917148232460022,0.6917148232460022,1.0,1.0,-1.0782543420791626,0.4392489790916443,0.6390054225921631,0.1768921166658401,0.0,0.0,0.4510445594787597,58.71742248535156,42.0,11.386713027954102,-11885.6904296875,178.86936950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2330322265625,307.90283203125,278.1499938964844,0.0,18000.0,313.1499938964844,35953.2890625,18000.0,0.0,0.0,0.2645666003227234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5331695675849915,0.5331794619560242,-9.85750011750497e-06,0.0,0.0002685014915186,0.0,0.0,53.14606857299805,0.0,0.0,0.0,0.4659700691699981,4.0,0.0,1.0
574860,293.1474304199219,297.1499938964844,293.1499938964844,0.0804145485162735,-1926.91455078125,304.14959716796875,0.6764636039733887,0.1346337497234344,0.1227514222264289,294.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.4731898903846741,0.050000000745058,0.0492730587720871,293.2760314941406,297.1499938964844,293.1499938964844,0.0368205197155475,-915.00830078125,304.1624755859375,0.568788468837738,0.0805996879935264,0.0582317747175693,293.1885681152344,297.1499938964844,293.1499938964844,0.3530182242393493,-6575.9384765625,304.1681213378906,0.9990000128746032,0.5015549063682556,0.4182972013950348,293.3280029296875,297.1499938964844,293.1499938964844,0.0060252621769905,-2171.253173828125,298.85430908203125,0.4731898903846741,0.050000000745058,0.2337301820516586,291.15826416015625,291.1499938964844,259.4477233886719,257.97265625,280.2047424316406,294.4241027832031,291.1618957519531,1.0,0.2553130388259887,0.6914843916893005,0.6914843916893005,1.0,1.0,-1.0588399171829224,0.4306474328041076,0.6281924247741699,0.1731524765491485,0.0,0.0,0.4480572342872619,55.37695693969727,45.0,35.545692443847656,-11744.11328125,167.1370391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1920471191406,307.9026184082031,278.1499938964844,0.0,18000.0,313.1499938964844,36028.72265625,18000.0,0.0,0.0,0.2647455334663391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5307086110115051,0.5307184457778931,-9.858734301815277e-06,0.0,0.0002686830703169,0.0,0.0,52.856224060058594,0.0,0.0,0.0,0.4653157889842987,4.0,0.0,1.0
574920,293.1474304199219,297.1499938964844,293.1499938964844,0.0804145485162735,-1926.91455078125,304.14959716796875,0.6764636039733887,0.1346337497234344,0.1227514222264289,294.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.4731898903846741,0.050000000745058,0.0492730587720871,293.2760314941406,297.1499938964844,293.1499938964844,0.0368205197155475,-915.00830078125,304.1624755859375,0.568788468837738,0.0805996879935264,0.0582317747175693,293.1885681152344,297.1499938964844,293.1499938964844,0.3530182242393493,-6575.9384765625,304.1681213378906,0.9990000128746032,0.5015549063682556,0.4182972013950348,293.3280029296875,297.1499938964844,293.1499938964844,0.0060252621769905,-2171.253173828125,298.85430908203125,0.4731898903846741,0.050000000745058,0.2337301820516586,291.15826416015625,291.1499938964844,259.4477233886719,257.97265625,280.2047424316406,294.4241027832031,291.1618957519531,1.0,0.2553130388259887,0.6914843916893005,0.6914843916893005,1.0,1.0,-1.0588399171829224,0.4306474328041076,0.6281924247741699,0.1731524765491485,0.0,0.0,0.4480572342872619,55.37695693969727,45.0,35.545692443847656,-11744.11328125,167.1370391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1920471191406,307.9026184082031,278.1499938964844,0.0,18000.0,313.1499938964844,36028.72265625,18000.0,0.0,0.0,0.2647455334663391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5307086110115051,0.5307184457778931,-9.858734301815277e-06,0.0,0.0002686830703169,0.0,0.0,52.856224060058594,0.0,0.0,0.0,0.4653157889842987,4.0,0.0,1.0
574980,293.1459350585937,297.1499938964844,293.1499938964844,0.0804651454091072,-1927.5556640625,304.1496276855469,0.6822450160980225,0.1349971443414688,0.1229909807443618,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795349121094,0.4773530066013336,0.050000000745058,0.0491935908794403,293.2720642089844,297.1499938964844,293.1499938964844,0.0345596708357334,-885.8958740234375,304.1620483398437,0.5667761564254761,0.0782075598835945,0.0564721934497356,293.1717224121094,297.1499938964844,293.1499938964844,0.3431722521781921,-6426.93359375,304.177978515625,0.9990000128746032,0.5039950609207153,0.4091850519180298,293.32684326171875,297.1499938964844,293.1499938964844,0.0059514995664358,-2147.5390625,298.8050537109375,0.4773530066013336,0.050000000745058,0.2333532124757766,291.1806640625,291.1499938964844,259.4266967773437,257.9578552246094,280.1767883300781,294.361083984375,291.1811218261719,1.0,0.2513780295848846,0.6912539005279541,0.6912539005279541,1.0,1.0,-1.045525074005127,0.4247180223464966,0.6208071112632751,0.1706628203392028,0.0,0.0,0.4421347081661224,53.20838165283203,48.0,22.28684425354004,-11604.73046875,159.5161895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2126770019531,307.8815612792969,278.1499938964844,0.0,18000.0,313.1499938964844,36076.02734375,18000.0,0.0,0.0,0.2643468081951141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5200874209403992,0.5200972557067871,-9.80206641543191e-06,0.0,0.0002682784106582,0.0,0.0,51.32039642333984,0.0,0.0,0.0,0.4622144103050232,4.0,0.0,1.0
575040,293.1459350585937,297.1499938964844,293.1499938964844,0.0804651454091072,-1927.5556640625,304.1496276855469,0.6822450160980225,0.1349971443414688,0.1229909807443618,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795349121094,0.4773530066013336,0.050000000745058,0.0491935908794403,293.2720642089844,297.1499938964844,293.1499938964844,0.0345596708357334,-885.8958740234375,304.1620483398437,0.5667761564254761,0.0782075598835945,0.0564721934497356,293.1717224121094,297.1499938964844,293.1499938964844,0.3431722521781921,-6426.93359375,304.177978515625,0.9990000128746032,0.5039950609207153,0.4091850519180298,293.32684326171875,297.1499938964844,293.1499938964844,0.0059514995664358,-2147.5390625,298.8050537109375,0.4773530066013336,0.050000000745058,0.2333532124757766,291.1806640625,291.1499938964844,259.4266967773437,257.9578552246094,280.1767883300781,294.361083984375,291.1811218261719,1.0,0.2513780295848846,0.6912539005279541,0.6912539005279541,1.0,1.0,-1.045525074005127,0.4247180223464966,0.6208071112632751,0.1706628203392028,0.0,0.0,0.4421347081661224,53.20838165283203,48.0,22.28684425354004,-11604.73046875,159.5161895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2126770019531,307.8815612792969,278.1499938964844,0.0,18000.0,313.1499938964844,36076.02734375,18000.0,0.0,0.0,0.2643468081951141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5200874209403992,0.5200972557067871,-9.80206641543191e-06,0.0,0.0002682784106582,0.0,0.0,51.32039642333984,0.0,0.0,0.0,0.4622144103050232,4.0,0.0,1.0
575100,293.1451721191406,297.1499938964844,293.1499938964844,0.0805954188108444,-1929.9803466796875,304.1494445800781,0.6841333508491516,0.1352010816335678,0.1231452822685241,294.6058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.4785289168357849,0.050000000745058,0.049170758575201,293.2699584960937,297.1499938964844,293.1499938964844,0.0335568599402904,-872.9700927734375,304.16168212890625,0.5648769736289978,0.0770760029554367,0.055648922920227,293.1644897460937,297.1499938964844,293.1499938964844,0.3403467237949371,-6385.2958984375,304.1780090332031,0.9990000128746032,0.5051403045654297,0.4065291285514831,293.3261108398437,297.1499938964844,293.1499938964844,0.0059209833852946,-2138.42041015625,298.7765197753906,0.4785289168357849,0.050000000745058,0.2332449108362198,291.1808776855469,291.1499938964844,259.4161071777344,257.9503479003906,280.1634216308594,294.334716796875,291.1805114746094,1.0,0.2501634359359741,0.6911386847496033,0.6911386847496033,1.0,1.0,-1.041375994682312,0.4228424429893493,0.6185335516929626,0.1699376255273819,0.0,0.0,0.4400394856929779,52.5831184387207,48.0,10.369396209716797,-11559.0634765625,157.2637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,307.8797912597656,278.1499938964844,0.0,18000.0,313.1499938964844,36067.765625,18000.0,0.0,0.0,0.2639392018318176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.515408992767334,0.5154187679290771,-9.771008990355767e-06,0.0,0.0002678647579159,0.0,0.0,50.62294006347656,0.0,0.0,0.0,0.4608165621757507,4.0,0.0,1.0
575160,293.1443786621094,297.1499938964844,293.1499938964844,0.0807568132877349,-1933.0076904296875,304.1492614746094,0.6854994297027588,0.1354193091392517,0.1233209520578384,294.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.4792720675468445,0.050000000745058,0.0491562783718109,293.2677917480469,297.1499938964844,293.1499938964844,0.0326118320226669,-860.7234497070312,304.1612854003906,0.5625369548797607,0.0759858563542366,0.0548613853752613,293.1584777832031,297.1499938964844,293.1499938964844,0.3384988605976105,-6358.8037109375,304.1762390136719,0.9990000128746032,0.5061406493186951,0.4048353731632232,293.3252868652344,297.1499938964844,293.1499938964844,0.0058928304351866,-2130.142822265625,298.7474670410156,0.4792720675468445,0.050000000745058,0.2331762164831161,291.178955078125,291.1499938964844,259.4054870605469,257.9427795410156,280.15020751953125,294.3120422363281,291.1783447265625,1.0,0.2493791431188583,0.6911367177963257,0.6911367177963257,1.0,1.0,-1.038508057594299,0.4215512871742248,0.6169567108154297,0.1694895625114441,0.0,0.0,0.4382931590080261,52.184688568115234,51.0,2.02912712097168,-11529.2373046875,155.7752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26806640625,307.8844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,36056.25390625,18000.0,0.0,0.0,0.2634358704090118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5116983652114868,0.5117080807685852,-9.745465831656476e-06,0.0,0.0002673538983799,0.0,0.0,50.06916046142578,0.0,0.0,0.0,0.4596879184246063,4.0,0.0,1.0
575220,293.14276123046875,297.1499938964844,293.1499938964844,0.081157311797142,-1940.5657958984373,304.1488342285156,0.6868254542350769,0.135888785123825,0.123726025223732,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.4796507954597473,0.050000000745058,0.049148891121149,293.2632751464844,297.1499938964844,293.1499938964844,0.0308782756328582,-838.0396728515625,304.160400390625,0.5567127466201782,0.073917455971241,0.0533841885626316,293.150390625,297.1499938964844,293.1499938964844,0.3374111354351043,-6345.86767578125,304.1692199707031,0.9990000128746032,0.5075744986534119,0.4039681553840637,293.3236083984375,297.1499938964844,293.1499938964844,0.0058414842933416,-2115.399169921875,298.6880798339844,0.4796507954597473,0.050000000745058,0.2331411838531494,291.1708068847656,291.1499938964844,259.3840026855469,257.9274597167969,280.1258544921875,294.27685546875,291.1694641113281,1.0,0.2489364743232727,0.6911329030990601,0.6911329030990601,1.0,1.0,-1.0361279249191284,0.4204395711421966,0.6156883835792542,0.1692414879798889,0.0,0.0,0.4359927475452423,51.97392272949219,54.0,-10.248390197753906,-11503.3359375,154.75656127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3261413574219,307.8979797363281,278.1499938964844,0.0,18000.0,313.1499938964844,36034.62890625,18000.0,0.0,0.0,0.2622631788253784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063909292221069,0.5064006447792053,-9.70809196587652e-06,0.0,0.0002661637845449,0.0,0.0,49.27888488769531,0.0,0.0,0.0,0.458080381155014,4.0,0.0,1.0
575280,293.14276123046875,297.1499938964844,293.1499938964844,0.081157311797142,-1940.5657958984373,304.1488342285156,0.6868254542350769,0.135888785123825,0.123726025223732,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.4796507954597473,0.050000000745058,0.049148891121149,293.2632751464844,297.1499938964844,293.1499938964844,0.0308782756328582,-838.0396728515625,304.160400390625,0.5567127466201782,0.073917455971241,0.0533841885626316,293.150390625,297.1499938964844,293.1499938964844,0.3374111354351043,-6345.86767578125,304.1692199707031,0.9990000128746032,0.5075744986534119,0.4039681553840637,293.3236083984375,297.1499938964844,293.1499938964844,0.0058414842933416,-2115.399169921875,298.6880798339844,0.4796507954597473,0.050000000745058,0.2331411838531494,291.1708068847656,291.1499938964844,259.3840026855469,257.9274597167969,280.1258544921875,294.27685546875,291.1694641113281,1.0,0.2489364743232727,0.6911329030990601,0.6911329030990601,1.0,1.0,-1.0361279249191284,0.4204395711421966,0.6156883835792542,0.1692414879798889,0.0,0.0,0.4359927475452423,51.97392272949219,54.0,-10.248390197753906,-11503.3359375,154.75656127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3261413574219,307.8979797363281,278.1499938964844,0.0,18000.0,313.1499938964844,36034.62890625,18000.0,0.0,0.0,0.2622631788253784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063909292221069,0.5064006447792053,-9.70809196587652e-06,0.0,0.0002661637845449,0.0,0.0,49.27888488769531,0.0,0.0,0.0,0.458080381155014,4.0,0.0,1.0
575340,293.1412048339844,297.1499938964844,293.1499938964844,0.0816357657313346,-1949.6337890625,304.1484375,0.6865665316581726,0.1363852173089981,0.1241823509335517,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.4788111448287964,0.050000000745058,0.0491652823984622,293.2586669921875,297.1499938964844,293.1499938964844,0.0293386504054069,-817.4009399414062,304.1595153808594,0.5496658086776733,0.0719766989350318,0.0520180836319923,293.14752197265625,297.1499938964844,293.1499938964844,0.3392781019210815,-6377.76513671875,304.15966796875,0.9990000128746032,0.5081591010093689,0.4058873057365417,293.3219909667969,297.1499938964844,293.1499938964844,0.0057952865026891,-2102.531494140625,298.6269226074219,0.4788111448287964,0.050000000745058,0.2332189381122589,291.1578674316406,291.1499938964844,259.3623046875,257.911865234375,280.1041259765625,294.2530517578125,291.1561889648437,1.0,0.249737411737442,0.6911290884017944,0.6911290884017944,1.0,1.0,-1.0374513864517212,0.4209505021572113,0.6165008544921875,0.1696908921003341,0.0,0.0,0.4357873797416687,52.40861511230469,57.0,-17.162506103515625,-11519.783203125,155.88316345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656311035156,307.911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,36007.66015625,18000.0,0.0,0.0,0.2610762119293213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5048034191131592,0.5048131346702576,-9.692351341072936e-06,0.0,0.0002649591770023,0.0,0.0,49.0229377746582,0.0,0.0,0.0,0.4575704932212829,4.0,0.0,1.0
