time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575400,293.1412048339844,297.1499938964844,293.1499938964844,0.0816357657313346,-1949.6337890625,304.1484375,0.6865665316581726,0.1363852173089981,0.1241823509335517,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.4788111448287964,0.050000000745058,0.0491652823984622,293.2586669921875,297.1499938964844,293.1499938964844,0.0293386504054069,-817.4009399414062,304.1595153808594,0.5496658086776733,0.0719766989350318,0.0520180836319923,293.14752197265625,297.1499938964844,293.1499938964844,0.3392781019210815,-6377.76513671875,304.15966796875,0.9990000128746032,0.5081591010093689,0.4058873057365417,293.3219909667969,297.1499938964844,293.1499938964844,0.0057952865026891,-2102.531494140625,298.6269226074219,0.4788111448287964,0.050000000745058,0.2332189381122589,291.1578674316406,291.1499938964844,259.3623046875,257.911865234375,280.1041259765625,294.2530517578125,291.1561889648437,1.0,0.249737411737442,0.6911290884017944,0.6911290884017944,1.0,1.0,-1.0374513864517212,0.4209505021572113,0.6165008544921875,0.1696908921003341,0.0,0.0,0.4357873797416687,52.40861511230469,57.0,-17.162506103515625,-11519.783203125,155.88316345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656311035156,307.911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,36007.66015625,18000.0,0.0,0.0,0.2610762119293213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5048034191131592,0.5048131346702576,-9.692351341072936e-06,0.0,0.0002649591770023,0.0,0.0,49.0229377746582,0.0,0.0,0.0,0.4575704932212829,4.0,0.0,1.0
575460,293.1398010253906,297.1499938964844,293.1499938964844,0.082150787115097,-1959.3939208984373,304.1481018066406,0.6850441098213196,0.1368926614522934,0.1246701478958129,294.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.4769766330718994,0.050000000745058,0.0492009073495864,293.254150390625,297.1499938964844,293.1499938964844,0.0278752706944942,-800.8253173828125,304.1586608886719,0.5417520403862,0.0701437518000602,0.0507445149123668,293.1493225097656,297.1499938964844,293.1499938964844,0.3435039222240448,-6444.82373046875,304.1494140625,0.9990000128746032,0.5078635811805725,0.4100285172462463,293.3205871582031,297.1499938964844,293.1499938964844,0.0057520503178238,-2090.60888671875,298.56512451171875,0.4769766330718994,0.050000000745058,0.2333879321813583,291.14361572265625,291.1499938964844,259.3403625488281,257.8959655761719,280.08526611328125,294.2383117675781,291.1419677734375,1.0,0.2515305578708648,0.6909926533699036,0.6909926533699036,1.0,1.0,-1.041723370552063,0.4227261841297149,0.6189971566200256,0.1706580221652984,0.0,0.0,0.4375871419906616,53.36484909057617,60.0,-19.47370719909668,-11570.501953125,158.74505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724060058594,307.9179382324219,278.1499938964844,0.0,18000.0,313.1499938964844,35980.90625,18000.0,0.0,0.0,0.2601198554039001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5070359706878662,0.5070456862449646,-9.69986922427779e-06,0.0,0.0002639885933604,0.0,0.0,49.3159065246582,0.0,0.0,0.0,0.4581868350505829,4.0,0.0,1.0
575520,293.1398010253906,297.1499938964844,293.1499938964844,0.082150787115097,-1959.3939208984373,304.1481018066406,0.6850441098213196,0.1368926614522934,0.1246701478958129,294.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.4769766330718994,0.050000000745058,0.0492009073495864,293.254150390625,297.1499938964844,293.1499938964844,0.0278752706944942,-800.8253173828125,304.1586608886719,0.5417520403862,0.0701437518000602,0.0507445149123668,293.1493225097656,297.1499938964844,293.1499938964844,0.3435039222240448,-6444.82373046875,304.1494140625,0.9990000128746032,0.5078635811805725,0.4100285172462463,293.3205871582031,297.1499938964844,293.1499938964844,0.0057520503178238,-2090.60888671875,298.56512451171875,0.4769766330718994,0.050000000745058,0.2333879321813583,291.14361572265625,291.1499938964844,259.3403625488281,257.8959655761719,280.08526611328125,294.2383117675781,291.1419677734375,1.0,0.2515305578708648,0.6909926533699036,0.6909926533699036,1.0,1.0,-1.041723370552063,0.4227261841297149,0.6189971566200256,0.1706580221652984,0.0,0.0,0.4375871419906616,53.36484909057617,60.0,-19.47370719909668,-11570.501953125,158.74505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724060058594,307.9179382324219,278.1499938964844,0.0,18000.0,313.1499938964844,35980.90625,18000.0,0.0,0.0,0.2601198554039001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5070359706878662,0.5070456862449646,-9.69986922427779e-06,0.0,0.0002639885933604,0.0,0.0,49.3159065246582,0.0,0.0,0.0,0.4581868350505829,4.0,0.0,1.0
575580,293.1385803222656,297.1499938964844,293.1499938964844,0.0826807394623756,-1969.4276123046875,304.1478576660156,0.6825457215309143,0.1374002695083618,0.1251751780509948,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.474291056394577,0.050000000745058,0.0492523536086082,293.24969482421875,297.1499938964844,293.1499938964844,0.026618605479598,-780.215087890625,304.1578369140625,0.5333313941955566,0.0684088543057441,0.0495529510080814,293.1552429199219,297.1499938964844,293.1499938964844,0.349638819694519,-6539.76025390625,304.1394348144531,0.9990000128746032,0.5066897869110107,0.4159362316131592,293.3194580078125,297.1499938964844,293.1499938964844,0.0057107103057205,-2079.205078125,298.5029296875,0.474291056394577,0.050000000745058,0.2336319535970688,291.1295166015625,291.1499938964844,259.31817626953125,257.8797607421875,280.0679931640625,294.2308654785156,291.1279296875,1.0,0.2541150152683258,0.6908562183380127,0.6908562183380127,1.0,1.0,-1.0483440160751345,0.4255353510379791,0.622808575630188,0.1720599085092544,0.0,0.0,0.4412792026996612,54.74945068359375,63.0,-19.56746864318848,-11648.4091796875,163.04689025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392639160156,307.9100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,35955.09765625,18000.0,0.0,0.0,0.2596158683300018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5128990411758423,0.5129087567329407,-9.72999168880051e-06,0.0,0.0002634770935401,0.0,0.0,50.13762664794922,0.0,0.0,0.0,0.4598899781703949,4.0,0.0,1.0
575640,293.1385803222656,297.1499938964844,293.1499938964844,0.0826807394623756,-1969.4276123046875,304.1478576660156,0.6825457215309143,0.1374002695083618,0.1251751780509948,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.474291056394577,0.050000000745058,0.0492523536086082,293.24969482421875,297.1499938964844,293.1499938964844,0.026618605479598,-780.215087890625,304.1578369140625,0.5333313941955566,0.0684088543057441,0.0495529510080814,293.1552429199219,297.1499938964844,293.1499938964844,0.349638819694519,-6539.76025390625,304.1394348144531,0.9990000128746032,0.5066897869110107,0.4159362316131592,293.3194580078125,297.1499938964844,293.1499938964844,0.0057107103057205,-2079.205078125,298.5029296875,0.474291056394577,0.050000000745058,0.2336319535970688,291.1295166015625,291.1499938964844,259.31817626953125,257.8797607421875,280.0679931640625,294.2308654785156,291.1279296875,1.0,0.2541150152683258,0.6908562183380127,0.6908562183380127,1.0,1.0,-1.0483440160751345,0.4255353510379791,0.622808575630188,0.1720599085092544,0.0,0.0,0.4412792026996612,54.74945068359375,63.0,-19.56746864318848,-11648.4091796875,163.04689025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392639160156,307.9100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,35955.09765625,18000.0,0.0,0.0,0.2596158683300018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5128990411758423,0.5129087567329407,-9.72999168880051e-06,0.0,0.0002634770935401,0.0,0.0,50.13762664794922,0.0,0.0,0.0,0.4598899781703949,4.0,0.0,1.0
575700,293.1380310058594,297.1499938964844,293.1499938964844,0.0829469710588455,-1974.46337890625,304.14776611328125,0.6810188293457031,0.1376522332429886,0.1254311650991439,294.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.4726602733135223,0.050000000745058,0.049283031374216,293.2474975585937,297.1499938964844,293.1499938964844,0.0260031465440988,-771.6624755859375,304.15753173828125,0.5290414690971375,0.0675755441188812,0.0489850118756294,293.15948486328125,297.1499938964844,293.1499938964844,0.3532895445823669,-6595.568359375,304.1347351074219,0.9990000128746032,0.50578773021698,0.4194195866584778,293.3190002441406,297.1499938964844,293.1499938964844,0.0056904847733676,-2073.59716796875,298.4717712402344,0.4726602733135223,0.050000000745058,0.2337774783372879,291.1227722167969,291.1499938964844,259.3069763183594,257.8715515136719,280.0598449707031,294.2294921875,291.12127685546875,1.0,0.2556455731391907,0.6907879710197449,0.6907879710197449,1.0,1.0,-1.0523616075515747,0.4272522926330566,0.6251093149185181,0.1728930175304412,0.0,0.0,0.4437768757343292,55.57575607299805,63.0,-19.060604095458984,-11695.783203125,165.65530395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3074951171875,307.900390625,278.1499938964844,0.0,18000.0,313.1499938964844,35942.41796875,18000.0,0.0,0.0,0.259585976600647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171281695365906,0.517137885093689,-9.75335296971025e-06,0.0,0.0002634467673487,0.0,0.0,50.74237823486328,0.0,0.0,0.0,0.4611372351646423,4.0,0.0,1.0
575760,293.1375427246094,297.1499938964844,293.1499938964844,0.0832121148705482,-1979.4742431640625,304.1476745605469,0.6793465614318848,0.1379025727510452,0.1256885230541229,294.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177062988281,0.4708431661128998,0.050000000745058,0.0493166036903858,293.2453308105469,297.1499938964844,293.1499938964844,0.0254221577197313,-763.3609619140625,304.1572265625,0.5247523188591003,0.0667657703161239,0.0484351143240928,293.1644897460937,297.1499938964844,293.1499938964844,0.3572697937488556,-6655.99365234375,304.1302795410156,0.9990000128746032,0.5046830177307129,0.4231987297534942,293.3186340332031,297.1499938964844,293.1499938964844,0.0056704473681747,-2068.00732421875,298.44061279296875,0.4708431661128998,0.050000000745058,0.2339367270469665,291.1163635253906,291.1499938964844,259.29571533203125,257.8632507324219,280.0523681640625,294.2294616699219,291.1149597167969,1.0,0.2573100924491882,0.6906705498695374,0.6906705498695374,1.0,1.0,-1.0567775964736938,0.4291343688964844,0.6276432275772095,0.1737902909517288,0.0,0.0,0.4466648995876312,56.4802360534668,66.0,-18.218509674072266,-11747.7919921875,168.53529357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660827636719,307.8870544433594,278.1499938964844,0.0,18000.0,313.1499938964844,35930.05078125,18000.0,0.0,0.0,0.2597257792949676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.522171676158905,0.5221814513206482,-9.782154847925996e-06,0.0,0.0002635886485222,0.0,0.0,51.47301864624024,0.0,0.0,0.0,0.4626391530036926,4.0,0.0,1.0
575820,293.1366271972656,297.1499938964844,293.1499938964844,0.0837377309799194,-1989.3929443359373,304.1475830078125,0.6756709218025208,0.1384016424417495,0.1262076050043106,294.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.4666390120983124,0.050000000745058,0.0493914224207401,293.2407531738281,297.1499938964844,293.1499938964844,0.0243611801415681,-747.9219360351562,304.1565856933594,0.5164248943328857,0.0652801692485809,0.0474159494042396,293.176513671875,297.1499938964844,293.1499938964844,0.3660758733749389,-6788.41748046875,304.1222229003906,0.9990000128746032,0.5018837451934814,0.4315022528171539,293.3180847167969,297.1499938964844,293.1499938964844,0.0056307557970285,-2056.810302734375,298.37841796875,0.4666390120983124,0.050000000745058,0.2342916429042816,291.10479736328125,291.1499938964844,259.27301025390625,257.84637451171875,280.0375366210937,294.231689453125,291.10357666015625,1.0,0.2609832882881164,0.6904357075691223,0.6904357075691223,1.0,1.0,-1.0666589736938477,0.4333619475364685,0.6332970261573792,0.1757843345403671,0.0,0.0,0.4534915685653686,58.49684524536133,54.0,-16.212892532348633,-11864.490234375,175.0412139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1566772460937,307.849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,35906.52734375,18000.0,0.0,0.0,0.2605672478675842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345425009727478,0.5345523953437805,-9.85578753898153e-06,0.0,0.0002644426422193,0.0,0.0,53.3030891418457,0.0,0.0,0.0,0.4663808643817901,4.0,0.0,1.0
575880,293.1366271972656,297.1499938964844,293.1499938964844,0.0837377309799194,-1989.3929443359373,304.1475830078125,0.6756709218025208,0.1384016424417495,0.1262076050043106,294.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.4666390120983124,0.050000000745058,0.0493914224207401,293.2407531738281,297.1499938964844,293.1499938964844,0.0243611801415681,-747.9219360351562,304.1565856933594,0.5164248943328857,0.0652801692485809,0.0474159494042396,293.176513671875,297.1499938964844,293.1499938964844,0.3660758733749389,-6788.41748046875,304.1222229003906,0.9990000128746032,0.5018837451934814,0.4315022528171539,293.3180847167969,297.1499938964844,293.1499938964844,0.0056307557970285,-2056.810302734375,298.37841796875,0.4666390120983124,0.050000000745058,0.2342916429042816,291.10479736328125,291.1499938964844,259.27301025390625,257.84637451171875,280.0375366210937,294.231689453125,291.10357666015625,1.0,0.2609832882881164,0.6904357075691223,0.6904357075691223,1.0,1.0,-1.0666589736938477,0.4333619475364685,0.6332970261573792,0.1757843345403671,0.0,0.0,0.4534915685653686,58.49684524536133,54.0,-16.212892532348633,-11864.490234375,175.0412139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1566772460937,307.849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,35906.52734375,18000.0,0.0,0.0,0.2605672478675842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345425009727478,0.5345523953437805,-9.85578753898153e-06,0.0,0.0002644426422193,0.0,0.0,53.3030891418457,0.0,0.0,0.0,0.4663808643817901,4.0,0.0,1.0
575940,293.13555908203125,297.1499938964844,293.1499938964844,0.0840915963053703,-1995.862060546875,304.1478271484375,0.6782592535018921,0.138956069946289,0.1266601830720901,294.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056823730469,0.4682473242282867,0.050000000745058,0.0493632815778255,293.2355041503906,297.1499938964844,293.1499938964844,0.0233708824962377,-732.9601440429688,304.1560363769531,0.5139296054840088,0.0640407651662826,0.0464856214821338,293.18359375,297.1499938964844,293.1499938964844,0.3635484874248504,-6744.80908203125,304.1363220214844,0.9990000128746032,0.4997499287128448,0.4283998608589172,293.3174743652344,297.1499938964844,293.1499938964844,0.0055758454836905,-2039.354736328125,298.3229064941406,0.4682473242282867,0.050000000745058,0.2341581583023071,291.1075744628906,291.1499938964844,259.25,257.8291015625,280.0273742675781,294.2166748046875,291.11041259765625,1.0,0.2590305209159851,0.6902008652687073,0.6902008652687073,1.0,1.0,-1.0621761083602903,0.431245356798172,0.6309307217597961,0.1751396059989929,0.0,0.0,0.4594079852104187,57.7365608215332,42.0,11.961729049682615,-11893.302734375,172.3550262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03155517578125,307.8406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,35909.65234375,18000.0,0.0,0.0,0.2620457410812378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.547943651676178,0.5479536056518555,-9.944315934262704e-06,0.0,0.0002659431193023,0.0,0.0,55.36787033081055,0.0,0.0,0.0,0.4704797863960266,4.0,0.0,1.0
576000,293.13555908203125,297.1499938964844,293.1499938964844,0.0840915963053703,-1995.862060546875,304.1478271484375,0.6782592535018921,0.138956069946289,0.1266601830720901,294.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056823730469,0.4682473242282867,0.050000000745058,0.0493632815778255,293.2355041503906,297.1499938964844,293.1499938964844,0.0233708824962377,-732.9601440429688,304.1560363769531,0.5139296054840088,0.0640407651662826,0.0464856214821338,293.18359375,297.1499938964844,293.1499938964844,0.3635484874248504,-6744.80908203125,304.1363220214844,0.9990000128746032,0.4997499287128448,0.4283998608589172,293.3174743652344,297.1499938964844,293.1499938964844,0.0055758454836905,-2039.354736328125,298.3229064941406,0.4682473242282867,0.050000000745058,0.2341581583023071,291.1075744628906,291.1499938964844,259.25,257.8291015625,280.0273742675781,294.2166748046875,291.11041259765625,1.0,0.2590305209159851,0.6902008652687073,0.6902008652687073,1.0,1.0,-1.0621761083602903,0.431245356798172,0.6309307217597961,0.1751396059989929,0.0,0.0,0.4594079852104187,57.7365608215332,42.0,11.961729049682615,-11893.302734375,172.3550262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03155517578125,307.8406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,35909.65234375,18000.0,0.0,0.0,0.2620457410812378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.547943651676178,0.5479536056518555,-9.944315934262704e-06,0.0,0.0002659431193023,0.0,0.0,55.36787033081055,0.0,0.0,0.0,0.4704797863960266,4.0,0.0,1.0
576060,293.1341857910156,297.1499938964844,293.1499938964844,0.0842355117201805,-1998.026123046875,304.1483154296875,0.686733067035675,0.1395993530750274,0.1271043419837951,294.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.4746515154838562,0.050000000745058,0.0492454878985881,293.2298583984375,297.1499938964844,293.1499938964844,0.0224213860929012,-717.910400390625,304.1556091308594,0.516533613204956,0.0630192533135414,0.0456444732844829,293.1752624511719,297.1499938964844,293.1499938964844,0.350010484457016,-6534.0302734375,304.16363525390625,0.9990000128746032,0.5005519986152649,0.4151552319526672,293.31640625,297.1499938964844,293.1499938964844,0.0055038048885762,-2014.206298828125,298.28179931640625,0.4746515154838562,0.050000000745058,0.2335993945598602,291.1389465332031,291.1499938964844,259.2225036621094,257.8077392578125,280.0061340332031,294.1596984863281,291.1429748535156,1.0,0.2528229653835296,0.6899654269218445,0.6899654269218445,1.0,1.0,-1.044994831085205,0.4235298335552215,0.6214649677276611,0.1721728444099426,0.0,0.0,0.4588839709758758,54.55694580078125,45.0,38.29183578491211,-11786.125,161.76629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,307.8303527832031,278.1499938964844,0.0,18000.0,313.1499938964844,35992.1328125,18000.0,0.0,0.0,0.2635542154312134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5506628155708313,0.5506727695465088,-9.98107407212956e-06,0.0,0.000267474038992,0.0,0.0,55.88587188720703,0.0,0.0,0.0,0.4714283943176269,4.0,0.0,1.0
576120,293.1341857910156,297.1499938964844,293.1499938964844,0.0842355117201805,-1998.026123046875,304.1483154296875,0.686733067035675,0.1395993530750274,0.1271043419837951,294.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.4746515154838562,0.050000000745058,0.0492454878985881,293.2298583984375,297.1499938964844,293.1499938964844,0.0224213860929012,-717.910400390625,304.1556091308594,0.516533613204956,0.0630192533135414,0.0456444732844829,293.1752624511719,297.1499938964844,293.1499938964844,0.350010484457016,-6534.0302734375,304.16363525390625,0.9990000128746032,0.5005519986152649,0.4151552319526672,293.31640625,297.1499938964844,293.1499938964844,0.0055038048885762,-2014.206298828125,298.28179931640625,0.4746515154838562,0.050000000745058,0.2335993945598602,291.1389465332031,291.1499938964844,259.2225036621094,257.8077392578125,280.0061340332031,294.1596984863281,291.1429748535156,1.0,0.2528229653835296,0.6899654269218445,0.6899654269218445,1.0,1.0,-1.044994831085205,0.4235298335552215,0.6214649677276611,0.1721728444099426,0.0,0.0,0.4588839709758758,54.55694580078125,45.0,38.29183578491211,-11786.125,161.76629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,307.8303527832031,278.1499938964844,0.0,18000.0,313.1499938964844,35992.1328125,18000.0,0.0,0.0,0.2635542154312134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5506628155708313,0.5506727695465088,-9.98107407212956e-06,0.0,0.000267474038992,0.0,0.0,55.88587188720703,0.0,0.0,0.0,0.4714283943176269,4.0,0.0,1.0
576180,293.1326599121094,297.1499938964844,293.1499938964844,0.0845254436135292,-2003.06982421875,304.1483764648437,0.6930676102638245,0.1403101235628128,0.1276575177907943,294.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.4786058068275451,0.050000000745058,0.0491692796349525,293.2239074707031,297.1499938964844,293.1499938964844,0.021696887910366,-706.1583251953125,304.1549377441406,0.5178975462913513,0.0622004754841327,0.044981662184,293.15850830078125,297.1499938964844,293.1499938964844,0.3404810130596161,-6388.94140625,304.1744384765625,0.9990000128746032,0.5033127665519714,0.406354546546936,293.3147277832031,297.1499938964844,293.1499938964844,0.0054399669170379,-1992.2318115234373,298.2401428222656,0.4786058068275451,0.050000000745058,0.2332379072904586,291.16412353515625,291.1499938964844,259.18670654296875,257.77880859375,279.9671936035156,294.0861511230469,291.1648864746094,1.0,0.2492308914661407,0.6897299289703369,0.6897299289703369,1.0,1.0,-1.0337694883346558,0.4184409081935882,0.6153286099433899,0.17033651471138,0.0,0.0,0.4549859762191772,52.50199508666992,48.0,25.67184829711914,-11681.46484375,155.0461883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9348449707031,307.8034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,36049.53125,18000.0,0.0,0.0,0.2645339369773865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439843535423279,0.5439943075180054,-9.949757441063412e-06,0.0,0.0002684683422558,0.0,0.0,54.9092025756836,0.0,0.0,0.0,0.4694915413856506,4.0,0.0,1.0
576240,293.1326599121094,297.1499938964844,293.1499938964844,0.0845254436135292,-2003.06982421875,304.1483764648437,0.6930676102638245,0.1403101235628128,0.1276575177907943,294.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.4786058068275451,0.050000000745058,0.0491692796349525,293.2239074707031,297.1499938964844,293.1499938964844,0.021696887910366,-706.1583251953125,304.1549377441406,0.5178975462913513,0.0622004754841327,0.044981662184,293.15850830078125,297.1499938964844,293.1499938964844,0.3404810130596161,-6388.94140625,304.1744384765625,0.9990000128746032,0.5033127665519714,0.406354546546936,293.3147277832031,297.1499938964844,293.1499938964844,0.0054399669170379,-1992.2318115234373,298.2401428222656,0.4786058068275451,0.050000000745058,0.2332379072904586,291.16412353515625,291.1499938964844,259.18670654296875,257.77880859375,279.9671936035156,294.0861511230469,291.1648864746094,1.0,0.2492308914661407,0.6897299289703369,0.6897299289703369,1.0,1.0,-1.0337694883346558,0.4184409081935882,0.6153286099433899,0.17033651471138,0.0,0.0,0.4549859762191772,52.50199508666992,48.0,25.67184829711914,-11681.46484375,155.0461883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9348449707031,307.8034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,36049.53125,18000.0,0.0,0.0,0.2645339369773865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439843535423279,0.5439943075180054,-9.949757441063412e-06,0.0,0.0002684683422558,0.0,0.0,54.9092025756836,0.0,0.0,0.0,0.4694915413856506,4.0,0.0,1.0
576300,293.1318359375,297.1499938964844,293.1499938964844,0.084780752658844,-2007.8184814453125,304.148193359375,0.6952189803123474,0.1406899690628051,0.1279701143503189,294.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.4797164499759674,0.050000000745058,0.0491476133465766,293.2208557128906,297.1499938964844,293.1499938964844,0.0214315615594387,-701.8825073242188,304.1545104980469,0.5179551839828491,0.0618655681610107,0.0447136238217353,293.15118408203125,297.1499938964844,293.1499938964844,0.3377768695354461,-6348.81982421875,304.1748962402344,0.9990000128746032,0.5046429634094238,0.4038175642490387,293.313720703125,297.1499938964844,293.1499938964844,0.0054137841798365,-1983.8638916015625,298.2149658203125,0.4797164499759674,0.050000000745058,0.2331351190805435,291.1654052734375,291.1499938964844,259.16583251953125,257.7616577148437,279.9471740722656,294.0551452636719,291.165283203125,1.0,0.2481724172830581,0.6896122097969055,0.6896122097969055,1.0,1.0,-1.0306276082992554,0.4169758558273315,0.6136518120765686,0.1698991656303405,0.0,0.0,0.4538092911243438,51.92034912109375,48.0,13.373802185058594,-11653.33203125,153.17588806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,307.8005676269531,278.1499938964844,0.0,18000.0,313.1499938964844,36043.81640625,18000.0,0.0,0.0,0.2648208439350128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5409960746765137,0.5410060286521912,-9.928832696459722e-06,0.0,0.0002687594969756,0.0,0.0,54.44123458862305,0.0,0.0,0.0,0.4685802459716797,4.0,0.0,1.0
576360,293.1310119628906,297.1499938964844,293.1499938964844,0.0850706547498703,-2013.2445068359373,304.14801025390625,0.6968454718589783,0.1410857886075973,0.1283052861690521,294.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.48040971159935,0.050000000745058,0.0491340607404708,293.2177429199219,297.1499938964844,293.1499938964844,0.0212126355618238,-698.3511962890625,304.15411376953125,0.5177231431007385,0.0615785382688045,0.0444857329130172,293.14501953125,297.1499938964844,293.1499938964844,0.3360348045825958,-6323.66796875,304.17352294921875,0.9990000128746032,0.5058393478393555,0.4022226631641388,293.3125915527344,297.1499938964844,293.1499938964844,0.0053898436017334,-1976.3553466796875,298.1890869140625,0.48040971159935,0.050000000745058,0.2330708354711532,291.1642761230469,291.1499938964844,259.14312744140625,257.7428283691406,279.9266662597656,294.0282287597656,291.163818359375,1.0,0.2475360929965973,0.6896082758903503,0.6896082758903503,1.0,1.0,-1.0287479162216189,0.4160895645618438,0.6126583218574524,0.1697230786085128,0.0,0.0,0.4529615938663482,51.55895233154297,51.0,4.503097534179688,-11641.6279296875,152.03807067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676513671875,307.8055725097656,278.1499938964844,0.0,18000.0,313.1499938964844,36033.41796875,18000.0,0.0,0.0,0.265009194612503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5389228463172913,0.538932740688324,-9.91292927210452e-06,0.0,0.0002689506509341,0.0,0.0,54.11108016967773,0.0,0.0,0.0,0.4679221510887146,4.0,0.0,1.0
576420,293.1292724609375,297.1499938964844,293.1499938964844,0.085735484957695,-2025.756591796875,304.1475524902344,0.6986907124519348,0.1419158279895782,0.1290335804224014,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.4807208776473999,0.050000000745058,0.0491279736161232,293.2114562988281,297.1499938964844,293.1499938964844,0.0208972785621881,-693.288818359375,304.1532592773437,0.5165216326713562,0.0611354522407054,0.0441409610211849,293.1365661621094,297.1499938964844,293.1499938964844,0.3351103961467743,-6312.82177734375,304.1671142578125,0.9990000128746032,0.5076906681060791,0.4015041887760162,293.31024169921875,297.1499938964844,293.1499938964844,0.0053465962409973,-1963.1455078125,298.1360168457031,0.4807208776473999,0.050000000745058,0.2330419570207595,291.15728759765625,291.1499938964844,259.0923156738281,257.70025634765625,279.8860168457031,293.98583984375,291.1560363769531,1.0,0.2473699748516082,0.6896002888679504,0.6896002888679504,1.0,1.0,-1.028302550315857,0.4157749116420746,0.61252760887146,0.1699849367141723,0.0,0.0,0.452385663986206,51.4067611694336,54.0,-8.573158264160156,-11654.10546875,151.65267944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0125427246094,307.8242492675781,278.1499938964844,0.0,18000.0,313.1499938964844,36012.40234375,18000.0,0.0,0.0,0.2651993036270141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5368013978004456,0.5368112921714783,-9.89436921372544e-06,0.0,0.0002691435802262,0.0,0.0,53.76325988769531,0.0,0.0,0.0,0.4672386944293976,4.0,0.0,1.0
576480,293.1292724609375,297.1499938964844,293.1499938964844,0.085735484957695,-2025.756591796875,304.1475524902344,0.6986907124519348,0.1419158279895782,0.1290335804224014,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.4807208776473999,0.050000000745058,0.0491279736161232,293.2114562988281,297.1499938964844,293.1499938964844,0.0208972785621881,-693.288818359375,304.1532592773437,0.5165216326713562,0.0611354522407054,0.0441409610211849,293.1365661621094,297.1499938964844,293.1499938964844,0.3351103961467743,-6312.82177734375,304.1671142578125,0.9990000128746032,0.5076906681060791,0.4015041887760162,293.31024169921875,297.1499938964844,293.1499938964844,0.0053465962409973,-1963.1455078125,298.1360168457031,0.4807208776473999,0.050000000745058,0.2330419570207595,291.15728759765625,291.1499938964844,259.0923156738281,257.70025634765625,279.8860168457031,293.98583984375,291.1560363769531,1.0,0.2473699748516082,0.6896002888679504,0.6896002888679504,1.0,1.0,-1.028302550315857,0.4157749116420746,0.61252760887146,0.1699849367141723,0.0,0.0,0.452385663986206,51.4067611694336,54.0,-8.573158264160156,-11654.10546875,151.65267944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0125427246094,307.8242492675781,278.1499938964844,0.0,18000.0,313.1499938964844,36012.40234375,18000.0,0.0,0.0,0.2651993036270141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5368013978004456,0.5368112921714783,-9.89436921372544e-06,0.0,0.0002691435802262,0.0,0.0,53.76325988769531,0.0,0.0,0.0,0.4672386944293976,4.0,0.0,1.0
576540,293.1275939941406,297.1499938964844,293.1499938964844,0.0864876136183738,-2039.973388671875,304.1471252441406,0.6989544034004211,0.142780065536499,0.1298190206289291,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.4798465669155121,0.050000000745058,0.0491450652480125,293.2052307128906,297.1499938964844,293.1499938964844,0.0207181200385093,-690.4921875,304.1524658203125,0.5145474672317505,0.0608429238200187,0.0439234338700771,293.1332092285156,297.1499938964844,293.1499938964844,0.3370877504348755,-6346.1513671875,304.1580810546875,0.9990000128746032,0.5087183117866516,0.4035187363624573,293.3079528808594,297.1499938964844,293.1499938964844,0.0053081791847944,-1951.81689453125,298.0810852050781,0.4798465669155121,0.050000000745058,0.2331230342388153,291.14501953125,291.1499938964844,259.0348205566406,257.651611328125,279.8459777832031,293.9564208984375,291.1434020996094,1.0,0.2484263926744461,0.6895923614501953,0.6895923614501953,1.0,1.0,-1.031518816947937,0.4170694053173065,0.6144494414329529,0.1709162145853042,0.0,0.0,0.4538398087024688,51.88399505615234,57.0,-16.190887451171875,-11711.0341796875,153.3524932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0466003417969,307.8478698730469,278.1499938964844,0.0,18000.0,313.1499938964844,35984.12109375,18000.0,0.0,0.0,0.2653338313102722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5384020209312439,0.5384119153022766,-9.89838554232847e-06,0.0,0.0002692801062949,0.0,0.0,53.97683334350586,0.0,0.0,0.0,0.467694491147995,4.0,0.0,1.0
576600,293.1275939941406,297.1499938964844,293.1499938964844,0.0864876136183738,-2039.973388671875,304.1471252441406,0.6989544034004211,0.142780065536499,0.1298190206289291,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.4798465669155121,0.050000000745058,0.0491450652480125,293.2052307128906,297.1499938964844,293.1499938964844,0.0207181200385093,-690.4921875,304.1524658203125,0.5145474672317505,0.0608429238200187,0.0439234338700771,293.1332092285156,297.1499938964844,293.1499938964844,0.3370877504348755,-6346.1513671875,304.1580810546875,0.9990000128746032,0.5087183117866516,0.4035187363624573,293.3079528808594,297.1499938964844,293.1499938964844,0.0053081791847944,-1951.81689453125,298.0810852050781,0.4798465669155121,0.050000000745058,0.2331230342388153,291.14501953125,291.1499938964844,259.0348205566406,257.651611328125,279.8459777832031,293.9564208984375,291.1434020996094,1.0,0.2484263926744461,0.6895923614501953,0.6895923614501953,1.0,1.0,-1.031518816947937,0.4170694053173065,0.6144494414329529,0.1709162145853042,0.0,0.0,0.4538398087024688,51.88399505615234,57.0,-16.190887451171875,-11711.0341796875,153.3524932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0466003417969,307.8478698730469,278.1499938964844,0.0,18000.0,313.1499938964844,35984.12109375,18000.0,0.0,0.0,0.2653338313102722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5384020209312439,0.5384119153022766,-9.89838554232847e-06,0.0,0.0002692801062949,0.0,0.0,53.97683334350586,0.0,0.0,0.0,0.467694491147995,4.0,0.0,1.0
576660,293.1260681152344,297.1499938964844,293.1499938964844,0.0872852057218551,-2055.061279296875,304.1467590332031,0.6979579329490662,0.1436622440814972,0.130641758441925,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.4780069291591644,0.050000000745058,0.0491809211671352,293.1991577148437,297.1499938964844,293.1499938964844,0.0206450074911117,-689.4600219726562,304.1517639160156,0.5120316743850708,0.0606782399117946,0.043812807649374,293.134521484375,297.1499938964844,293.1499938964844,0.3413847386837005,-6414.15869140625,304.1482238769531,0.9990000128746032,0.5088859796524048,0.4077119529247284,293.3058776855469,297.1499938964844,293.1499938964844,0.0052726687863469,-1941.5050048828125,298.0255126953125,0.4780069291591644,0.050000000745058,0.2332931160926818,291.13104248046875,291.1499938964844,258.97125244140625,257.5973815917969,279.80712890625,293.9375305175781,291.12939453125,1.0,0.2504577934741974,0.6894478797912598,0.6894478797912598,1.0,1.0,-1.037652850151062,0.419617086648941,0.6180357336997986,0.1723492741584777,0.0,0.0,0.4572975039482116,52.87042236328125,60.0,-19.13099670410156,-11804.3525390625,156.7533721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0540466308594,307.8672790527344,278.1499938964844,0.0,18000.0,313.1499938964844,35954.3984375,18000.0,0.0,0.0,0.2656489014625549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.544017493724823,0.5440273880958557,-9.928461622621398e-06,0.0,0.0002695998700801,0.0,0.0,54.8082389831543,0.0,0.0,0.0,0.4693909287452698,4.0,0.0,1.0
576720,293.1260681152344,297.1499938964844,293.1499938964844,0.0872852057218551,-2055.061279296875,304.1467590332031,0.6979579329490662,0.1436622440814972,0.130641758441925,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.4780069291591644,0.050000000745058,0.0491809211671352,293.1991577148437,297.1499938964844,293.1499938964844,0.0206450074911117,-689.4600219726562,304.1517639160156,0.5120316743850708,0.0606782399117946,0.043812807649374,293.134521484375,297.1499938964844,293.1499938964844,0.3413847386837005,-6414.15869140625,304.1482238769531,0.9990000128746032,0.5088859796524048,0.4077119529247284,293.3058776855469,297.1499938964844,293.1499938964844,0.0052726687863469,-1941.5050048828125,298.0255126953125,0.4780069291591644,0.050000000745058,0.2332931160926818,291.13104248046875,291.1499938964844,258.97125244140625,257.5973815917969,279.80712890625,293.9375305175781,291.12939453125,1.0,0.2504577934741974,0.6894478797912598,0.6894478797912598,1.0,1.0,-1.037652850151062,0.419617086648941,0.6180357336997986,0.1723492741584777,0.0,0.0,0.4572975039482116,52.87042236328125,60.0,-19.13099670410156,-11804.3525390625,156.7533721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0540466308594,307.8672790527344,278.1499938964844,0.0,18000.0,313.1499938964844,35954.3984375,18000.0,0.0,0.0,0.2656489014625549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.544017493724823,0.5440273880958557,-9.928461622621398e-06,0.0,0.0002695998700801,0.0,0.0,54.8082389831543,0.0,0.0,0.0,0.4693909287452698,4.0,0.0,1.0
576780,293.1246643066406,297.1499938964844,293.1499938964844,0.0881056189537048,-2070.576904296875,304.146484375,0.6959831714630127,0.1445512771606445,0.1314875036478042,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.4753470718860626,0.050000000745058,0.049232218414545,293.1932678222656,297.1499938964844,293.1499938964844,0.0206602867692708,-689.895751953125,304.1511535644531,0.5091800689697266,0.0606261640787124,0.04379478469491,293.139892578125,297.1499938964844,293.1499938964844,0.3475577533245086,-6509.638671875,304.1385498046875,0.9990000128746032,0.5081967115402222,0.4136370420455932,293.3040771484375,297.1499938964844,293.1499938964844,0.0052390010096132,-1931.7666015625,297.9696960449219,0.4753470718860626,0.050000000745058,0.2335364371538162,291.1168518066406,291.1499938964844,258.902099609375,257.5380859375,279.768310546875,293.92730712890625,291.115234375,1.0,0.2532661557197571,0.6893033981323242,0.6893033981323242,1.0,1.0,-1.04611074924469,0.4231902956962585,0.6229203939437866,0.174207866191864,0.0,0.0,0.4626687169075012,54.27555465698242,63.0,-19.72101402282715,-11926.853515625,161.57833862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0262145996094,307.8753967285156,278.1499938964844,0.0,18000.0,313.1499938964844,35924.80078125,18000.0,0.0,0.0,0.2663559019565582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5535725355148315,0.553582489490509,-9.98532777884975e-06,0.0,0.0002703173668123,0.0,0.0,56.267127990722656,0.0,0.0,0.0,0.4723217785358429,4.0,0.0,1.0
576840,293.1246643066406,297.1499938964844,293.1499938964844,0.0881056189537048,-2070.576904296875,304.146484375,0.6959831714630127,0.1445512771606445,0.1314875036478042,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.4753470718860626,0.050000000745058,0.049232218414545,293.1932678222656,297.1499938964844,293.1499938964844,0.0206602867692708,-689.895751953125,304.1511535644531,0.5091800689697266,0.0606261640787124,0.04379478469491,293.139892578125,297.1499938964844,293.1499938964844,0.3475577533245086,-6509.638671875,304.1385498046875,0.9990000128746032,0.5081967115402222,0.4136370420455932,293.3040771484375,297.1499938964844,293.1499938964844,0.0052390010096132,-1931.7666015625,297.9696960449219,0.4753470718860626,0.050000000745058,0.2335364371538162,291.1168518066406,291.1499938964844,258.902099609375,257.5380859375,279.768310546875,293.92730712890625,291.115234375,1.0,0.2532661557197571,0.6893033981323242,0.6893033981323242,1.0,1.0,-1.04611074924469,0.4231902956962585,0.6229203939437866,0.174207866191864,0.0,0.0,0.4626687169075012,54.27555465698242,63.0,-19.72101402282715,-11926.853515625,161.57833862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0262145996094,307.8753967285156,278.1499938964844,0.0,18000.0,313.1499938964844,35924.80078125,18000.0,0.0,0.0,0.2663559019565582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5535725355148315,0.553582489490509,-9.98532777884975e-06,0.0,0.0002703173668123,0.0,0.0,56.267127990722656,0.0,0.0,0.0,0.4723217785358429,4.0,0.0,1.0
576900,293.1240234375,297.1499938964844,293.1499938964844,0.0885200798511505,-2078.4111328125,304.1463623046875,0.6947089433670044,0.1449962258338928,0.1319159120321273,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.4737371802330017,0.050000000745058,0.0492627881467342,293.1903991699219,297.1499938964844,293.1499938964844,0.0206975862383842,-690.6033935546875,304.15087890625,0.5076857805252075,0.0606391839683055,0.0438173189759254,293.1438903808594,297.1499938964844,293.1499938964844,0.351229578256607,-6565.7734375,304.13397216796875,0.9990000128746032,0.5075385570526123,0.417128324508667,293.30328369140625,297.1499938964844,293.1499938964844,0.0052226521074771,-1927.0302734375,297.9417419433594,0.4737371802330017,0.050000000745058,0.2336814701557159,291.10992431640625,291.1499938964844,258.8656005859375,257.50665283203125,279.7488708496094,293.92498779296875,291.1083679199219,1.0,0.2549085617065429,0.6892311573028564,0.6892311573028564,1.0,1.0,-1.051052808761597,0.4252931177616119,0.6257596611976624,0.1752689778804779,0.0,0.0,0.4660416841506958,55.11152267456055,63.0,-19.459747314453125,-11997.3759765625,164.45484924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9980773925781,307.87432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,35909.87890625,18000.0,0.0,0.0,0.2669124603271484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5598264336585999,0.5598364472389221,-1.002419139695121e-05,0.0,0.0002708822139538,0.0,0.0,57.24161529541016,0.0,0.0,0.0,0.4742549061775207,4.0,0.0,1.0
576960,293.1234436035156,297.1499938964844,293.1499938964844,0.0889351591467857,-2086.252685546875,304.1462707519531,0.6932845115661621,0.1454408168792724,0.1323468685150146,294.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.4719491004943847,0.050000000745058,0.0492962077260017,293.1876220703125,297.1499938964844,293.1499938964844,0.020753001794219,-691.6068725585938,304.150634765625,0.506173312664032,0.0606768913567066,0.0438594333827495,293.148681640625,297.1499938964844,293.1499938964844,0.3552286624908447,-6626.50390625,304.1296081542969,0.9990000128746032,0.506679892539978,0.4209114611148834,293.30255126953125,297.1499938964844,293.1499938964844,0.0052065243944525,-1922.3377685546875,297.913818359375,0.4719491004943847,0.050000000745058,0.2338399887084961,291.1032409667969,291.1499938964844,258.82794189453125,257.4741516113281,279.72979736328125,293.9243469238281,291.10174560546875,1.0,0.2566831409931183,0.6891068816184998,0.6891068816184998,1.0,1.0,-1.0563914775848389,0.4275605678558349,0.6288308501243591,0.1763923019170761,0.0,0.0,0.4698316156864166,56.02452087402344,66.0,-18.845277786254883,-12073.0244140625,167.60568237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9606628417969,307.86981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,35895.1171875,18000.0,0.0,0.0,0.2676271200180053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.567030668258667,0.567040741443634,-1.0070122698380146e-05,0.0,0.0002716075105126,0.0,0.0,58.38154602050781,0.0,0.0,0.0,0.4764930605888366,4.0,0.0,1.0
577020,293.12237548828125,297.1499938964844,293.1499938964844,0.0897627100348472,-2101.868408203125,304.1461181640625,0.6900784969329834,0.1463282406330108,0.1332146227359771,294.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09228515625,0.4678265452384949,0.050000000745058,0.0493706613779068,293.18218994140625,297.1499938964844,293.1499938964844,0.0209163445979356,-694.459228515625,304.150146484375,0.5031580924987793,0.0608253926038742,0.0440009012818336,293.16021728515625,297.1499938964844,293.1499938964844,0.3640697002410888,-6759.53076171875,304.1217346191406,0.9990000128746032,0.5043748617172241,0.4292199909687042,293.30133056640625,297.1499938964844,293.1499938964844,0.0051746657118201,-1912.9727783203125,297.8582763671875,0.4678265452384949,0.050000000745058,0.2341931611299514,291.09100341796875,291.1499938964844,258.74932861328125,257.4061279296875,279.69195556640625,293.92779541015625,291.0897521972656,1.0,0.2605705857276916,0.6888583302497864,0.6888583302497864,1.0,1.0,-1.0680879354476929,0.4325489699840545,0.6355389356613159,0.1788293123245239,0.0,0.0,0.4785380363464355,58.0565299987793,69.0,-16.97507667541504,-12237.779296875,174.66043090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8597717285156,307.85028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,35866.72265625,18000.0,0.0,0.0,0.2695883810520172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5841651558876038,0.5841753482818604,-1.0183473932556808e-05,0.0,0.0002735979214776,0.0,0.0,61.16451644897461,0.0,0.0,0.0,0.4818620681762695,4.0,0.0,1.0
577080,293.12237548828125,297.1499938964844,293.1499938964844,0.0897627100348472,-2101.868408203125,304.1461181640625,0.6900784969329834,0.1463282406330108,0.1332146227359771,294.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09228515625,0.4678265452384949,0.050000000745058,0.0493706613779068,293.18218994140625,297.1499938964844,293.1499938964844,0.0209163445979356,-694.459228515625,304.150146484375,0.5031580924987793,0.0608253926038742,0.0440009012818336,293.16021728515625,297.1499938964844,293.1499938964844,0.3640697002410888,-6759.53076171875,304.1217346191406,0.9990000128746032,0.5043748617172241,0.4292199909687042,293.30133056640625,297.1499938964844,293.1499938964844,0.0051746657118201,-1912.9727783203125,297.8582763671875,0.4678265452384949,0.050000000745058,0.2341931611299514,291.09100341796875,291.1499938964844,258.74932861328125,257.4061279296875,279.69195556640625,293.92779541015625,291.0897521972656,1.0,0.2605705857276916,0.6888583302497864,0.6888583302497864,1.0,1.0,-1.0680879354476929,0.4325489699840545,0.6355389356613159,0.1788293123245239,0.0,0.0,0.4785380363464355,58.0565299987793,69.0,-16.97507667541504,-12237.779296875,174.66043090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8597717285156,307.85028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,35866.72265625,18000.0,0.0,0.0,0.2695883810520172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5841651558876038,0.5841753482818604,-1.0183473932556808e-05,0.0,0.0002735979214776,0.0,0.0,61.16451644897461,0.0,0.0,0.0,0.4818620681762695,4.0,0.0,1.0
577140,293.1214599609375,297.1499938964844,293.1499938964844,0.0905847549438476,-2117.356201171875,304.14605712890625,0.6865495443344116,0.1472135037183761,0.134088397026062,294.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814514160156,0.4629350006580353,0.050000000745058,0.0494536533951759,293.1766357421875,297.1499938964844,293.1499938964844,0.0211611632257699,-698.6107788085938,304.1496887207031,0.5003046989440918,0.061131078749895,0.0442297235131263,293.1741638183594,297.1499938964844,293.1499938964844,0.3738104999065399,-6904.482421875,304.1149597167969,0.9990000128746032,0.501293420791626,0.43829545378685,293.30035400390625,297.1499938964844,293.1499938964844,0.0051431693136692,-1903.577880859375,297.8031311035156,0.4629350006580353,0.050000000745058,0.2345868349075317,291.08038330078125,291.1499938964844,258.6668395996094,257.3345031738281,279.65435791015625,293.9368591308594,291.0793151855469,1.0,0.2648137211799621,0.6886097192764282,0.6886097192764282,1.0,1.0,-1.0808758735656738,0.4380280375480652,0.6428478956222534,0.1814752966165542,0.0,0.0,0.4885522723197937,60.31943130493164,57.0,-14.753405570983888,-12417.5341796875,182.5989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72979736328125,307.8189392089844,278.1499938964844,0.0,18000.0,313.1499938964844,35839.34765625,18000.0,0.0,0.0,0.2723035812377929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6046913862228394,0.6047016978263855,-1.0325468792871106e-05,0.0,0.0002763535012491,0.0,0.0,64.62803649902344,0.0,0.0,0.0,0.4883736371994018,4.0,0.0,1.0
