time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577200,293.1214599609375,297.1499938964844,293.1499938964844,0.0905847549438476,-2117.356201171875,304.14605712890625,0.6865495443344116,0.1472135037183761,0.134088397026062,294.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814514160156,0.4629350006580353,0.050000000745058,0.0494536533951759,293.1766357421875,297.1499938964844,293.1499938964844,0.0211611632257699,-698.6107788085938,304.1496887207031,0.5003046989440918,0.061131078749895,0.0442297235131263,293.1741638183594,297.1499938964844,293.1499938964844,0.3738104999065399,-6904.482421875,304.1149597167969,0.9990000128746032,0.501293420791626,0.43829545378685,293.30035400390625,297.1499938964844,293.1499938964844,0.0051431693136692,-1903.577880859375,297.8031311035156,0.4629350006580353,0.050000000745058,0.2345868349075317,291.08038330078125,291.1499938964844,258.6668395996094,257.3345031738281,279.65435791015625,293.9368591308594,291.0793151855469,1.0,0.2648137211799621,0.6886097192764282,0.6886097192764282,1.0,1.0,-1.0808758735656738,0.4380280375480652,0.6428478956222534,0.1814752966165542,0.0,0.0,0.4885522723197937,60.31943130493164,57.0,-14.753405570983888,-12417.5341796875,182.5989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72979736328125,307.8189392089844,278.1499938964844,0.0,18000.0,313.1499938964844,35839.34765625,18000.0,0.0,0.0,0.2723035812377929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6046913862228394,0.6047016978263855,-1.0325468792871106e-05,0.0,0.0002763535012491,0.0,0.0,64.62803649902344,0.0,0.0,0.0,0.4883736371994018,4.0,0.0,1.0
577260,293.12042236328125,297.1499938964844,293.1499938964844,0.0912205204367637,-2129.08935546875,304.1463317871094,0.6894630193710327,0.1481474786996841,0.1348871886730194,294.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.082275390625,0.4643823206424713,0.050000000745058,0.0494296923279762,293.16796875,297.1499938964844,293.1499938964844,0.0217438619583845,-707.99755859375,304.1488037109375,0.5039023756980896,0.0622155927121639,0.0448467209935188,293.1850280761719,297.1499938964844,293.1499938964844,0.3718883097171783,-6869.0244140625,304.1304626464844,0.9990000128746032,0.498453825712204,0.435698539018631,293.29931640625,297.1499938964844,293.1499938964844,0.0050980015657842,-1888.3480224609373,297.7555236816406,0.4643823206424713,0.050000000745058,0.2344731837511062,291.08428955078125,291.1499938964844,258.5809631347656,257.2597351074219,279.6223449707031,293.9264221191406,291.08721923828125,1.0,0.2633590996265411,0.6882874369621277,0.6882874369621277,1.0,1.0,-1.0793014764785769,0.4370611310005188,0.6422402858734131,0.1816772520542144,0.0,0.0,0.4974922835826874,59.7066535949707,45.0,13.258376121520996,-12502.8984375,180.998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5929260253906,307.8187866210937,278.1499938964844,0.0,18000.0,313.1499938964844,35842.49609375,18000.0,0.0,0.0,0.2756342887878418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6263570189476013,0.6263675093650818,-1.0488142834219616e-05,0.0,0.0002797337656375,0.0,0.0,68.4740982055664,0.0,0.0,0.0,0.4953115880489349,4.0,0.0,1.0
577320,293.12042236328125,297.1499938964844,293.1499938964844,0.0912205204367637,-2129.08935546875,304.1463317871094,0.6894630193710327,0.1481474786996841,0.1348871886730194,294.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.082275390625,0.4643823206424713,0.050000000745058,0.0494296923279762,293.16796875,297.1499938964844,293.1499938964844,0.0217438619583845,-707.99755859375,304.1488037109375,0.5039023756980896,0.0622155927121639,0.0448467209935188,293.1850280761719,297.1499938964844,293.1499938964844,0.3718883097171783,-6869.0244140625,304.1304626464844,0.9990000128746032,0.498453825712204,0.435698539018631,293.29931640625,297.1499938964844,293.1499938964844,0.0050980015657842,-1888.3480224609373,297.7555236816406,0.4643823206424713,0.050000000745058,0.2344731837511062,291.08428955078125,291.1499938964844,258.5809631347656,257.2597351074219,279.6223449707031,293.9264221191406,291.08721923828125,1.0,0.2633590996265411,0.6882874369621277,0.6882874369621277,1.0,1.0,-1.0793014764785769,0.4370611310005188,0.6422402858734131,0.1816772520542144,0.0,0.0,0.4974922835826874,59.7066535949707,45.0,13.258376121520996,-12502.8984375,180.998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5929260253906,307.8187866210937,278.1499938964844,0.0,18000.0,313.1499938964844,35842.49609375,18000.0,0.0,0.0,0.2756342887878418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6263570189476013,0.6263675093650818,-1.0488142834219616e-05,0.0,0.0002797337656375,0.0,0.0,68.4740982055664,0.0,0.0,0.0,0.4953115880489349,4.0,0.0,1.0
577380,293.1191101074219,297.1499938964844,293.1499938964844,0.091613583266735,-2135.84375,304.1468811035156,0.6982249617576599,0.1491640359163284,0.1356700956821441,294.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.4709647297859192,0.050000000745058,0.0493142567574977,293.1635437011719,297.1499938964844,293.1499938964844,0.0220673028379678,-712.7509155273438,304.1487121582031,0.5112539529800415,0.062666617333889,0.045267816632986,293.1771850585937,297.1499938964844,293.1499938964844,0.3587945997714996,-6664.9072265625,304.1589660644531,0.9990000128746032,0.4991115629673004,0.4229485392570495,293.29791259765625,297.1499938964844,293.1499938964844,0.0050370120443403,-1865.704345703125,297.72418212890625,0.4709647297859192,0.050000000745058,0.2339255958795547,291.1182556152344,291.1499938964844,258.4923095703125,257.182373046875,279.5862121582031,293.878662109375,291.122802734375,1.0,0.2576076090335846,0.6879651546478271,0.6879651546478271,1.0,1.0,-1.0646520853042605,0.4302449822425842,0.634407103061676,0.17967090010643,0.0,0.0,0.4996091723442077,56.62446212768555,48.0,42.89332580566406,-12445.8310546875,171.05982971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5074157714844,307.8280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,35942.2109375,18000.0,0.0,0.0,0.2789144515991211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359012722969055,0.6359118819236755,-1.0583850780676585e-05,0.0,0.0002830627199728,0.0,0.0,70.34745025634766,0.0,0.0,0.0,0.4985259175300598,4.0,0.0,1.0
577440,293.1191101074219,297.1499938964844,293.1499938964844,0.091613583266735,-2135.84375,304.1468811035156,0.6982249617576599,0.1491640359163284,0.1356700956821441,294.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.4709647297859192,0.050000000745058,0.0493142567574977,293.1635437011719,297.1499938964844,293.1499938964844,0.0220673028379678,-712.7509155273438,304.1487121582031,0.5112539529800415,0.062666617333889,0.045267816632986,293.1771850585937,297.1499938964844,293.1499938964844,0.3587945997714996,-6664.9072265625,304.1589660644531,0.9990000128746032,0.4991115629673004,0.4229485392570495,293.29791259765625,297.1499938964844,293.1499938964844,0.0050370120443403,-1865.704345703125,297.72418212890625,0.4709647297859192,0.050000000745058,0.2339255958795547,291.1182556152344,291.1499938964844,258.4923095703125,257.182373046875,279.5862121582031,293.878662109375,291.122802734375,1.0,0.2576076090335846,0.6879651546478271,0.6879651546478271,1.0,1.0,-1.0646520853042605,0.4302449822425842,0.634407103061676,0.17967090010643,0.0,0.0,0.4996091723442077,56.62446212768555,48.0,42.89332580566406,-12445.8310546875,171.05982971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5074157714844,307.8280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,35942.2109375,18000.0,0.0,0.0,0.2789144515991211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359012722969055,0.6359118819236755,-1.0583850780676585e-05,0.0,0.0002830627199728,0.0,0.0,70.34745025634766,0.0,0.0,0.0,0.4985259175300598,4.0,0.0,1.0
577500,293.118408203125,297.1499938964844,293.1499938964844,0.0918227806687355,-2139.43896484375,304.1470642089844,0.7018976807594299,0.1496949642896652,0.1361013799905777,294.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.4733023941516876,0.050000000745058,0.0492708906531333,293.1625366210937,297.1499938964844,293.1499938964844,0.021986361593008,-711.2283325195312,304.1490783691406,0.513386607170105,0.0626936554908752,0.0452379137277603,293.1675109863281,297.1499938964844,293.1499938964844,0.3533674776554107,-6581.8408203125,304.1670837402344,0.9990000128746032,0.5006634593009949,0.4180571138858795,293.29705810546875,297.1499938964844,293.1499938964844,0.0050077466294169,-1854.6363525390625,297.7106628417969,0.4733023941516876,0.050000000745058,0.2337198853492736,291.1380615234375,291.1499938964844,258.4471130371094,257.14288330078125,279.5618896484375,293.84625244140625,291.1419677734375,1.0,0.2557608783245086,0.6878040432929993,0.6878040432929993,1.0,1.0,-1.0589596033096311,0.4275732040405273,0.631386399269104,0.1789373159408569,0.0,0.0,0.4984104335308075,55.465858459472656,48.0,45.66876983642578,-12410.515625,167.33192443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4973449707031,307.8283996582031,278.1499938964844,0.0,18000.0,313.1499938964844,35996.6328125,18000.0,0.0,0.0,0.2803136110305786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6352792382240295,0.6352897882461548,-1.0591355930955617e-05,0.0,0.0002844826958607,0.0,0.0,70.3036117553711,0.0,0.0,0.0,0.4984008073806762,4.0,0.0,1.0
577560,293.11767578125,297.1499938964844,293.1499938964844,0.0921152755618095,-2144.7333984375,304.1470642089844,0.704727292060852,0.1502366214990615,0.1365541666746139,294.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.4748625755310058,0.050000000745058,0.0492413714528083,293.1603698730469,297.1499938964844,293.1499938964844,0.0220459178090095,-712.0490112304688,304.1491394042969,0.5153725147247314,0.062962032854557,0.0453286804258823,293.1587219238281,297.1499938964844,293.1499938964844,0.3496174812316894,-6525.15869140625,304.1707458496094,0.9990000128746032,0.5021719932556152,0.414695143699646,293.2960510253906,297.1499938964844,293.1499938964844,0.0049817934632301,-1845.257568359375,297.69384765625,0.4748625755310058,0.050000000745058,0.2335798591375351,291.1501770019531,291.1499938964844,258.40142822265625,257.1029052734375,279.5344543457031,293.8154602050781,291.1517333984375,1.0,0.2544156908988952,0.6877581477165222,0.6877581477165222,1.0,1.0,-1.0553722381591797,0.4258581697940826,0.6295140385627747,0.1786191016435623,0.0,0.0,0.4971305727958679,54.68327331542969,51.0,34.1194953918457,-12384.5830078125,164.9057159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50555419921875,307.82684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,36029.4921875,18000.0,0.0,0.0,0.2815311253070831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6325585246086121,0.6325691342353821,-1.057784083968727e-05,0.0,0.0002857182989828,0.0,0.0,69.84577178955078,0.0,0.0,0.0,0.4976097643375397,4.0,0.0,1.0
577620,293.1161499023437,297.1499938964844,293.1499938964844,0.0928871184587478,-2159.09033203125,304.1467590332031,0.7087447047233582,0.1513620167970657,0.1375204175710678,294.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.4765737652778625,0.050000000745058,0.0492085553705692,293.1549377441406,297.1499938964844,293.1499938964844,0.0225280355662107,-719.6149291992188,304.14862060546875,0.5194085836410522,0.0638000220060348,0.0458286143839359,293.1446533203125,297.1499938964844,293.1499938964844,0.3454137444496155,-6463.43603515625,304.1706237792969,0.9990000128746032,0.5048126578330994,0.4109261929988861,293.2937316894531,297.1499938964844,293.1499938964844,0.0049391398206353,-1830.7523193359373,297.6522827148437,0.4765737652778625,0.050000000745058,0.2334242016077041,291.1555480957031,291.1499938964844,258.3088684082031,257.0218200683594,279.48004150390625,293.76568603515625,291.15557861328125,1.0,0.253075361251831,0.6876664161682129,0.6876664161682129,1.0,1.0,-1.0523804426193235,0.4242940545082092,0.6280863285064697,0.1787075698375702,0.0,0.0,0.4958932399749756,53.8309211730957,54.0,11.478343963623049,-12384.02734375,162.53570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5592956542969,307.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,36023.921875,18000.0,0.0,0.0,0.2834752798080444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6288933157920837,0.628903865814209,-1.0548505088081583e-05,0.0,0.0002876913640648,0.0,0.0,69.16820526123047,0.0,0.0,0.0,0.496446281671524,4.0,0.0,1.0
577680,293.1161499023437,297.1499938964844,293.1499938964844,0.0928871184587478,-2159.09033203125,304.1467590332031,0.7087447047233582,0.1513620167970657,0.1375204175710678,294.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.4765737652778625,0.050000000745058,0.0492085553705692,293.1549377441406,297.1499938964844,293.1499938964844,0.0225280355662107,-719.6149291992188,304.14862060546875,0.5194085836410522,0.0638000220060348,0.0458286143839359,293.1446533203125,297.1499938964844,293.1499938964844,0.3454137444496155,-6463.43603515625,304.1706237792969,0.9990000128746032,0.5048126578330994,0.4109261929988861,293.2937316894531,297.1499938964844,293.1499938964844,0.0049391398206353,-1830.7523193359373,297.6522827148437,0.4765737652778625,0.050000000745058,0.2334242016077041,291.1555480957031,291.1499938964844,258.3088684082031,257.0218200683594,279.48004150390625,293.76568603515625,291.15557861328125,1.0,0.253075361251831,0.6876664161682129,0.6876664161682129,1.0,1.0,-1.0523804426193235,0.4242940545082092,0.6280863285064697,0.1787075698375702,0.0,0.0,0.4958932399749756,53.8309211730957,54.0,11.478343963623049,-12384.02734375,162.53570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5592956542969,307.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,36023.921875,18000.0,0.0,0.0,0.2834752798080444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6288933157920837,0.628903865814209,-1.0548505088081583e-05,0.0,0.0002876913640648,0.0,0.0,69.16820526123047,0.0,0.0,0.0,0.496446281671524,4.0,0.0,1.0
577740,293.1146240234375,297.1499938964844,293.1499938964844,0.0937840342521667,-2175.901611328125,304.1463317871094,0.710850179195404,0.1525322496891021,0.1385581642389297,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.476776123046875,0.050000000745058,0.0492046400904655,293.1492919921875,297.1499938964844,293.1499938964844,0.023225350305438,-730.4832763671875,304.1479187011719,0.5226659774780273,0.0648160278797149,0.0465106964111328,293.1358642578125,297.1499938964844,293.1499938964844,0.3446779251098633,-6455.19091796875,304.1648864746094,0.9990000128746032,0.5067384243011475,0.4104751646518707,293.291259765625,297.1499938964844,293.1499938964844,0.004902952350676,-1818.9364013671875,297.6077880859375,0.476776123046875,0.050000000745058,0.2334056198596954,291.1524353027344,291.1499938964844,258.21514892578125,256.9396057128906,279.4284973144531,293.732421875,291.151611328125,1.0,0.2532232403755188,0.6875746846199036,0.6875746846199036,1.0,1.0,-1.053874969482422,0.4247319102287292,0.6291430592536926,0.1795520782470703,0.0,0.0,0.4956976771354675,53.76213455200195,57.0,-2.8642115592956543,-12433.59375,162.83163452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6336364746094,307.8994140625,278.1499938964844,0.0,18000.0,313.1499938964844,36006.9453125,18000.0,0.0,0.0,0.284947395324707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.627616822719574,0.6276273131370544,-1.0534926332184114e-05,0.0,0.0002891854092013,0.0,0.0,68.91398620605469,0.0,0.0,0.0,0.4960127770900726,4.0,0.0,1.0
577800,293.1146240234375,297.1499938964844,293.1499938964844,0.0937840342521667,-2175.901611328125,304.1463317871094,0.710850179195404,0.1525322496891021,0.1385581642389297,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.476776123046875,0.050000000745058,0.0492046400904655,293.1492919921875,297.1499938964844,293.1499938964844,0.023225350305438,-730.4832763671875,304.1479187011719,0.5226659774780273,0.0648160278797149,0.0465106964111328,293.1358642578125,297.1499938964844,293.1499938964844,0.3446779251098633,-6455.19091796875,304.1648864746094,0.9990000128746032,0.5067384243011475,0.4104751646518707,293.291259765625,297.1499938964844,293.1499938964844,0.004902952350676,-1818.9364013671875,297.6077880859375,0.476776123046875,0.050000000745058,0.2334056198596954,291.1524353027344,291.1499938964844,258.21514892578125,256.9396057128906,279.4284973144531,293.732421875,291.151611328125,1.0,0.2532232403755188,0.6875746846199036,0.6875746846199036,1.0,1.0,-1.053874969482422,0.4247319102287292,0.6291430592536926,0.1795520782470703,0.0,0.0,0.4956976771354675,53.76213455200195,57.0,-2.8642115592956543,-12433.59375,162.83163452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6336364746094,307.8994140625,278.1499938964844,0.0,18000.0,313.1499938964844,36006.9453125,18000.0,0.0,0.0,0.284947395324707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.627616822719574,0.6276273131370544,-1.0534926332184114e-05,0.0,0.0002891854092013,0.0,0.0,68.91398620605469,0.0,0.0,0.0,0.4960127770900726,4.0,0.0,1.0
577860,293.1131591796875,297.1499938964844,293.1499938964844,0.0947726964950561,-2194.501220703125,304.1459045410156,0.7114359736442566,0.1537269502878189,0.1396442502737045,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.4757779836654663,0.050000000745058,0.0492238327860832,293.1438293457031,297.1499938964844,293.1499938964844,0.0240609366446733,-743.2927856445312,304.147216796875,0.5250261425971985,0.0659446716308593,0.0472939684987068,293.13232421875,297.1499938964844,293.1499938964844,0.3468122184276581,-6490.49267578125,304.1563415527344,0.9990000128746032,0.5078290104866028,0.4126885831356048,293.288818359375,297.1499938964844,293.1499938964844,0.0048712259158492,-1809.002685546875,297.560791015625,0.4757779836654663,0.050000000745058,0.2334966659545898,291.1430969238281,291.1499938964844,258.1208801269531,256.8567810058594,279.3797912597656,293.7128295898437,291.1418151855469,1.0,0.2545568645000458,0.6874374151229858,0.6874374151229858,1.0,1.0,-1.0589065551757812,0.4267431795597076,0.632163405418396,0.1809695214033126,0.0,0.0,0.4971975088119507,54.319435119628906,60.0,-11.997876167297363,-12523.9580078125,165.25209045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70367431640625,307.950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,35979.30859375,18000.0,0.0,0.0,0.2861666977405548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6296997666358948,0.62971031665802,-1.054457879945403e-05,0.0,0.0002904228167608,0.0,0.0,69.25770568847656,0.0,0.0,0.0,0.4966594278812408,4.0,0.0,1.0
577920,293.1131591796875,297.1499938964844,293.1499938964844,0.0947726964950561,-2194.501220703125,304.1459045410156,0.7114359736442566,0.1537269502878189,0.1396442502737045,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.4757779836654663,0.050000000745058,0.0492238327860832,293.1438293457031,297.1499938964844,293.1499938964844,0.0240609366446733,-743.2927856445312,304.147216796875,0.5250261425971985,0.0659446716308593,0.0472939684987068,293.13232421875,297.1499938964844,293.1499938964844,0.3468122184276581,-6490.49267578125,304.1563415527344,0.9990000128746032,0.5078290104866028,0.4126885831356048,293.288818359375,297.1499938964844,293.1499938964844,0.0048712259158492,-1809.002685546875,297.560791015625,0.4757779836654663,0.050000000745058,0.2334966659545898,291.1430969238281,291.1499938964844,258.1208801269531,256.8567810058594,279.3797912597656,293.7128295898437,291.1418151855469,1.0,0.2545568645000458,0.6874374151229858,0.6874374151229858,1.0,1.0,-1.0589065551757812,0.4267431795597076,0.632163405418396,0.1809695214033126,0.0,0.0,0.4971975088119507,54.319435119628906,60.0,-11.997876167297363,-12523.9580078125,165.25209045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70367431640625,307.950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,35979.30859375,18000.0,0.0,0.0,0.2861666977405548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6296997666358948,0.62971031665802,-1.054457879945403e-05,0.0,0.0002904228167608,0.0,0.0,69.25770568847656,0.0,0.0,0.0,0.4966594278812408,4.0,0.0,1.0
577980,293.11181640625,297.1499938964844,293.1499938964844,0.09581208974123,-2214.0634765625,304.1455383300781,0.7108398079872131,0.1549296677112579,0.1407587230205536,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.4737907946109772,0.050000000745058,0.0492616333067417,293.13848876953125,297.1499938964844,293.1499938964844,0.0250216517597436,-757.7025756835938,304.14654541015625,0.5266852378845215,0.067180261015892,0.04816734790802,293.13348388671875,297.1499938964844,293.1499938964844,0.3512418270111084,-6559.95849609375,304.1468505859375,0.9990000128746032,0.5080505609512329,0.4170121252536773,293.28662109375,297.1499938964844,293.1499938964844,0.0048423968255519,-1800.2119140625,297.51251220703125,0.4737907946109772,0.050000000745058,0.2336759865283966,291.1307983398437,291.1499938964844,258.02655029296875,256.7738647460937,279.33282470703125,293.7037048339844,291.1293334960937,1.0,0.2568296492099762,0.6873001456260681,0.6873001456260681,1.0,1.0,-1.066741704940796,0.4300160706043243,0.6367256045341492,0.1828417927026748,0.0,0.0,0.5005614161491394,55.38063430786133,63.0,-16.724376678466797,-12648.6865234375,169.4092254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7511291503906,307.9968566894531,278.1499938964844,0.0,18000.0,313.1499938964844,35946.8984375,18000.0,0.0,0.0,0.2873731255531311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359022259712219,0.6359128355979919,-1.0584917617961764e-05,0.0,0.0002916471858043,0.0,0.0,70.3537368774414,0.0,0.0,0.0,0.4986418187618255,4.0,0.0,1.0
578040,293.11181640625,297.1499938964844,293.1499938964844,0.09581208974123,-2214.0634765625,304.1455383300781,0.7108398079872131,0.1549296677112579,0.1407587230205536,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.4737907946109772,0.050000000745058,0.0492616333067417,293.13848876953125,297.1499938964844,293.1499938964844,0.0250216517597436,-757.7025756835938,304.14654541015625,0.5266852378845215,0.067180261015892,0.04816734790802,293.13348388671875,297.1499938964844,293.1499938964844,0.3512418270111084,-6559.95849609375,304.1468505859375,0.9990000128746032,0.5080505609512329,0.4170121252536773,293.28662109375,297.1499938964844,293.1499938964844,0.0048423968255519,-1800.2119140625,297.51251220703125,0.4737907946109772,0.050000000745058,0.2336759865283966,291.1307983398437,291.1499938964844,258.02655029296875,256.7738647460937,279.33282470703125,293.7037048339844,291.1293334960937,1.0,0.2568296492099762,0.6873001456260681,0.6873001456260681,1.0,1.0,-1.066741704940796,0.4300160706043243,0.6367256045341492,0.1828417927026748,0.0,0.0,0.5005614161491394,55.38063430786133,63.0,-16.724376678466797,-12648.6865234375,169.4092254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7511291503906,307.9968566894531,278.1499938964844,0.0,18000.0,313.1499938964844,35946.8984375,18000.0,0.0,0.0,0.2873731255531311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359022259712219,0.6359128355979919,-1.0584917617961764e-05,0.0,0.0002916471858043,0.0,0.0,70.3537368774414,0.0,0.0,0.0,0.4986418187618255,4.0,0.0,1.0
578100,293.1112365722656,297.1499938964844,293.1499938964844,0.0963423103094101,-2224.036376953125,304.1453857421875,0.7101783752441406,0.1555296927690506,0.1413214355707168,294.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4724682867527008,0.050000000745058,0.0492864176630973,293.13592529296875,297.1499938964844,293.1499938964844,0.0255438815802335,-765.3994140625,304.1462097167969,0.5272992849349976,0.0678299218416214,0.0486327223479747,293.1356201171875,297.1499938964844,293.1499938964844,0.3541730940341949,-6605.1669921875,304.14208984375,0.9990000128746032,0.5078363418579102,0.4198223948478699,293.2856140136719,297.1499938964844,293.1499938964844,0.0048286928795278,-1796.0823974609375,297.488037109375,0.4724682867527008,0.050000000745058,0.2337935417890548,291.1241149902344,291.1499938964844,257.9795837402344,256.7325439453125,279.3099670410156,293.70245361328125,291.1225891113281,1.0,0.2582546770572662,0.6872315406799316,0.6872315406799316,1.0,1.0,-1.0715192556381226,0.4320417642593384,0.6394774317741394,0.1839158535003662,0.0,0.0,0.5029566287994385,56.070411682128906,63.0,-17.951732635498047,-12721.7548828125,172.0467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7627258300781,308.0159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,35929.6875,18000.0,0.0,0.0,0.2880421876907348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6406289339065552,0.6406395435333252,-1.0617665793688502e-05,0.0,0.0002923262072727,0.0,0.0,71.20726776123047,0.0,0.0,0.0,0.5001673102378845,4.0,0.0,1.0
578160,293.1106872558594,297.1499938964844,293.1499938964844,0.0968756005167961,-2234.058349609375,304.145263671875,0.7093088030815125,0.1561271399259567,0.1418856531381607,294.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.470939040184021,0.050000000745058,0.0493146479129791,293.1334533691406,297.1499938964844,293.1499938964844,0.026090083643794,-773.35302734375,304.1459045410156,0.527787446975708,0.0684967339038848,0.049113605171442,293.13873291015625,297.1499938964844,293.1499938964844,0.3575147688388824,-6656.27587890625,304.137451171875,0.9990000128746032,0.507408082485199,0.4230003952980041,293.2846984863281,297.1499938964844,293.1499938964844,0.0048153786920011,-1792.084228515625,297.4634704589844,0.470939040184021,0.050000000745058,0.2339274436235427,291.1173400878906,291.1499938964844,257.9327697753906,256.6913452148437,279.28790283203125,293.7031555175781,291.1158142089844,1.0,0.2598433494567871,0.6871041655540466,0.6871041655540466,1.0,1.0,-1.0767822265625,0.434274673461914,0.6425076127052307,0.1850532442331314,0.0,0.0,0.5058152675628662,56.85326385498047,66.0,-18.509197235107425,-12800.759765625,175.01705932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7650756835937,308.0316467285156,278.1499938964844,0.0,18000.0,313.1499938964844,35912.13671875,18000.0,0.0,0.0,0.2887898087501526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464596390724182,0.646470308303833,-1.06592688098317e-05,0.0,0.0002930849441327,0.0,0.0,72.275390625,0.0,0.0,0.0,0.5020602941513062,4.0,0.0,1.0
578220,293.1097717285156,297.1499938964844,293.1499938964844,0.0979420989751815,-2254.064697265625,304.14508056640625,0.7070402503013611,0.1573110967874527,0.1430138051509857,294.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.4672741591930389,0.050000000745058,0.0493801683187484,293.12872314453125,297.1499938964844,293.1499938964844,0.0271700397133827,-789.4742431640625,304.1455078125,0.5284489989280701,0.0698750540614128,0.0501149669289588,293.1474914550781,297.1499938964844,293.1499938964844,0.3652463853359222,-6773.271484375,304.1287841796875,0.9990000128746032,0.5059245824813843,0.430286169052124,293.2831115722656,297.1499938964844,293.1499938964844,0.0047894213348627,-1784.2711181640625,297.414306640625,0.4672741591930389,0.050000000745058,0.2342382669448852,291.1041564941406,291.1499938964844,257.840087890625,256.6097412109375,279.2453918457031,293.7099609375,291.1027526855469,1.0,0.2634348571300506,0.6868494153022766,0.6868494153022766,1.0,1.0,-1.0885343551635742,0.4392996430397033,0.6492346525192261,0.1875181645154953,0.0,0.0,0.5128205418586731,58.66364288330078,69.0,-18.302913665771484,-12973.87109375,181.85232543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74078369140625,308.0507202148437,278.1499938964844,0.0,18000.0,313.1499938964844,35877.359375,18000.0,0.0,0.0,0.2906101644039154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6613353490829468,0.6613461375236511,-1.076954049494816e-05,0.0,0.0002949323970824,0.0,0.0,75.06694793701172,0.0,0.0,0.0,0.5069356560707092,4.0,0.0,1.0
578280,293.1097717285156,297.1499938964844,293.1499938964844,0.0979420989751815,-2254.064697265625,304.14508056640625,0.7070402503013611,0.1573110967874527,0.1430138051509857,294.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.4672741591930389,0.050000000745058,0.0493801683187484,293.12872314453125,297.1499938964844,293.1499938964844,0.0271700397133827,-789.4742431640625,304.1455078125,0.5284489989280701,0.0698750540614128,0.0501149669289588,293.1474914550781,297.1499938964844,293.1499938964844,0.3652463853359222,-6773.271484375,304.1287841796875,0.9990000128746032,0.5059245824813843,0.430286169052124,293.2831115722656,297.1499938964844,293.1499938964844,0.0047894213348627,-1784.2711181640625,297.414306640625,0.4672741591930389,0.050000000745058,0.2342382669448852,291.1041564941406,291.1499938964844,257.840087890625,256.6097412109375,279.2453918457031,293.7099609375,291.1027526855469,1.0,0.2634348571300506,0.6868494153022766,0.6868494153022766,1.0,1.0,-1.0885343551635742,0.4392996430397033,0.6492346525192261,0.1875181645154953,0.0,0.0,0.5128205418586731,58.66364288330078,69.0,-18.302913665771484,-12973.87109375,181.85232543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74078369140625,308.0507202148437,278.1499938964844,0.0,18000.0,313.1499938964844,35877.359375,18000.0,0.0,0.0,0.2906101644039154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6613353490829468,0.6613461375236511,-1.076954049494816e-05,0.0,0.0002949323970824,0.0,0.0,75.06694793701172,0.0,0.0,0.0,0.5069356560707092,4.0,0.0,1.0
578340,293.1090393066406,297.1499938964844,293.1499938964844,0.0990022495388984,-2273.899658203125,304.1449584960937,0.7042632102966309,0.1584775447845459,0.1441364586353302,294.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0930480957031,0.4627959430217743,0.050000000745058,0.0494557544589042,293.122802734375,297.1499938964844,293.1499938964844,0.0282095521688461,-808.614990234375,304.145263671875,0.529193103313446,0.0716024711728096,0.0512544736266136,293.1601257324219,297.1499938964844,293.1499938964844,0.3741071224212646,-6905.734375,304.1211242675781,0.9990000128746032,0.5034396052360535,0.4385401904582977,293.28179931640625,297.1499938964844,293.1499938964844,0.004764060024172,-1776.587158203125,297.3651733398437,0.4627959430217743,0.050000000745058,0.2345968037843704,291.0917358398437,291.1499938964844,257.7490234375,256.5295715332031,279.2041931152344,293.7221069335937,291.0904235839844,1.0,0.2674723267555237,0.6865946650505066,0.6865946650505066,1.0,1.0,-1.1016769409179688,0.4449666142463684,0.6567103266716003,0.1901970356702804,0.0,0.0,0.5214371085166931,60.74646759033203,57.0,-17.377046585083008,-13164.1689453125,189.75205993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6789245605469,308.0528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,35842.44921875,18000.0,0.0,0.0,0.2929793000221252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6803833246231079,0.6803942322731018,-1.0916839528363198e-05,0.0,0.0002973367518279,0.0,0.0,78.76917266845703,0.0,0.0,0.0,0.5132642388343811,4.0,0.0,1.0
578400,293.1090393066406,297.1499938964844,293.1499938964844,0.0990022495388984,-2273.899658203125,304.1449584960937,0.7042632102966309,0.1584775447845459,0.1441364586353302,294.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0930480957031,0.4627959430217743,0.050000000745058,0.0494557544589042,293.122802734375,297.1499938964844,293.1499938964844,0.0282095521688461,-808.614990234375,304.145263671875,0.529193103313446,0.0716024711728096,0.0512544736266136,293.1601257324219,297.1499938964844,293.1499938964844,0.3741071224212646,-6905.734375,304.1211242675781,0.9990000128746032,0.5034396052360535,0.4385401904582977,293.28179931640625,297.1499938964844,293.1499938964844,0.004764060024172,-1776.587158203125,297.3651733398437,0.4627959430217743,0.050000000745058,0.2345968037843704,291.0917358398437,291.1499938964844,257.7490234375,256.5295715332031,279.2041931152344,293.7221069335937,291.0904235839844,1.0,0.2674723267555237,0.6865946650505066,0.6865946650505066,1.0,1.0,-1.1016769409179688,0.4449666142463684,0.6567103266716003,0.1901970356702804,0.0,0.0,0.5214371085166931,60.74646759033203,57.0,-17.377046585083008,-13164.1689453125,189.75205993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6789245605469,308.0528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,35842.44921875,18000.0,0.0,0.0,0.2929793000221252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6803833246231079,0.6803942322731018,-1.0916839528363198e-05,0.0,0.0002973367518279,0.0,0.0,78.76917266845703,0.0,0.0,0.0,0.5132642388343811,4.0,0.0,1.0
578460,293.1082458496094,297.1499938964844,293.1499938964844,0.0998556911945343,-2289.57861328125,304.1452331542969,0.7079240679740906,0.1596754193305969,0.1451696753501892,294.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.4646432995796203,0.050000000745058,0.0494251325726509,293.114013671875,297.1499938964844,293.1499938964844,0.0309046693146228,-837.7478637695312,304.1422119140625,0.5377726554870605,0.0740768462419509,0.0529091767966747,293.1701354980469,297.1499938964844,293.1499938964844,0.3714126646518707,-6859.47509765625,304.1358642578125,0.9990000128746032,0.5011227130889893,0.4352207779884338,293.2804870605469,297.1499938964844,293.1499938964844,0.004726730287075,-1763.62548828125,297.323974609375,0.4646432995796203,0.050000000745058,0.234451562166214,291.09375,291.1499938964844,257.6601257324219,256.4512939453125,279.17584228515625,293.7184753417969,291.0965270996094,1.0,0.2658886313438415,0.6862455606460571,0.6862455606460571,1.0,1.0,-1.100716471672058,0.4442196488380432,0.6564968228340149,0.1906336098909378,0.0,0.0,0.5292649269104004,59.9754638671875,45.0,11.065103530883787,-13253.0068359375,188.0091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5994567871094,308.08038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,35841.93359375,18000.0,0.0,0.0,0.2958211302757263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7012841105461121,0.7012951970100403,-1.1092084605479611e-05,0.0,0.0003002208541147,0.0,0.0,83.03858184814453,0.0,0.0,0.0,0.5202693939208984,4.0,0.0,1.0
578520,293.1082458496094,297.1499938964844,293.1499938964844,0.0998556911945343,-2289.57861328125,304.1452331542969,0.7079240679740906,0.1596754193305969,0.1451696753501892,294.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.4646432995796203,0.050000000745058,0.0494251325726509,293.114013671875,297.1499938964844,293.1499938964844,0.0309046693146228,-837.7478637695312,304.1422119140625,0.5377726554870605,0.0740768462419509,0.0529091767966747,293.1701354980469,297.1499938964844,293.1499938964844,0.3714126646518707,-6859.47509765625,304.1358642578125,0.9990000128746032,0.5011227130889893,0.4352207779884338,293.2804870605469,297.1499938964844,293.1499938964844,0.004726730287075,-1763.62548828125,297.323974609375,0.4646432995796203,0.050000000745058,0.234451562166214,291.09375,291.1499938964844,257.6601257324219,256.4512939453125,279.17584228515625,293.7184753417969,291.0965270996094,1.0,0.2658886313438415,0.6862455606460571,0.6862455606460571,1.0,1.0,-1.100716471672058,0.4442196488380432,0.6564968228340149,0.1906336098909378,0.0,0.0,0.5292649269104004,59.9754638671875,45.0,11.065103530883787,-13253.0068359375,188.0091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5994567871094,308.08038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,35841.93359375,18000.0,0.0,0.0,0.2958211302757263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7012841105461121,0.7012951970100403,-1.1092084605479611e-05,0.0,0.0003002208541147,0.0,0.0,83.03858184814453,0.0,0.0,0.0,0.5202693939208984,4.0,0.0,1.0
578580,293.10723876953125,297.1499938964844,293.1499938964844,0.1004140451550483,-2299.273193359375,304.1458740234375,0.7169793844223022,0.1609348654747009,0.1461709141731262,294.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.4714700281620025,0.050000000745058,0.0493047796189785,293.11090087890625,297.1499938964844,293.1499938964844,0.0318087823688983,-851.4304809570312,304.1432189941406,0.5499506592750549,0.0756381824612617,0.0541383288800716,293.1604309082031,297.1499938964844,293.1499938964844,0.3576504290103912,-6645.9345703125,304.1636962890625,0.9990000128746032,0.502528727054596,0.4219050407409668,293.2789001464844,297.1499938964844,293.1499938964844,0.0046743513084948,-1743.377685546875,297.301025390625,0.4714700281620025,0.050000000745058,0.2338806539773941,291.1280517578125,291.1499938964844,257.5740051269531,256.37548828125,279.1485900878906,293.67779541015625,291.13262939453125,1.0,0.2600604593753814,0.6858964562416077,0.6858964562416077,1.0,1.0,-1.0865859985351562,0.4375186562538147,0.6490674018859863,0.1889579743146896,0.0,0.0,0.5300670862197876,56.77677536010742,48.0,42.97390365600586,-13190.8544921875,177.7752227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5618896484375,308.1132507324219,278.1499938964844,0.0,18000.0,313.1499938964844,35958.6484375,18000.0,0.0,0.0,0.2984974980354309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7088359594345093,0.708847165107727,-1.1183145943505224e-05,0.0,0.0003029369981959,0.0,0.0,84.79209899902344,0.0,0.0,0.0,0.5229500532150269,4.0,0.0,1.0
578640,293.10723876953125,297.1499938964844,293.1499938964844,0.1004140451550483,-2299.273193359375,304.1458740234375,0.7169793844223022,0.1609348654747009,0.1461709141731262,294.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.4714700281620025,0.050000000745058,0.0493047796189785,293.11090087890625,297.1499938964844,293.1499938964844,0.0318087823688983,-851.4304809570312,304.1432189941406,0.5499506592750549,0.0756381824612617,0.0541383288800716,293.1604309082031,297.1499938964844,293.1499938964844,0.3576504290103912,-6645.9345703125,304.1636962890625,0.9990000128746032,0.502528727054596,0.4219050407409668,293.2789001464844,297.1499938964844,293.1499938964844,0.0046743513084948,-1743.377685546875,297.301025390625,0.4714700281620025,0.050000000745058,0.2338806539773941,291.1280517578125,291.1499938964844,257.5740051269531,256.37548828125,279.1485900878906,293.67779541015625,291.13262939453125,1.0,0.2600604593753814,0.6858964562416077,0.6858964562416077,1.0,1.0,-1.0865859985351562,0.4375186562538147,0.6490674018859863,0.1889579743146896,0.0,0.0,0.5300670862197876,56.77677536010742,48.0,42.97390365600586,-13190.8544921875,177.7752227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5618896484375,308.1132507324219,278.1499938964844,0.0,18000.0,313.1499938964844,35958.6484375,18000.0,0.0,0.0,0.2984974980354309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7088359594345093,0.708847165107727,-1.1183145943505224e-05,0.0,0.0003029369981959,0.0,0.0,84.79209899902344,0.0,0.0,0.0,0.5229500532150269,4.0,0.0,1.0
578700,293.1067199707031,297.1499938964844,293.1499938964844,0.1006947234272956,-2304.118896484375,304.1461181640625,0.7205893397331238,0.1615780144929886,0.1467040330171585,294.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.4738863110542297,0.050000000745058,0.0492596924304962,293.1115417480469,297.1499938964844,293.1499938964844,0.0320609621703624,-854.5018310546875,304.1440124511719,0.5539080500602722,0.0760041028261184,0.0544146746397018,293.1491394042969,297.1499938964844,293.1499938964844,0.3519596457481384,-6559.1474609375,304.1714172363281,0.9990000128746032,0.5046153664588928,0.4168059527873993,293.2779846191406,297.1499938964844,293.1499938964844,0.0046491259709,-1733.4222412109375,297.2919006347656,0.4738863110542297,0.050000000745058,0.2336667776107788,291.14849853515625,291.1499938964844,257.5321350097656,256.3386535644531,279.12957763671875,293.64971923828125,291.1523742675781,1.0,0.2581919431686401,0.6857219338417053,0.6857219338417053,1.0,1.0,-1.0811222791671753,0.4349077343940735,0.646214485168457,0.1883399337530136,0.0,0.0,0.5281121134757996,55.57763671875,48.0,46.36563491821289,-13152.1025390625,173.94952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5724182128906,308.1236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,36023.4375,18000.0,0.0,0.0,0.2995608448982239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7064879536628723,0.7064991593360901,-1.1177617125213146e-05,0.0,0.0003040161682292,0.0,0.0,84.39053344726562,0.0,0.0,0.0,0.5222295522689819,4.0,0.0,1.0
578760,293.1062316894531,297.1499938964844,293.1499938964844,0.101061999797821,-2310.714599609375,304.1461486816406,0.7233526110649109,0.1622256636619568,0.1472534090280532,294.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.4755086004734039,0.050000000745058,0.049228835850954,293.1106872558594,297.1499938964844,293.1499938964844,0.0324181020259857,-859.0521240234375,304.1444396972656,0.5572898983955383,0.0766608640551567,0.054751381278038,293.13885498046875,297.1499938964844,293.1499938964844,0.3479993939399719,-6499.517578125,304.1746826171875,0.9990000128746032,0.5066474080085754,0.4132801592350006,293.2769775390625,297.1499938964844,293.1499938964844,0.004626827314496,-1725.0364990234375,297.279052734375,0.4755086004734039,0.050000000745058,0.2335204035043716,291.1609802246094,291.1499938964844,257.4911499023437,256.3026123046875,279.1076965332031,293.6239013671875,291.16259765625,1.0,0.2568305432796478,0.6856662034988403,0.6856662034988403,1.0,1.0,-1.07774019241333,0.4332603812217712,0.6444797515869141,0.1880996823310852,0.0,0.0,0.526075541973114,54.763668060302734,51.0,35.19760513305664,-13122.4365234375,171.4663543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5987854003906,308.13055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,36062.32421875,18000.0,0.0,0.0,0.300428032875061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.701755702495575,0.701766848564148,-1.1145943062729202e-05,0.0,0.0003048962680622,0.0,0.0,83.45388793945312,0.0,0.0,0.0,0.5207226276397705,4.0,0.0,1.0
578820,293.10516357421875,297.1499938964844,293.1499938964844,0.1019904240965843,-2327.76953125,304.1458740234375,0.7273222804069519,0.1635464578866958,0.1483971774578094,294.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.4773469269275665,0.050000000745058,0.0491934083402156,293.1069030761719,297.1499938964844,293.1499938964844,0.0337362587451934,-876.182861328125,304.1440734863281,0.5642598867416382,0.0784179717302322,0.0558654032647609,293.12255859375,297.1499938964844,293.1499938964844,0.3434195816516876,-6432.4990234375,304.17388916015625,0.9990000128746032,0.5102419853210449,0.409196138381958,293.274658203125,297.1499938964844,293.1499938964844,0.0045909904874861,-1712.42626953125,297.24444580078125,0.4773469269275665,0.050000000745058,0.2333523482084274,291.16650390625,291.1499938964844,257.41217041015625,256.23321533203125,279.0640869140625,293.58331298828125,291.1664123535156,1.0,0.2554751932621002,0.6855547428131104,0.6855547428131104,1.0,1.0,-1.0753021240234375,0.4319279491901397,0.6433742046356201,0.1882964521646499,0.0,0.0,0.5233449935913086,53.85166931152344,54.0,11.263472557067873,-13113.7158203125,169.08987426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68133544921875,308.16668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,36056.72265625,18000.0,0.0,0.0,0.3016506135463714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940761208534241,0.6940872073173523,-1.1079583600803744e-05,0.0,0.0003061370225623,0.0,0.0,81.85284423828125,0.0,0.0,0.0,0.5181517601013184,4.0,0.0,1.0
578880,293.10516357421875,297.1499938964844,293.1499938964844,0.1019904240965843,-2327.76953125,304.1458740234375,0.7273222804069519,0.1635464578866958,0.1483971774578094,294.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.4773469269275665,0.050000000745058,0.0491934083402156,293.1069030761719,297.1499938964844,293.1499938964844,0.0337362587451934,-876.182861328125,304.1440734863281,0.5642598867416382,0.0784179717302322,0.0558654032647609,293.12255859375,297.1499938964844,293.1499938964844,0.3434195816516876,-6432.4990234375,304.17388916015625,0.9990000128746032,0.5102419853210449,0.409196138381958,293.274658203125,297.1499938964844,293.1499938964844,0.0045909904874861,-1712.42626953125,297.24444580078125,0.4773469269275665,0.050000000745058,0.2333523482084274,291.16650390625,291.1499938964844,257.41217041015625,256.23321533203125,279.0640869140625,293.58331298828125,291.1664123535156,1.0,0.2554751932621002,0.6855547428131104,0.6855547428131104,1.0,1.0,-1.0753021240234375,0.4319279491901397,0.6433742046356201,0.1882964521646499,0.0,0.0,0.5233449935913086,53.85166931152344,54.0,11.263472557067873,-13113.7158203125,169.08987426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68133544921875,308.16668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,36056.72265625,18000.0,0.0,0.0,0.3016506135463714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940761208534241,0.6940872073173523,-1.1079583600803744e-05,0.0,0.0003061370225623,0.0,0.0,81.85284423828125,0.0,0.0,0.0,0.5181517601013184,4.0,0.0,1.0
578940,293.1041259765625,297.1499938964844,293.1499938964844,0.1030542254447937,-2347.44189453125,304.1454772949219,0.7295160889625549,0.1648933887481689,0.1495952755212783,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.4776608049869537,0.050000000745058,0.0491873063147068,293.1026306152344,297.1499938964844,293.1499938964844,0.0353865772485733,-897.53759765625,304.1432800292969,0.5701766610145569,0.0803800001740455,0.0572072304785251,293.1122741699219,297.1499938964844,293.1499938964844,0.3424302339553833,-6420.79736328125,304.16748046875,0.9990000128746032,0.5130383372306824,0.4084901213645935,293.2721862792969,297.1499938964844,293.1499938964844,0.0045612826943397,-1702.5477294921875,297.2055358886719,0.4776608049869537,0.050000000745058,0.2333233952522277,291.16168212890625,291.1499938964844,257.3375549316406,256.16778564453125,279.0234680175781,293.5582275390625,291.16064453125,1.0,0.2556315660476684,0.6854432821273804,0.6854432821273804,1.0,1.0,-1.0774599313735962,0.4326792359352112,0.644780695438385,0.1891964226961136,0.0,0.0,0.5220211148262024,53.73508834838867,57.0,-4.942600727081299,-13157.0234375,169.49969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7743835449219,308.2156066894531,278.1499938964844,0.0,18000.0,313.1499938964844,36031.41796875,18000.0,0.0,0.0,0.3024072647094726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6896503567695618,0.6896613836288452,-1.1036671821784694e-05,0.0,0.0003069049271289,0.0,0.0,80.90922546386719,0.0,0.0,0.0,0.5166288614273071,4.0,0.0,1.0
