time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579000,293.1041259765625,297.1499938964844,293.1499938964844,0.1030542254447937,-2347.44189453125,304.1454772949219,0.7295160889625549,0.1648933887481689,0.1495952755212783,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.4776608049869537,0.050000000745058,0.0491873063147068,293.1026306152344,297.1499938964844,293.1499938964844,0.0353865772485733,-897.53759765625,304.1432800292969,0.5701766610145569,0.0803800001740455,0.0572072304785251,293.1122741699219,297.1499938964844,293.1499938964844,0.3424302339553833,-6420.79736328125,304.16748046875,0.9990000128746032,0.5130383372306824,0.4084901213645935,293.2721862792969,297.1499938964844,293.1499938964844,0.0045612826943397,-1702.5477294921875,297.2055358886719,0.4776608049869537,0.050000000745058,0.2333233952522277,291.16168212890625,291.1499938964844,257.3375549316406,256.16778564453125,279.0234680175781,293.5582275390625,291.16064453125,1.0,0.2556315660476684,0.6854432821273804,0.6854432821273804,1.0,1.0,-1.0774599313735962,0.4326792359352112,0.644780695438385,0.1891964226961136,0.0,0.0,0.5220211148262024,53.73508834838867,57.0,-4.942600727081299,-13157.0234375,169.49969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7743835449219,308.2156066894531,278.1499938964844,0.0,18000.0,313.1499938964844,36031.41796875,18000.0,0.0,0.0,0.3024072647094726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6896503567695618,0.6896613836288452,-1.1036671821784694e-05,0.0,0.0003069049271289,0.0,0.0,80.90922546386719,0.0,0.0,0.0,0.5166288614273071,4.0,0.0,1.0
579060,293.10321044921875,297.1499938964844,293.1499938964844,0.1042095199227333,-2368.849365234375,304.1450500488281,0.7302470803260803,0.1662460416555404,0.1508256942033767,294.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.4767581224441528,0.050000000745058,0.0492047555744648,293.0984802246094,297.1499938964844,293.1499938964844,0.037188820540905,-920.7193603515624,304.1425170898437,0.5747509598731995,0.0824187025427818,0.0586342848837375,293.1076965332031,297.1499938964844,293.1499938964844,0.344398945569992,-6453.96826171875,304.1583251953125,0.9990000128746032,0.51492840051651,0.4105132818222046,293.269775390625,297.1499938964844,293.1499938964844,0.0045359260402619,-1694.579345703125,297.16357421875,0.4767581224441528,0.050000000745058,0.2334061712026596,291.1500244140625,291.1499938964844,257.2679138183594,256.1068725585937,278.9864196777344,293.5460205078125,291.1484680175781,1.0,0.2569912672042846,0.68527752161026,0.68527752161026,1.0,1.0,-1.0831971168518066,0.4350459277629852,0.6481512188911438,0.19061940908432,0.0,0.0,0.5227533578872681,54.256160736083984,60.0,-15.072340965270996,-13242.685546875,172.1248016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8528747558594,308.2643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,35993.515625,18000.0,0.0,0.0,0.302960455417633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6897103786468506,0.689721405506134,-1.1028602784790564e-05,0.0,0.0003074663400184,0.0,0.0,80.86790466308594,0.0,0.0,0.0,0.5166091322898865,4.0,0.0,1.0
579120,293.10321044921875,297.1499938964844,293.1499938964844,0.1042095199227333,-2368.849365234375,304.1450500488281,0.7302470803260803,0.1662460416555404,0.1508256942033767,294.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.4767581224441528,0.050000000745058,0.0492047555744648,293.0984802246094,297.1499938964844,293.1499938964844,0.037188820540905,-920.7193603515624,304.1425170898437,0.5747509598731995,0.0824187025427818,0.0586342848837375,293.1076965332031,297.1499938964844,293.1499938964844,0.344398945569992,-6453.96826171875,304.1583251953125,0.9990000128746032,0.51492840051651,0.4105132818222046,293.269775390625,297.1499938964844,293.1499938964844,0.0045359260402619,-1694.579345703125,297.16357421875,0.4767581224441528,0.050000000745058,0.2334061712026596,291.1500244140625,291.1499938964844,257.2679138183594,256.1068725585937,278.9864196777344,293.5460205078125,291.1484680175781,1.0,0.2569912672042846,0.68527752161026,0.68527752161026,1.0,1.0,-1.0831971168518066,0.4350459277629852,0.6481512188911438,0.19061940908432,0.0,0.0,0.5227533578872681,54.256160736083984,60.0,-15.072340965270996,-13242.685546875,172.1248016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8528747558594,308.2643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,35993.515625,18000.0,0.0,0.0,0.302960455417633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6897103786468506,0.689721405506134,-1.1028602784790564e-05,0.0,0.0003074663400184,0.0,0.0,80.86790466308594,0.0,0.0,0.0,0.5166091322898865,4.0,0.0,1.0
579180,293.1024475097656,297.1499938964844,293.1499938964844,0.1054058000445365,-2390.98974609375,304.14471435546875,0.7298004031181335,0.1675852537155151,0.1520662009716034,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.4748534858226776,0.050000000745058,0.04924126714468,293.0946960449219,297.1499938964844,293.1499938964844,0.0390760749578475,-944.8732299804688,304.1418762207031,0.5781405568122864,0.0844950601458549,0.0601069666445255,293.1083679199219,297.1499938964844,293.1499938964844,0.3487349450588226,-6522.38916015625,304.1483154296875,0.9990000128746032,0.5158763527870178,0.414712518453598,293.26763916015625,297.1499938964844,293.1499938964844,0.0045131035149097,-1687.6549072265625,297.1200256347656,0.4748534858226776,0.050000000745058,0.2335793673992157,291.13531494140625,291.1499938964844,257.20379638671875,256.05096435546875,278.9523620605469,293.5439758300781,291.13360595703125,1.0,0.2593046724796295,0.6851117610931396,0.6851117610931396,1.0,1.0,-1.0917446613311768,0.438698261976242,0.6530463695526123,0.1924527287483215,0.0,0.0,0.5256767272949219,55.29264831542969,63.0,-19.92284202575684,-13363.48046875,176.5603790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8993225097656,308.3036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,35950.9296875,18000.0,0.0,0.0,0.3035803735256195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.69500732421875,0.6950183510780334,-1.1063512829423416e-05,0.0,0.0003080954775214,0.0,0.0,81.89407348632812,0.0,0.0,0.0,0.5183536410331726,4.0,0.0,1.0
579240,293.1024475097656,297.1499938964844,293.1499938964844,0.1054058000445365,-2390.98974609375,304.14471435546875,0.7298004031181335,0.1675852537155151,0.1520662009716034,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.4748534858226776,0.050000000745058,0.04924126714468,293.0946960449219,297.1499938964844,293.1499938964844,0.0390760749578475,-944.8732299804688,304.1418762207031,0.5781405568122864,0.0844950601458549,0.0601069666445255,293.1083679199219,297.1499938964844,293.1499938964844,0.3487349450588226,-6522.38916015625,304.1483154296875,0.9990000128746032,0.5158763527870178,0.414712518453598,293.26763916015625,297.1499938964844,293.1499938964844,0.0045131035149097,-1687.6549072265625,297.1200256347656,0.4748534858226776,0.050000000745058,0.2335793673992157,291.13531494140625,291.1499938964844,257.20379638671875,256.05096435546875,278.9523620605469,293.5439758300781,291.13360595703125,1.0,0.2593046724796295,0.6851117610931396,0.6851117610931396,1.0,1.0,-1.0917446613311768,0.438698261976242,0.6530463695526123,0.1924527287483215,0.0,0.0,0.5256767272949219,55.29264831542969,63.0,-19.92284202575684,-13363.48046875,176.5603790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8993225097656,308.3036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,35950.9296875,18000.0,0.0,0.0,0.3035803735256195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.69500732421875,0.6950183510780334,-1.1063512829423416e-05,0.0,0.0003080954775214,0.0,0.0,81.89407348632812,0.0,0.0,0.0,0.5183536410331726,4.0,0.0,1.0
579300,293.1021423339844,297.1499938964844,293.1499938964844,0.1060086190700531,-2402.126953125,304.14459228515625,0.7292160987854004,0.168245181441307,0.1526846289634704,294.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.473570168018341,0.050000000745058,0.0492655597627162,293.0929260253906,297.1499938964844,293.1499938964844,0.0400395020842552,-957.1736450195312,304.1416015625,0.5794582962989807,0.0855407044291496,0.0608542375266552,293.1104431152344,297.1499938964844,293.1499938964844,0.3516403138637543,-6567.38427734375,304.1433410644531,0.9990000128746032,0.515996515750885,0.4174828231334686,293.2667236328125,297.1499938964844,293.1499938964844,0.0045023192651569,-1684.4296875,297.097900390625,0.473570168018341,0.050000000745058,0.2336945980787277,291.1275329589844,291.1499938964844,257.1739807128906,256.0250549316406,278.9364318847656,293.54608154296875,291.1258239746094,1.0,0.2607544958591461,0.6850289106369019,0.6850289106369019,1.0,1.0,-1.0968761444091797,0.4409196376800537,0.655956506729126,0.1934914588928222,0.0,0.0,0.5279531478881836,55.97391128540039,63.0,-20.99605369567871,-13434.599609375,179.36090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9072265625,308.3174743652344,278.1499938964844,0.0,18000.0,313.1499938964844,35929.08203125,18000.0,0.0,0.0,0.3039935231208801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6996566653251648,0.699667751789093,-1.109794720832724e-05,0.0,0.0003085147764068,0.0,0.0,82.82511138916016,0.0,0.0,0.0,0.5199087262153625,4.0,0.0,1.0
579360,293.1019287109375,297.1499938964844,293.1499938964844,0.1066099256277084,-2413.218994140625,304.1444702148437,0.728431224822998,0.168896809220314,0.1532995402812957,294.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.4720816314220428,0.050000000745058,0.0492933690547943,293.0912780761719,297.1499938964844,293.1499938964844,0.0410109125077724,-969.5647583007812,304.141357421875,0.5805603265762329,0.0865887776017189,0.0616063997149467,293.1135559082031,297.1499938964844,293.1499938964844,0.3549647331237793,-6618.4052734375,304.1385192871094,0.9990000128746032,0.5158841013908386,0.4206313192844391,293.265869140625,297.1499938964844,293.1499938964844,0.0044917939230799,-1681.2891845703125,297.0757141113281,0.4720816314220428,0.050000000745058,0.2338265180587768,291.1197814941406,291.1499938964844,257.1457214355469,256.0005798339844,278.92169189453125,293.5499572753906,291.1181030273437,1.0,0.2623692452907562,0.6848844289779663,0.6848844289779663,1.0,1.0,-1.102487325668335,0.443348616361618,0.6591387987136841,0.1945817172527313,0.0,0.0,0.5307472944259644,56.749908447265625,66.0,-21.317312240600582,-13511.5009765625,182.50637817382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9040832519531,308.32684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,35907.1953125,18000.0,0.0,0.0,0.3045122325420379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7056270837783813,0.7056382298469543,-1.1143947631353512e-05,0.0,0.0003090412064921,0.0,0.0,84.04117584228516,0.0,0.0,0.0,0.5219205021858215,4.0,0.0,1.0
579420,293.1016540527344,297.1499938964844,293.1499938964844,0.1077968478202819,-2435.055908203125,304.14434814453125,0.7263650894165039,0.1701714992523193,0.1545136272907257,294.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.4685089886188507,0.050000000745058,0.0493582114577293,293.0882568359375,297.1499938964844,293.1499938964844,0.0429649986326694,-994.483154296875,304.1409912109375,0.5822168588638306,0.0886866301298141,0.0631201118230819,293.12261962890625,297.1499938964844,293.1499938964844,0.3626784682273865,-6735.4658203125,304.1295166015625,0.9990000128746032,0.5149779915809631,0.4278824627399444,293.26446533203125,297.1499938964844,293.1499938964844,0.0044711586087942,-1675.0928955078125,297.03125,0.4685089886188507,0.050000000745058,0.234134092926979,291.1050109863281,291.1499938964844,257.0942687988281,255.9562530517578,278.894775390625,293.5624694824219,291.103515625,1.0,0.2660145163536072,0.6845955848693848,0.6845955848693848,1.0,1.0,-1.1149113178253174,0.4487659931182861,0.6661452651023865,0.1969203650951385,0.0,0.0,0.537743091583252,58.5501708984375,69.0,-20.490976333618164,-13679.6796875,189.72149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8647766113281,308.33087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,35864.80078125,18000.0,0.0,0.0,0.3059556782245636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7213243842124939,0.7213356494903564,-1.1270379218331072e-05,0.0,0.0003105061186943,0.0,0.0,87.32437133789062,0.0,0.0,0.0,0.5272679924964905,4.0,0.0,1.0
579480,293.1016540527344,297.1499938964844,293.1499938964844,0.1077968478202819,-2435.055908203125,304.14434814453125,0.7263650894165039,0.1701714992523193,0.1545136272907257,294.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.4685089886188507,0.050000000745058,0.0493582114577293,293.0882568359375,297.1499938964844,293.1499938964844,0.0429649986326694,-994.483154296875,304.1409912109375,0.5822168588638306,0.0886866301298141,0.0631201118230819,293.12261962890625,297.1499938964844,293.1499938964844,0.3626784682273865,-6735.4658203125,304.1295166015625,0.9990000128746032,0.5149779915809631,0.4278824627399444,293.26446533203125,297.1499938964844,293.1499938964844,0.0044711586087942,-1675.0928955078125,297.03125,0.4685089886188507,0.050000000745058,0.234134092926979,291.1050109863281,291.1499938964844,257.0942687988281,255.9562530517578,278.894775390625,293.5624694824219,291.103515625,1.0,0.2660145163536072,0.6845955848693848,0.6845955848693848,1.0,1.0,-1.1149113178253174,0.4487659931182861,0.6661452651023865,0.1969203650951385,0.0,0.0,0.537743091583252,58.5501708984375,69.0,-20.490976333618164,-13679.6796875,189.72149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8647766113281,308.33087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,35864.80078125,18000.0,0.0,0.0,0.3059556782245636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7213243842124939,0.7213356494903564,-1.1270379218331072e-05,0.0,0.0003105061186943,0.0,0.0,87.32437133789062,0.0,0.0,0.0,0.5272679924964905,4.0,0.0,1.0
579540,293.1015930175781,297.1499938964844,293.1499938964844,0.1089543476700782,-2456.27587890625,304.144287109375,0.7237852215766907,0.1714042723178863,0.1557009071111679,294.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.093017578125,0.4641318619251251,0.050000000745058,0.0494334958493709,293.0849914550781,297.1499938964844,293.1499938964844,0.0449592806398868,-1019.952392578125,304.1406555175781,0.5834032893180847,0.0909111574292182,0.06467205286026,293.13531494140625,297.1499938964844,293.1499938964844,0.3715548813343048,-6868.482421875,304.12158203125,0.9990000128746032,0.5131074786186218,0.4361496567726135,293.2634582519531,297.1499938964844,293.1499938964844,0.0044507537968456,-1668.879150390625,296.9869384765625,0.4641318619251251,0.050000000745058,0.2344912141561508,291.0915832519531,291.1499938964844,257.04998779296875,255.9185028076172,278.8712158203125,293.5803527832031,291.0902709960937,1.0,0.2701067626476288,0.6843066811561584,0.6843066811561584,1.0,1.0,-1.1286404132843018,0.4548004269599914,0.6738399863243103,0.1994238942861557,0.0,0.0,0.5464451313018799,60.631195068359375,72.0,-18.661529541015625,-13863.091796875,198.02740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.784423828125,308.3158874511719,278.1499938964844,0.0,18000.0,313.1499938964844,35823.75,18000.0,0.0,0.0,0.3080495297908783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7417570948600769,0.7417685389518738,-1.1442631148383953e-05,0.0,0.0003126311348751,0.0,0.0,91.7616958618164,0.0,0.0,0.0,0.5343340039253235,4.0,0.0,1.0
579600,293.1015930175781,297.1499938964844,293.1499938964844,0.1089543476700782,-2456.27587890625,304.144287109375,0.7237852215766907,0.1714042723178863,0.1557009071111679,294.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.093017578125,0.4641318619251251,0.050000000745058,0.0494334958493709,293.0849914550781,297.1499938964844,293.1499938964844,0.0449592806398868,-1019.952392578125,304.1406555175781,0.5834032893180847,0.0909111574292182,0.06467205286026,293.13531494140625,297.1499938964844,293.1499938964844,0.3715548813343048,-6868.482421875,304.12158203125,0.9990000128746032,0.5131074786186218,0.4361496567726135,293.2634582519531,297.1499938964844,293.1499938964844,0.0044507537968456,-1668.879150390625,296.9869384765625,0.4641318619251251,0.050000000745058,0.2344912141561508,291.0915832519531,291.1499938964844,257.04998779296875,255.9185028076172,278.8712158203125,293.5803527832031,291.0902709960937,1.0,0.2701067626476288,0.6843066811561584,0.6843066811561584,1.0,1.0,-1.1286404132843018,0.4548004269599914,0.6738399863243103,0.1994238942861557,0.0,0.0,0.5464451313018799,60.631195068359375,72.0,-18.661529541015625,-13863.091796875,198.02740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.784423828125,308.3158874511719,278.1499938964844,0.0,18000.0,313.1499938964844,35823.75,18000.0,0.0,0.0,0.3080495297908783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7417570948600769,0.7417685389518738,-1.1442631148383953e-05,0.0,0.0003126311348751,0.0,0.0,91.7616958618164,0.0,0.0,0.0,0.5343340039253235,4.0,0.0,1.0
579660,293.1013488769531,297.1499938964844,293.1499938964844,0.1101202443242073,-2477.58740234375,304.1442565917969,0.7209782600402832,0.1726822257041931,0.1569040715694427,294.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.4591965079307556,0.050000000745058,0.0495158843696117,293.0768127441406,297.1499938964844,293.1499938964844,0.0476659908890724,-1054.6966552734375,304.13922119140625,0.5862815380096436,0.0942030996084213,0.0668198838829994,293.15362548828125,297.1499938964844,293.1499938964844,0.3811972141265869,-7011.31787109375,304.1150207519531,0.9990000128746032,0.5097803473472595,0.4450212121009826,293.2622375488281,297.1499938964844,293.1499938964844,0.0044317808933556,-1663.0858154296875,296.9440002441406,0.4591965079307556,0.050000000745058,0.234882041811943,291.0792541503906,291.1499938964844,257.0113830566406,255.8857879638672,278.8487854003906,293.6023864746094,291.0779724121094,1.0,0.2745485603809356,0.6839212775230408,0.6839212775230408,1.0,1.0,-1.1438783407211304,0.4615756571292877,0.6823026537895203,0.2019344717264175,0.0,0.0,0.5567026734352112,62.90764999389648,60.0,-17.53288459777832,-14063.0947265625,207.3802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6692199707031,308.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,35782.625,18000.0,0.0,0.0,0.3108849823474884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7666704654693604,0.7666820883750916,-1.1661534699669572e-05,0.0,0.0003155087470076,0.0,0.0,97.4115982055664,0.0,0.0,0.0,0.543096661567688,4.0,0.0,1.0
579720,293.1013488769531,297.1499938964844,293.1499938964844,0.1101202443242073,-2477.58740234375,304.1442565917969,0.7209782600402832,0.1726822257041931,0.1569040715694427,294.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.4591965079307556,0.050000000745058,0.0495158843696117,293.0768127441406,297.1499938964844,293.1499938964844,0.0476659908890724,-1054.6966552734375,304.13922119140625,0.5862815380096436,0.0942030996084213,0.0668198838829994,293.15362548828125,297.1499938964844,293.1499938964844,0.3811972141265869,-7011.31787109375,304.1150207519531,0.9990000128746032,0.5097803473472595,0.4450212121009826,293.2622375488281,297.1499938964844,293.1499938964844,0.0044317808933556,-1663.0858154296875,296.9440002441406,0.4591965079307556,0.050000000745058,0.234882041811943,291.0792541503906,291.1499938964844,257.0113830566406,255.8857879638672,278.8487854003906,293.6023864746094,291.0779724121094,1.0,0.2745485603809356,0.6839212775230408,0.6839212775230408,1.0,1.0,-1.1438783407211304,0.4615756571292877,0.6823026537895203,0.2019344717264175,0.0,0.0,0.5567026734352112,62.90764999389648,60.0,-17.53288459777832,-14063.0947265625,207.3802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6692199707031,308.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,35782.625,18000.0,0.0,0.0,0.3108849823474884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7666704654693604,0.7666820883750916,-1.1661534699669572e-05,0.0,0.0003155087470076,0.0,0.0,97.4115982055664,0.0,0.0,0.0,0.543096661567688,4.0,0.0,1.0
579780,293.1004638671875,297.1499938964844,293.1499938964844,0.1111383959650993,-2495.881591796875,304.1445007324219,0.7241579294204712,0.1740913987159729,0.1581117212772369,294.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797119140625,0.4607650935649872,0.050000000745058,0.0494891703128814,293.0673522949219,297.1499938964844,293.1499938964844,0.0508317686617374,-1095.4881591796875,304.1375732421875,0.5964583158493042,0.0979809015989303,0.0694354176521301,293.1671447753906,297.1499938964844,293.1499938964844,0.3790735304355621,-6972.822265625,304.130859375,0.9990000128746032,0.5069102048873901,0.4421696364879608,293.2601928710937,297.1499938964844,293.1499938964844,0.004403552506119,-1652.934326171875,296.91192626953125,0.4607650935649872,0.050000000745058,0.2347553223371505,291.0817565917969,291.1499938964844,256.9763488769531,255.8561553955078,278.8406677246094,293.6136169433594,291.0845642089844,1.0,0.2733190357685089,0.6835358738899231,0.6835358738899231,1.0,1.0,-1.144869089126587,0.4619363248348236,0.6829327940940857,0.2019471824169159,0.0,0.0,0.5661218762397766,62.24291229248047,48.0,11.578301429748535,-14155.6962890625,206.4109649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5429992675781,308.278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,35780.09765625,18000.0,0.0,0.0,0.3143298029899597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7937965393066406,0.7938084602355957,-1.191800765809603e-05,0.0,0.0003190047864336,0.0,0.0,103.92425537109376,0.0,0.0,0.0,0.5527479648590088,4.0,0.0,1.0
579840,293.1004638671875,297.1499938964844,293.1499938964844,0.1111383959650993,-2495.881591796875,304.1445007324219,0.7241579294204712,0.1740913987159729,0.1581117212772369,294.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797119140625,0.4607650935649872,0.050000000745058,0.0494891703128814,293.0673522949219,297.1499938964844,293.1499938964844,0.0508317686617374,-1095.4881591796875,304.1375732421875,0.5964583158493042,0.0979809015989303,0.0694354176521301,293.1671447753906,297.1499938964844,293.1499938964844,0.3790735304355621,-6972.822265625,304.130859375,0.9990000128746032,0.5069102048873901,0.4421696364879608,293.2601928710937,297.1499938964844,293.1499938964844,0.004403552506119,-1652.934326171875,296.91192626953125,0.4607650935649872,0.050000000745058,0.2347553223371505,291.0817565917969,291.1499938964844,256.9763488769531,255.8561553955078,278.8406677246094,293.6136169433594,291.0845642089844,1.0,0.2733190357685089,0.6835358738899231,0.6835358738899231,1.0,1.0,-1.144869089126587,0.4619363248348236,0.6829327940940857,0.2019471824169159,0.0,0.0,0.5661218762397766,62.24291229248047,48.0,11.578301429748535,-14155.6962890625,206.4109649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5429992675781,308.278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,35780.09765625,18000.0,0.0,0.0,0.3143298029899597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7937965393066406,0.7938084602355957,-1.191800765809603e-05,0.0,0.0003190047864336,0.0,0.0,103.92425537109376,0.0,0.0,0.0,0.5527479648590088,4.0,0.0,1.0
579900,293.099853515625,297.1499938964844,293.1499938964844,0.1115193888545036,-2502.4609375,304.1448059082031,0.7277787327766418,0.1748404502868652,0.1587233990430832,294.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.4637817144393921,0.050000000745058,0.0494392216205596,293.064697265625,297.1499938964844,293.1499938964844,0.0521526075899601,-1112.458740234375,304.137451171875,0.602896511554718,0.0995541885495185,0.0705996975302696,293.1662902832031,297.1499938964844,293.1499938964844,0.3735540807247162,-6886.4072265625,304.1443786621094,0.9990000128746032,0.5068560242652893,0.4367809891700744,293.2588806152344,297.1499938964844,293.1499938964844,0.0043839029967784,-1645.023681640625,296.9050598144531,0.4637817144393921,0.050000000745058,0.2345183789730072,291.0975646972656,291.1499938964844,256.9600830078125,255.8424224853516,278.8363647460937,293.60498046875,291.1014709472656,1.0,0.2710478007793426,0.6833431124687195,0.6833431124687195,1.0,1.0,-1.1401909589767456,0.4597974419593811,0.6803935170173645,0.2010129988193512,0.0,0.0,0.5680596232414246,60.91778945922852,48.0,30.02617835998535,-14144.3779296875,202.3046112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4958190917969,308.28045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,35842.35546875,18000.0,0.0,0.0,0.316065639257431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8022856116294861,0.8022975921630859,-1.2014364983770063e-05,0.0,0.0003207664412911,0.0,0.0,106.13127899169922,0.0,0.0,0.0,0.555850088596344,4.0,0.0,1.0
579960,293.09912109375,297.1499938964844,293.1499938964844,0.11186995357275,-2508.430419921875,304.1451110839844,0.7325555682182312,0.175616979598999,0.1593424379825592,294.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.4677961468696594,0.050000000745058,0.0493706762790679,293.06414794921875,297.1499938964844,293.1499938964844,0.0531568191945552,-1125.3040771484375,304.1379089355469,0.6095259785652161,0.1007460430264473,0.0715214237570762,293.1595153808594,297.1499938964844,293.1499938964844,0.3657325208187103,-6765.62939453125,304.1596374511719,0.9990000128746032,0.5079723000526428,0.429274708032608,293.25738525390625,297.1499938964844,293.1499938964844,0.0043623163364827,-1636.199951171875,296.901123046875,0.4677961468696594,0.050000000745058,0.2341932356357574,291.11724853515625,291.1499938964844,256.94464111328125,255.82937622070312,278.8303527832031,293.5860595703125,291.1217956542969,1.0,0.2678219377994537,0.6831798553466797,0.6831798553466797,1.0,1.0,-1.1325602531433103,0.4563468098640442,0.6762134432792664,0.1995482444763183,0.0,0.0,0.5682832598686218,59.08438873291016,51.0,44.15651321411133,-14097.6181640625,196.3025665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4691772460937,308.28814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,35917.6484375,18000.0,0.0,0.0,0.3176710903644562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8060910701751709,0.8061031699180603,-1.2068560863554012e-05,0.0,0.0003223957901354,0.0,0.0,107.20993041992188,0.0,0.0,0.0,0.5573030114173889,4.0,0.0,1.0
580020,293.09765625,297.1499938964844,293.1499938964844,0.1127215027809143,-2523.238525390625,304.1452941894531,0.7388204336166382,0.1772054433822631,0.1606886237859726,294.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.4718306362628937,0.050000000745058,0.0492978729307651,293.0677490234375,297.1499938964844,293.1499938964844,0.0543601103127002,-1140.5802001953125,304.13995361328125,0.6168671250343323,0.1021940484642982,0.0726650357246398,293.1369934082031,297.1499938964844,293.1499938964844,0.3565524518489837,-6626.451171875,304.1711730957031,0.9990000128746032,0.5122936964035034,0.4211539924144745,293.2539978027344,297.1499938964844,293.1499938964844,0.0043261381797492,-1621.4715576171875,296.8923034667969,0.4718306362628937,0.050000000745058,0.2338478863239288,291.1514892578125,291.1499938964844,256.91607666015625,255.80523681640625,278.8018798828125,293.5431823730469,291.1533203125,1.0,0.2648995518684387,0.6828532814979553,0.6828532814979553,1.0,1.0,-1.1252939701080322,0.4531944990158081,0.6720994710922241,0.1975705921649933,0.0,0.0,0.5654804706573486,57.13567733764648,54.0,37.733924865722656,-14040.9501953125,190.26531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.478515625,308.29443359375,278.1499938964844,0.0,18000.0,313.1499938964844,36043.015625,18000.0,0.0,0.0,0.320305585861206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8019477128982544,0.8019598126411438,-1.2056452760589307e-05,0.0,0.0003250694426242,0.0,0.0,106.37673950195312,0.0,0.0,0.0,0.5559918880462646,4.0,0.0,1.0
580080,293.09765625,297.1499938964844,293.1499938964844,0.1127215027809143,-2523.238525390625,304.1452941894531,0.7388204336166382,0.1772054433822631,0.1606886237859726,294.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.4718306362628937,0.050000000745058,0.0492978729307651,293.0677490234375,297.1499938964844,293.1499938964844,0.0543601103127002,-1140.5802001953125,304.13995361328125,0.6168671250343323,0.1021940484642982,0.0726650357246398,293.1369934082031,297.1499938964844,293.1499938964844,0.3565524518489837,-6626.451171875,304.1711730957031,0.9990000128746032,0.5122936964035034,0.4211539924144745,293.2539978027344,297.1499938964844,293.1499938964844,0.0043261381797492,-1621.4715576171875,296.8923034667969,0.4718306362628937,0.050000000745058,0.2338478863239288,291.1514892578125,291.1499938964844,256.91607666015625,255.80523681640625,278.8018798828125,293.5431823730469,291.1533203125,1.0,0.2648995518684387,0.6828532814979553,0.6828532814979553,1.0,1.0,-1.1252939701080322,0.4531944990158081,0.6720994710922241,0.1975705921649933,0.0,0.0,0.5654804706573486,57.13567733764648,54.0,37.733924865722656,-14040.9501953125,190.26531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.478515625,308.29443359375,278.1499938964844,0.0,18000.0,313.1499938964844,36043.015625,18000.0,0.0,0.0,0.320305585861206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8019477128982544,0.8019598126411438,-1.2056452760589307e-05,0.0,0.0003250694426242,0.0,0.0,106.37673950195312,0.0,0.0,0.0,0.5559918880462646,4.0,0.0,1.0
580140,293.0961303710937,297.1499938964844,293.1499938964844,0.1138713136315345,-2543.827392578125,304.1449279785156,0.7427818179130554,0.1788403689861297,0.1621153354644775,294.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.4734744429588318,0.050000000745058,0.0492672063410282,293.0692443847656,297.1499938964844,293.1499938964844,0.0555689260363578,-1156.2930908203125,304.1412353515625,0.6213766932487488,0.1039619296789169,0.0737102776765823,293.1178283691406,297.1499938964844,293.1499938964844,0.3524830639362335,-6567.0869140625,304.17071533203125,0.9990000128746032,0.516521692276001,0.4176861941814422,293.2501525878906,297.1499938964844,293.1499938964844,0.0043008741922676,-1612.046142578125,296.8722839355469,0.4734744429588318,0.050000000745058,0.2337024062871933,291.1610412597656,291.1499938964844,256.8903503417969,255.7835388183593,278.78741455078125,293.51470947265625,291.1614990234375,1.0,0.2638051807880401,0.6787967085838318,0.6787967085838318,1.0,1.0,-1.123884916305542,0.4519482851028442,0.6719366908073425,0.1954194903373718,0.0,0.0,0.5632282495498657,56.319091796875,57.0,17.8186092376709,-14028.994140625,188.26480102539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5419616699219,308.32745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,36052.26953125,18000.0,0.0,0.0,0.3222417533397674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7955320477485657,0.7955440878868103,-1.1996309694950469e-05,0.0,0.0003270344168413,0.0,0.0,104.79582977294922,0.0,0.0,0.0,0.553719699382782,4.0,0.0,1.0
580200,293.0961303710937,297.1499938964844,293.1499938964844,0.1138713136315345,-2543.827392578125,304.1449279785156,0.7427818179130554,0.1788403689861297,0.1621153354644775,294.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.4734744429588318,0.050000000745058,0.0492672063410282,293.0692443847656,297.1499938964844,293.1499938964844,0.0555689260363578,-1156.2930908203125,304.1412353515625,0.6213766932487488,0.1039619296789169,0.0737102776765823,293.1178283691406,297.1499938964844,293.1499938964844,0.3524830639362335,-6567.0869140625,304.17071533203125,0.9990000128746032,0.516521692276001,0.4176861941814422,293.2501525878906,297.1499938964844,293.1499938964844,0.0043008741922676,-1612.046142578125,296.8722839355469,0.4734744429588318,0.050000000745058,0.2337024062871933,291.1610412597656,291.1499938964844,256.8903503417969,255.7835388183593,278.78741455078125,293.51470947265625,291.1614990234375,1.0,0.2638051807880401,0.6787967085838318,0.6787967085838318,1.0,1.0,-1.123884916305542,0.4519482851028442,0.6719366908073425,0.1954194903373718,0.0,0.0,0.5632282495498657,56.319091796875,57.0,17.8186092376709,-14028.994140625,188.26480102539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5419616699219,308.32745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,36052.26953125,18000.0,0.0,0.0,0.3222417533397674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7955320477485657,0.7955440878868103,-1.1996309694950469e-05,0.0,0.0003270344168413,0.0,0.0,104.79582977294922,0.0,0.0,0.0,0.553719699382782,4.0,0.0,1.0
580260,293.0946044921875,297.1499938964844,293.1499938964844,0.114866517484188,-2561.19873046875,304.1449890136719,0.7450920343399048,0.1805105954408645,0.1636049598455429,294.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18585205078125,0.4736133217811584,0.050000000745058,0.0492645874619483,293.0664367675781,297.1499938964844,293.1499938964844,0.0574316345155239,-1180.6109619140625,304.1410217285156,0.6260756850242615,0.1065702885389328,0.0754386261105537,293.1069641113281,297.1499938964844,293.1499938964844,0.3508672714233398,-6544.8974609375,304.1664428710937,0.9990000128746032,0.5195556282997131,0.4173892140388489,293.2460632324219,297.1499938964844,293.1499938964844,0.0042780702933669,-1602.2127685546875,296.8651733398437,0.4736133217811584,0.050000000745058,0.2336899936199188,291.19000244140625,291.1499938964844,256.8672180175781,255.7640686035156,278.9161376953125,293.49951171875,291.19366455078125,1.0,0.2641915380954742,0.6622902154922485,0.6622902154922485,1.0,1.0,-1.1273709535598757,0.4489316046237945,0.6784393787384033,0.1897766143083572,0.0,0.0,0.5564026832580566,56.26634979248047,60.0,39.44953536987305,-13986.5400390625,189.25474548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6432800292969,308.3778686523437,278.1499938964844,0.0,18000.0,313.1499938964844,36139.12890625,18000.0,0.0,0.0,0.3234705626964569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7833251357078552,0.7833369970321655,-1.1898916454811117e-05,0.0,0.0003282814868725,0.0,0.0,101.94783020019533,0.0,0.0,0.0,0.549282968044281,4.0,0.0,1.0
580320,293.0946044921875,297.1499938964844,293.1499938964844,0.114866517484188,-2561.19873046875,304.1449890136719,0.7450920343399048,0.1805105954408645,0.1636049598455429,294.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18585205078125,0.4736133217811584,0.050000000745058,0.0492645874619483,293.0664367675781,297.1499938964844,293.1499938964844,0.0574316345155239,-1180.6109619140625,304.1410217285156,0.6260756850242615,0.1065702885389328,0.0754386261105537,293.1069641113281,297.1499938964844,293.1499938964844,0.3508672714233398,-6544.8974609375,304.1664428710937,0.9990000128746032,0.5195556282997131,0.4173892140388489,293.2460632324219,297.1499938964844,293.1499938964844,0.0042780702933669,-1602.2127685546875,296.8651733398437,0.4736133217811584,0.050000000745058,0.2336899936199188,291.19000244140625,291.1499938964844,256.8672180175781,255.7640686035156,278.9161376953125,293.49951171875,291.19366455078125,1.0,0.2641915380954742,0.6622902154922485,0.6622902154922485,1.0,1.0,-1.1273709535598757,0.4489316046237945,0.6784393787384033,0.1897766143083572,0.0,0.0,0.5564026832580566,56.26634979248047,60.0,39.44953536987305,-13986.5400390625,189.25474548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6432800292969,308.3778686523437,278.1499938964844,0.0,18000.0,313.1499938964844,36139.12890625,18000.0,0.0,0.0,0.3234705626964569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7833251357078552,0.7833369970321655,-1.1898916454811117e-05,0.0,0.0003282814868725,0.0,0.0,101.94783020019533,0.0,0.0,0.0,0.549282968044281,4.0,0.0,1.0
580380,293.09326171875,297.1499938964844,293.1499938964844,0.1160674318671226,-2582.5634765625,304.1446228027344,0.7459607124328613,0.1821906864643097,0.1651302576065063,294.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.203857421875,0.4725098013877868,0.050000000745058,0.0492852553725242,293.06317138671875,297.1499938964844,293.1499938964844,0.0596269145607948,-1209.7725830078125,304.1403503417969,0.6299659609794617,0.1093512624502182,0.0773792117834091,293.1026916503906,297.1499938964844,293.1499938964844,0.3524264991283417,-6571.24755859375,304.15826416015625,0.9990000128746032,0.5215233564376831,0.4197317659854889,293.2420654296875,297.1499938964844,293.1499938964844,0.0042582531459629,-1594.5262451171875,296.8509826660156,0.4725098013877868,0.050000000745058,0.2337880283594131,291.2040710449219,291.1499938964844,256.8464660644531,255.74661254882807,278.9994506835937,293.49676513671875,291.2038269042969,1.0,0.2657545208930969,0.6517199873924255,0.6517199873924255,1.0,1.0,-1.1344835758209229,0.448950707912445,0.6855328679084778,0.1859246045351028,0.0,0.0,0.5478343367576599,56.84439468383789,63.0,14.526832580566406,-13945.6923828125,192.6042938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7789611816406,308.396484375,278.1499938964844,0.0,18000.0,313.1499938964844,36185.18359375,18000.0,0.0,0.0,0.3238773345947265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7601284384727478,0.7601401209831238,-1.1691919098666403e-05,0.0,0.0003286943247076,0.0,0.0,96.51393127441406,0.0,0.0,0.0,0.54120272397995,4.0,0.0,1.0
580440,293.09326171875,297.1499938964844,293.1499938964844,0.1160674318671226,-2582.5634765625,304.1446228027344,0.7459607124328613,0.1821906864643097,0.1651302576065063,294.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.203857421875,0.4725098013877868,0.050000000745058,0.0492852553725242,293.06317138671875,297.1499938964844,293.1499938964844,0.0596269145607948,-1209.7725830078125,304.1403503417969,0.6299659609794617,0.1093512624502182,0.0773792117834091,293.1026916503906,297.1499938964844,293.1499938964844,0.3524264991283417,-6571.24755859375,304.15826416015625,0.9990000128746032,0.5215233564376831,0.4197317659854889,293.2420654296875,297.1499938964844,293.1499938964844,0.0042582531459629,-1594.5262451171875,296.8509826660156,0.4725098013877868,0.050000000745058,0.2337880283594131,291.2040710449219,291.1499938964844,256.8464660644531,255.74661254882807,278.9994506835937,293.49676513671875,291.2038269042969,1.0,0.2657545208930969,0.6517199873924255,0.6517199873924255,1.0,1.0,-1.1344835758209229,0.448950707912445,0.6855328679084778,0.1859246045351028,0.0,0.0,0.5478343367576599,56.84439468383789,63.0,14.526832580566406,-13945.6923828125,192.6042938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7789611816406,308.396484375,278.1499938964844,0.0,18000.0,313.1499938964844,36185.18359375,18000.0,0.0,0.0,0.3238773345947265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7601284384727478,0.7601401209831238,-1.1691919098666403e-05,0.0,0.0003286943247076,0.0,0.0,96.51393127441406,0.0,0.0,0.0,0.54120272397995,4.0,0.0,1.0
580500,293.0926208496094,297.1499938964844,293.1499938964844,0.1167709156870842,-2595.234619140625,304.14434814453125,0.7459408044815063,0.1830312460660934,0.1659010946750641,294.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.201904296875,0.4715549349784851,0.050000000745058,0.0493029467761516,293.0616149902344,297.1499938964844,293.1499938964844,0.0608014278113842,-1225.5841064453125,304.1399841308594,0.6315475106239319,0.1107580214738845,0.078372374176979,293.1026611328125,297.1499938964844,293.1499938964844,0.3543462455272674,-6601.65234375,304.1532592773437,0.9990000128746032,0.5221316814422607,0.4217266738414764,293.2400817871094,297.1499938964844,293.1499938964844,0.0042515988461673,-1592.3927001953125,296.8386535644531,0.4715549349784851,0.050000000745058,0.2338719516992569,291.2010803222656,291.1499938964844,256.8369140625,255.73858642578125,279.0285949707031,293.4993591308594,291.2000732421875,1.0,0.2668973505496979,0.6478654146194458,0.6478654146194458,1.0,1.0,-1.139116644859314,0.4498363137245178,0.6892802715301514,0.1845370829105377,0.0,0.0,0.5447114109992981,57.3326530456543,63.0,1.4375648498535156,-13949.2236328125,195.01980590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8513488769531,308.41339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,36160.99609375,18000.0,0.0,0.0,0.3238223791122436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7508512139320374,0.7508628368377686,-1.1601326150412206e-05,0.0,0.0003286385617684,0.0,0.0,94.3370590209961,0.0,0.0,0.0,0.5379205346107483,4.0,0.0,1.0
580560,293.0920715332031,297.1499938964844,293.1499938964844,0.117509588599205,-2608.565673828125,304.1440124511719,0.7456659078598022,0.1838702261447906,0.1666752249002456,294.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964416503906,0.4703558087348938,0.050000000745058,0.0493248924612998,293.06011962890625,297.1499938964844,293.1499938964844,0.0619983822107315,-1241.8052978515625,304.1396179199219,0.6329079270362854,0.1121684610843658,0.0793726965785026,293.1038513183594,297.1499938964844,293.1499938964844,0.3568572998046875,-6640.806640625,304.1481018066406,0.9990000128746032,0.5224975347518921,0.4241881072521209,293.2381896972656,297.1499938964844,293.1499938964844,0.0042461333796381,-1590.85595703125,296.82476806640625,0.4703558087348938,0.050000000745058,0.2339760512113571,291.19500732421875,291.1499938964844,256.82781982421875,255.73097229003903,279.0515441894531,293.50421142578125,291.19342041015625,1.0,0.268244594335556,0.6446895599365234,0.6446895599365234,1.0,1.0,-1.1443514823913574,0.4511893093585968,0.693162202835083,0.1834545284509658,0.0,0.0,0.5423116087913513,57.936370849609375,66.0,-9.195269584655762,-13966.7431640625,197.869369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9207763671875,308.43267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,36131.1640625,18000.0,0.0,0.0,0.3236548006534576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7434402108192444,0.743451714515686,-1.1527332389960064e-05,0.0,0.0003284684789832,0.0,0.0,92.60821533203124,0.0,0.0,0.0,0.5352901816368103,4.0,0.0,1.0
580620,293.091064453125,297.1499938964844,293.1499938964844,0.1190592795610427,-2636.552490234375,304.1434326171875,0.744484543800354,0.185537964105606,0.1682265400886535,294.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.4672704041004181,0.050000000745058,0.0493798516690731,293.05743408203125,297.1499938964844,293.1499938964844,0.0644307807087898,-1275.0699462890625,304.1390380859375,0.635050356388092,0.1149891689419746,0.0813841894268989,293.1095275878906,297.1499938964844,293.1499938964844,0.3633719682693481,-6740.81787109375,304.1379089355469,0.9990000128746032,0.5225265026092529,0.4302901029586792,293.2344970703125,297.1499938964844,293.1499938964844,0.0042379149235785,-1589.0992431640625,296.7939758300781,0.4672704041004181,0.050000000745058,0.2342367619276046,291.176513671875,291.1499938964844,256.81103515625,255.71690368652344,279.0840759277344,293.5199584960937,291.1742858886719,1.0,0.2714570760726928,0.6398441195487976,0.6398441195487976,1.0,1.0,-1.1563297510147097,0.4550124108791351,0.7013173699378967,0.1821025609970092,0.0,0.0,0.5399487018585205,59.44550323486328,69.0,-23.49893569946289,-14038.0732421875,204.7208709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0372009277344,308.4712219238281,278.1499938964844,0.0,18000.0,313.1499938964844,36064.0390625,18000.0,0.0,0.0,0.3231623768806457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346124053001404,0.7346238493919373,-1.143291865446372e-05,0.0,0.0003279687371104,0.0,0.0,90.53166198730467,0.0,0.0,0.0,0.5321356654167175,4.0,0.0,1.0
580680,293.091064453125,297.1499938964844,293.1499938964844,0.1190592795610427,-2636.552490234375,304.1434326171875,0.744484543800354,0.185537964105606,0.1682265400886535,294.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.4672704041004181,0.050000000745058,0.0493798516690731,293.05743408203125,297.1499938964844,293.1499938964844,0.0644307807087898,-1275.0699462890625,304.1390380859375,0.635050356388092,0.1149891689419746,0.0813841894268989,293.1095275878906,297.1499938964844,293.1499938964844,0.3633719682693481,-6740.81787109375,304.1379089355469,0.9990000128746032,0.5225265026092529,0.4302901029586792,293.2344970703125,297.1499938964844,293.1499938964844,0.0042379149235785,-1589.0992431640625,296.7939758300781,0.4672704041004181,0.050000000745058,0.2342367619276046,291.176513671875,291.1499938964844,256.81103515625,255.71690368652344,279.0840759277344,293.5199584960937,291.1742858886719,1.0,0.2714570760726928,0.6398441195487976,0.6398441195487976,1.0,1.0,-1.1563297510147097,0.4550124108791351,0.7013173699378967,0.1821025609970092,0.0,0.0,0.5399487018585205,59.44550323486328,69.0,-23.49893569946289,-14038.0732421875,204.7208709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0372009277344,308.4712219238281,278.1499938964844,0.0,18000.0,313.1499938964844,36064.0390625,18000.0,0.0,0.0,0.3231623768806457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346124053001404,0.7346238493919373,-1.143291865446372e-05,0.0,0.0003279687371104,0.0,0.0,90.53166198730467,0.0,0.0,0.0,0.5321356654167175,4.0,0.0,1.0
580740,293.0903015136719,297.1499938964844,293.1499938964844,0.1206471771001815,-2665.168212890625,304.1429748535156,0.742660403251648,0.1871853619813919,0.1697730869054794,294.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.4632992446422577,0.050000000745058,0.049447126686573,293.05450439453125,297.1499938964844,293.1499938964844,0.0669088289141655,-1309.3177490234375,304.1385498046875,0.6366407871246338,0.1179257109761238,0.0834330394864082,293.1192932128906,297.1499938964844,293.1499938964844,0.371428906917572,-6862.6044921875,304.1285400390625,0.9990000128746032,0.521577775478363,0.4376439452171325,293.2310791015625,297.1499938964844,293.1499938964844,0.0042320215143263,-1588.339599609375,296.7618713378906,0.4632992446422577,0.050000000745058,0.2345558851957321,291.15478515625,291.1499938964844,256.7958679199219,255.70420837402344,279.1049499511719,293.5427551269531,291.15252685546875,1.0,0.2752281725406647,0.636452853679657,0.636452853679657,1.0,1.0,-1.1699347496032717,0.4599729478359222,0.7099618315696716,0.1817620992660522,0.0,0.0,0.5407609343528748,61.293922424316406,72.0,-28.96421813964844,-14149.8671875,212.9127960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10772705078125,308.5006408691406,278.1499938964844,0.0,18000.0,313.1499938964844,35996.50390625,18000.0,0.0,0.0,0.3227506577968597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7339869737625122,0.7339984178543091,-1.1412067578930872e-05,0.0,0.0003275508934166,0.0,0.0,90.29136657714844,0.0,0.0,0.0,0.5318357944488525,4.0,0.0,1.0
