time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580800,293.0903015136719,297.1499938964844,293.1499938964844,0.1206471771001815,-2665.168212890625,304.1429748535156,0.742660403251648,0.1871853619813919,0.1697730869054794,294.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.4632992446422577,0.050000000745058,0.049447126686573,293.05450439453125,297.1499938964844,293.1499938964844,0.0669088289141655,-1309.3177490234375,304.1385498046875,0.6366407871246338,0.1179257109761238,0.0834330394864082,293.1192932128906,297.1499938964844,293.1499938964844,0.371428906917572,-6862.6044921875,304.1285400390625,0.9990000128746032,0.521577775478363,0.4376439452171325,293.2310791015625,297.1499938964844,293.1499938964844,0.0042320215143263,-1588.339599609375,296.7618713378906,0.4632992446422577,0.050000000745058,0.2345558851957321,291.15478515625,291.1499938964844,256.7958679199219,255.70420837402344,279.1049499511719,293.5427551269531,291.15252685546875,1.0,0.2752281725406647,0.636452853679657,0.636452853679657,1.0,1.0,-1.1699347496032717,0.4599729478359222,0.7099618315696716,0.1817620992660522,0.0,0.0,0.5407609343528748,61.293922424316406,72.0,-28.96421813964844,-14149.8671875,212.9127960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10772705078125,308.5006408691406,278.1499938964844,0.0,18000.0,313.1499938964844,35996.50390625,18000.0,0.0,0.0,0.3227506577968597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7339869737625122,0.7339984178543091,-1.1412067578930872e-05,0.0,0.0003275508934166,0.0,0.0,90.29136657714844,0.0,0.0,0.0,0.5318357944488525,4.0,0.0,1.0
580860,293.08990478515625,297.1499938964844,293.1499938964844,0.1217832416296005,-2685.575927734375,304.14276123046875,0.7411067485809326,0.1883502304553985,0.1708731651306152,294.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.4600666463375091,0.050000000745058,0.0495008900761604,293.04998779296875,297.1499938964844,293.1499938964844,0.068986140191555,-1338.2857666015625,304.1377868652344,0.6381818056106567,0.120554894208908,0.0851832777261734,293.1300354003906,297.1499938964844,293.1499938964844,0.3778488934040069,-6958.53662109375,304.1227111816406,0.9990000128746032,0.5200030207633972,0.4434332549571991,293.228759765625,297.1499938964844,293.1499938964844,0.0042285621166229,-1588.0546875,296.7392578125,0.4600666463375091,0.050000000745058,0.2348109036684036,291.13934326171875,291.1499938964844,256.7858581542969,255.69583129882807,279.1155700683594,293.5628356933594,291.1371765136719,1.0,0.2782052457332611,0.6346805691719055,0.6346805691719055,1.0,1.0,-1.1806749105453491,0.4641323983669281,0.7165425419807434,0.1821640282869339,0.0,0.0,0.5431087017059326,62.77827453613281,72.0,-29.65898323059082,-14249.744140625,219.54248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123779296875,308.5098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,35951.81640625,18000.0,0.0,0.0,0.3226819932460785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738165020942688,0.7381764650344849,-1.1439312402217183e-05,0.0,0.0003274811897426,0.0,0.0,91.15255737304688,0.0,0.0,0.0,0.5332392454147339,4.0,0.0,1.0
580920,293.0897827148437,297.1499938964844,293.1499938964844,0.1222301796078682,-2693.5888671875,304.1427001953125,0.7404540777206421,0.1888068467378616,0.1713054180145263,294.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.4587658941745758,0.050000000745058,0.0495231635868549,293.0477600097656,297.1499938964844,293.1499938964844,0.0699044540524482,-1351.1597900390625,304.1373596191406,0.6389552354812622,0.1217066049575805,0.0859662070870399,293.1350402832031,297.1499938964844,293.1499938964844,0.3805009126663208,-6997.92236328125,304.1206359863281,0.9990000128746032,0.5191730856895447,0.4458100199699402,293.22784423828125,297.1499938964844,293.1499938964844,0.0042273513972759,-1587.989501953125,296.7304992675781,0.4587658941745758,0.050000000745058,0.2349165678024292,291.13336181640625,291.1499938964844,256.7820739746094,255.6926727294922,279.1191711425781,293.572021484375,291.1312561035156,1.0,0.2794356346130371,0.6341214776039124,0.6341214776039124,1.0,1.0,-1.1851396560668943,0.4659071862697601,0.719232439994812,0.1824841499328613,0.0,0.0,0.544425904750824,63.39566421508789,60.0,-29.522066116333008,-14293.072265625,222.3286895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1216735839844,308.5101928710937,278.1499938964844,0.0,18000.0,313.1499938964844,35934.69140625,18000.0,0.0,0.0,0.3227336406707763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.740833044052124,0.7408444881439209,-1.1459401321189944e-05,0.0,0.0003275336057413,0.0,0.0,91.7231216430664,0.0,0.0,0.0,0.5341523885726929,4.0,0.0,1.0
580980,293.08917236328125,297.1499938964844,293.1499938964844,0.1235667020082473,-2717.232666015625,304.1429138183594,0.7441688179969788,0.1904554814100265,0.1727421730756759,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.4606175422668457,0.050000000745058,0.0494915172457695,293.04034423828125,297.1499938964844,293.1499938964844,0.0731286108493805,-1396.48193359375,304.13623046875,0.6473407745361328,0.1258079409599304,0.0888243094086647,293.146728515625,297.1499938964844,293.1499938964844,0.3780547380447387,-6955.52392578125,304.1351013183594,0.9990000128746032,0.5171529650688171,0.4424348771572113,293.2245483398437,297.1499938964844,293.1499938964844,0.0042131338268518,-1583.2144775390625,296.708984375,0.4606175422668457,0.050000000745058,0.2347664535045623,291.126953125,291.1499938964844,256.7693786621094,255.68209838867188,279.13189697265625,293.59112548828125,291.1285095214844,1.0,0.2780394554138183,0.6330103874206543,0.6330103874206543,1.0,1.0,-1.1860343217849731,0.4660288095474243,0.7200055122375488,0.1814191788434982,0.0,0.0,0.5483736395835876,62.589500427246094,48.0,-2.525710344314575,-14344.283203125,221.0114898681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0929870605469,308.5335388183594,278.1499938964844,0.0,18000.0,313.1499938964844,35914.98828125,18000.0,0.0,0.0,0.3231860995292663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7521111965179443,0.7521227598190308,-1.1557192010513972e-05,0.0,0.0003279928059782,0.0,0.0,94.2462158203125,0.0,0.0,0.0,0.538006603717804,4.0,0.0,1.0
581040,293.08917236328125,297.1499938964844,293.1499938964844,0.1235667020082473,-2717.232666015625,304.1429138183594,0.7441688179969788,0.1904554814100265,0.1727421730756759,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.4606175422668457,0.050000000745058,0.0494915172457695,293.04034423828125,297.1499938964844,293.1499938964844,0.0731286108493805,-1396.48193359375,304.13623046875,0.6473407745361328,0.1258079409599304,0.0888243094086647,293.146728515625,297.1499938964844,293.1499938964844,0.3780547380447387,-6955.52392578125,304.1351013183594,0.9990000128746032,0.5171529650688171,0.4424348771572113,293.2245483398437,297.1499938964844,293.1499938964844,0.0042131338268518,-1583.2144775390625,296.708984375,0.4606175422668457,0.050000000745058,0.2347664535045623,291.126953125,291.1499938964844,256.7693786621094,255.68209838867188,279.13189697265625,293.59112548828125,291.1285095214844,1.0,0.2780394554138183,0.6330103874206543,0.6330103874206543,1.0,1.0,-1.1860343217849731,0.4660288095474243,0.7200055122375488,0.1814191788434982,0.0,0.0,0.5483736395835876,62.589500427246094,48.0,-2.525710344314575,-14344.283203125,221.0114898681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0929870605469,308.5335388183594,278.1499938964844,0.0,18000.0,313.1499938964844,35914.98828125,18000.0,0.0,0.0,0.3231860995292663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7521111965179443,0.7521227598190308,-1.1557192010513972e-05,0.0,0.0003279928059782,0.0,0.0,94.2462158203125,0.0,0.0,0.0,0.538006603717804,4.0,0.0,1.0
581100,293.0888061523437,297.1499938964844,293.1499938964844,0.1240855529904365,-2726.164306640625,304.1432800292969,0.7481369376182556,0.1912986785173416,0.1734435558319091,294.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.4637491405010223,0.050000000745058,0.0494396276772022,293.0387878417969,297.1499938964844,293.1499938964844,0.0744592621922493,-1415.1480712890625,304.1363220214844,0.6531228423118591,0.1275050193071365,0.0900822952389717,293.1451416015625,297.1499938964844,293.1499938964844,0.3724938333034515,-6868.89013671875,304.14794921875,0.9990000128746032,0.5175003409385681,0.4368383884429931,293.2227783203125,297.1499938964844,293.1499938964844,0.0042007379233837,-1578.1837158203125,296.7064514160156,0.4637491405010223,0.050000000745058,0.2345203012228012,291.1368713378906,291.1499938964844,256.7633972167969,255.6770935058593,279.1350402832031,293.5863037109375,291.13934326171875,1.0,0.2757056355476379,0.6325054168701172,0.6325054168701172,1.0,1.0,-1.181313395500183,0.4638848304748535,0.7174285054206848,0.1799400299787521,0.0,0.0,0.548277735710144,61.203704833984375,48.0,14.138015747070312,-14316.171875,216.5966033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080322265625,308.542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,35958.19140625,18000.0,0.0,0.0,0.3234408497810364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7541881203651428,0.7541996836662292,-1.1585960237425752e-05,0.0,0.0003282513353042,0.0,0.0,94.78885650634766,0.0,0.0,0.0,0.5387527346611023,4.0,0.0,1.0
581160,293.08837890625,297.1499938964844,293.1499938964844,0.1245637238025665,-2734.319091796875,304.14361572265625,0.7533738017082214,0.1921553462743759,0.1741390973329544,294.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.4678541719913482,0.050000000745058,0.0493695251643657,293.0393981933594,297.1499938964844,293.1499938964844,0.0754807889461517,-1429.419921875,304.136962890625,0.6595160365104675,0.1287961304187774,0.0910807773470878,293.13775634765625,297.1499938964844,293.1499938964844,0.3646902441978454,-6748.7255859375,304.1625061035156,0.9990000128746032,0.5190062522888184,0.4291609227657318,293.2209777832031,297.1499938964844,293.1499938964844,0.0041864262893795,-1572.2781982421875,296.7063293457031,0.4678541719913482,0.050000000745058,0.2341877818107605,291.150146484375,291.1499938964844,256.757568359375,255.6722412109375,279.1363220214844,293.5712585449219,291.1531677246094,1.0,0.2724311649799347,0.6319248080253601,0.6319248080253601,1.0,1.0,-1.1736502647399902,0.4604502022266388,0.7132000923156738,0.1778552532196045,0.0,0.0,0.54695063829422,59.31736373901367,51.0,26.98441696166992,-14254.5712890625,210.2221527099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782775878906,308.5531311035156,278.1499938964844,0.0,18000.0,313.1499938964844,36009.82421875,18000.0,0.0,0.0,0.3236045837402344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7529445886611938,0.752956211566925,-1.1586255823203828e-05,0.0,0.0003284175181761,0.0,0.0,94.58332061767578,0.0,0.0,0.0,0.5383672118186951,4.0,0.0,1.0
581220,293.087646484375,297.1499938964844,293.1499938964844,0.1256388127803802,-2752.85791015625,304.1439208984375,0.7603239417076111,0.1938646584749221,0.1756025999784469,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.472020149230957,0.050000000745058,0.0492942407727241,293.0453796386719,297.1499938964844,293.1499938964844,0.0767387449741363,-1446.8824462890625,304.13922119140625,0.6671659350395203,0.1303879469633102,0.0923279747366905,293.1142883300781,297.1499938964844,293.1499938964844,0.3555640578269958,-6610.88916015625,304.17303466796875,0.9990000128746032,0.5240688920021057,0.4207577109336853,293.2172241210937,297.1499938964844,293.1499938964844,0.0041638789698481,-1563.0052490234375,296.70489501953125,0.472020149230957,0.050000000745058,0.2338306456804275,291.17236328125,291.1499938964844,256.74639892578125,255.66290283203125,279.13482666015625,293.5359191894531,291.173095703125,1.0,0.2694317996501922,0.6303132176399231,0.6303132176399231,1.0,1.0,-1.166292667388916,0.4568073153495788,0.7094853520393372,0.1750620454549789,0.0,0.0,0.5422044992446899,57.2965202331543,54.0,22.20295524597168,-14160.9443359375,203.75596618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1099853515625,308.5533142089844,278.1499938964844,0.0,18000.0,313.1499938964844,36088.78515625,18000.0,0.0,0.0,0.3235234022140503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7426021695137024,0.742613673210144,-1.151018568634754e-05,0.0,0.0003283351252321,0.0,0.0,92.35480499267578,0.0,0.0,0.0,0.5348848700523376,4.0,0.0,1.0
581280,293.087646484375,297.1499938964844,293.1499938964844,0.1256388127803802,-2752.85791015625,304.1439208984375,0.7603239417076111,0.1938646584749221,0.1756025999784469,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.472020149230957,0.050000000745058,0.0492942407727241,293.0453796386719,297.1499938964844,293.1499938964844,0.0767387449741363,-1446.8824462890625,304.13922119140625,0.6671659350395203,0.1303879469633102,0.0923279747366905,293.1142883300781,297.1499938964844,293.1499938964844,0.3555640578269958,-6610.88916015625,304.17303466796875,0.9990000128746032,0.5240688920021057,0.4207577109336853,293.2172241210937,297.1499938964844,293.1499938964844,0.0041638789698481,-1563.0052490234375,296.70489501953125,0.472020149230957,0.050000000745058,0.2338306456804275,291.17236328125,291.1499938964844,256.74639892578125,255.66290283203125,279.13482666015625,293.5359191894531,291.173095703125,1.0,0.2694317996501922,0.6303132176399231,0.6303132176399231,1.0,1.0,-1.166292667388916,0.4568073153495788,0.7094853520393372,0.1750620454549789,0.0,0.0,0.5422044992446899,57.2965202331543,54.0,22.20295524597168,-14160.9443359375,203.75596618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1099853515625,308.5533142089844,278.1499938964844,0.0,18000.0,313.1499938964844,36088.78515625,18000.0,0.0,0.0,0.3235234022140503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7426021695137024,0.742613673210144,-1.151018568634754e-05,0.0,0.0003283351252321,0.0,0.0,92.35480499267578,0.0,0.0,0.0,0.5348848700523376,4.0,0.0,1.0
581340,293.0870056152344,297.1499938964844,293.1499938964844,0.1269659548997879,-2776.1845703125,304.14373779296875,0.7647426724433899,0.1955776810646057,0.1771054416894912,294.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.4737979769706726,0.050000000745058,0.0492609776556491,293.04742431640625,297.1499938964844,293.1499938964844,0.0782062709331512,-1467.7186279296875,304.14031982421875,0.6726328730583191,0.1326107680797577,0.0936571285128593,293.09588623046875,297.1499938964844,293.1499938964844,0.351421594619751,-6550.7353515625,304.1720886230469,0.9990000128746032,0.5287229418754578,0.4169923365116119,293.2132568359375,297.1499938964844,293.1499938964844,0.0041507058776915,-1558.2589111328125,296.69342041015625,0.4737979769706726,0.050000000745058,0.2336728721857071,291.1737365722656,291.1499938964844,256.7355651855469,255.6538848876953,279.1353759765625,293.5146789550781,291.17340087890625,1.0,0.2682872414588928,0.6288659572601318,0.6288659572601318,1.0,1.0,-1.1649407148361206,0.4557297825813293,0.7092108726501465,0.1737168282270431,0.0,0.0,0.5388380885124207,56.4257698059082,57.0,4.903487682342529,-14121.3125,201.58648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16534423828125,308.5618896484375,278.1499938964844,0.0,18000.0,313.1499938964844,36075.30078125,18000.0,0.0,0.0,0.3230210542678833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7329989075660706,0.7330103516578674,-1.1421085218898952e-05,0.0,0.000327825313434,0.0,0.0,90.1911392211914,0.0,0.0,0.0,0.5315511226654053,4.0,0.0,1.0
581400,293.0870056152344,297.1499938964844,293.1499938964844,0.1269659548997879,-2776.1845703125,304.14373779296875,0.7647426724433899,0.1955776810646057,0.1771054416894912,294.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.4737979769706726,0.050000000745058,0.0492609776556491,293.04742431640625,297.1499938964844,293.1499938964844,0.0782062709331512,-1467.7186279296875,304.14031982421875,0.6726328730583191,0.1326107680797577,0.0936571285128593,293.09588623046875,297.1499938964844,293.1499938964844,0.351421594619751,-6550.7353515625,304.1720886230469,0.9990000128746032,0.5287229418754578,0.4169923365116119,293.2132568359375,297.1499938964844,293.1499938964844,0.0041507058776915,-1558.2589111328125,296.69342041015625,0.4737979769706726,0.050000000745058,0.2336728721857071,291.1737365722656,291.1499938964844,256.7355651855469,255.6538848876953,279.1353759765625,293.5146789550781,291.17340087890625,1.0,0.2682872414588928,0.6288659572601318,0.6288659572601318,1.0,1.0,-1.1649407148361206,0.4557297825813293,0.7092108726501465,0.1737168282270431,0.0,0.0,0.5388380885124207,56.4257698059082,57.0,4.903487682342529,-14121.3125,201.58648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16534423828125,308.5618896484375,278.1499938964844,0.0,18000.0,313.1499938964844,36075.30078125,18000.0,0.0,0.0,0.3230210542678833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7329989075660706,0.7330103516578674,-1.1421085218898952e-05,0.0,0.000327825313434,0.0,0.0,90.1911392211914,0.0,0.0,0.0,0.5315511226654053,4.0,0.0,1.0
581460,293.0863952636719,297.1499938964844,293.1499938964844,0.1284244209527969,-2801.923828125,304.1434020996094,0.7672712206840515,0.1972964107990265,0.1786414831876754,294.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.4740427434444427,0.050000000745058,0.0492563359439373,293.046630859375,297.1499938964844,293.1499938964844,0.0803105384111404,-1497.9598388671875,304.1400146484375,0.6776580214500427,0.1353690475225448,0.0955299437046051,293.0850830078125,297.1499938964844,293.1499938964844,0.3507168591022491,-6543.31982421875,304.1658020019531,0.9990000128746032,0.5322984457015991,0.4164659380912781,293.2091369628906,297.1499938964844,293.1499938964844,0.0041431183926761,-1556.02490234375,296.6784973144531,0.4740427434444427,0.050000000745058,0.2336508482694625,291.1661071777344,291.1499938964844,256.7248840332031,255.6449432373047,279.1375427246094,293.507568359375,291.1648864746094,1.0,0.2686405479907989,0.627720296382904,0.627720296382904,1.0,1.0,-1.16836678981781,0.4567451477050781,0.7116216421127319,0.1736654043197631,0.0,0.0,0.5371155142784119,56.34915542602539,60.0,-8.96084213256836,-14131.9873046875,202.55810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2162780761719,308.5715637207031,278.1499938964844,0.0,18000.0,313.1499938964844,36043.234375,18000.0,0.0,0.0,0.3223423957824707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7270811200141907,0.7270925045013428,-1.1361365068296436e-05,0.0,0.0003271365421824,0.0,0.0,88.84117126464844,0.0,0.0,0.0,0.5294714570045471,4.0,0.0,1.0
581520,293.0863952636719,297.1499938964844,293.1499938964844,0.1284244209527969,-2801.923828125,304.1434020996094,0.7672712206840515,0.1972964107990265,0.1786414831876754,294.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.4740427434444427,0.050000000745058,0.0492563359439373,293.046630859375,297.1499938964844,293.1499938964844,0.0803105384111404,-1497.9598388671875,304.1400146484375,0.6776580214500427,0.1353690475225448,0.0955299437046051,293.0850830078125,297.1499938964844,293.1499938964844,0.3507168591022491,-6543.31982421875,304.1658020019531,0.9990000128746032,0.5322984457015991,0.4164659380912781,293.2091369628906,297.1499938964844,293.1499938964844,0.0041431183926761,-1556.02490234375,296.6784973144531,0.4740427434444427,0.050000000745058,0.2336508482694625,291.1661071777344,291.1499938964844,256.7248840332031,255.6449432373047,279.1375427246094,293.507568359375,291.1648864746094,1.0,0.2686405479907989,0.627720296382904,0.627720296382904,1.0,1.0,-1.16836678981781,0.4567451477050781,0.7116216421127319,0.1736654043197631,0.0,0.0,0.5371155142784119,56.34915542602539,60.0,-8.96084213256836,-14131.9873046875,202.55810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2162780761719,308.5715637207031,278.1499938964844,0.0,18000.0,313.1499938964844,36043.234375,18000.0,0.0,0.0,0.3223423957824707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7270811200141907,0.7270925045013428,-1.1361365068296436e-05,0.0,0.0003271365421824,0.0,0.0,88.84117126464844,0.0,0.0,0.0,0.5294714570045471,4.0,0.0,1.0
581580,293.0859069824219,297.1499938964844,293.1499938964844,0.1299716681241989,-2829.248291015625,304.1430053710937,0.7681863307952881,0.1990072131156921,0.1801962256431579,294.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.4730461239814758,0.050000000745058,0.0492750704288482,293.0456237792969,297.1499938964844,293.1499938964844,0.082568883895874,-1530.6239013671875,304.1395874023437,0.6813814043998718,0.1381926983594894,0.0975120440125465,293.0805358886719,297.1499938964844,293.1499938964844,0.3528867065906524,-6579.28955078125,304.1568908691406,0.9990000128746032,0.5348750352859497,0.4185966849327087,293.205078125,297.1499938964844,293.1499938964844,0.0041397516615688,-1555.6373291015625,296.6613464355469,0.4730461239814758,0.050000000745058,0.2337397187948227,291.15240478515625,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.5124206542969,291.1508483886719,1.0,0.2701696455478668,0.6268960237503052,0.6268960237503052,1.0,1.0,-1.1752976179122925,0.4593371748924255,0.7159603834152222,0.1746285110712051,0.0,0.0,0.5376747846603394,56.91627502441406,63.0,-17.597929000854492,-14186.333984375,205.9781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24273681640625,308.5760803222656,278.1499938964844,0.0,18000.0,313.1499938964844,35997.8671875,18000.0,0.0,0.0,0.321749746799469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7265286445617676,0.7265400290489197,-1.134622834797483e-05,0.0,0.0003265350824221,0.0,0.0,88.65278625488281,0.0,0.0,0.0,0.5292320251464844,4.0,0.0,1.0
581640,293.0859069824219,297.1499938964844,293.1499938964844,0.1299716681241989,-2829.248291015625,304.1430053710937,0.7681863307952881,0.1990072131156921,0.1801962256431579,294.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.4730461239814758,0.050000000745058,0.0492750704288482,293.0456237792969,297.1499938964844,293.1499938964844,0.082568883895874,-1530.6239013671875,304.1395874023437,0.6813814043998718,0.1381926983594894,0.0975120440125465,293.0805358886719,297.1499938964844,293.1499938964844,0.3528867065906524,-6579.28955078125,304.1568908691406,0.9990000128746032,0.5348750352859497,0.4185966849327087,293.205078125,297.1499938964844,293.1499938964844,0.0041397516615688,-1555.6373291015625,296.6613464355469,0.4730461239814758,0.050000000745058,0.2337397187948227,291.15240478515625,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.5124206542969,291.1508483886719,1.0,0.2701696455478668,0.6268960237503052,0.6268960237503052,1.0,1.0,-1.1752976179122925,0.4593371748924255,0.7159603834152222,0.1746285110712051,0.0,0.0,0.5376747846603394,56.91627502441406,63.0,-17.597929000854492,-14186.333984375,205.9781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24273681640625,308.5760803222656,278.1499938964844,0.0,18000.0,313.1499938964844,35997.8671875,18000.0,0.0,0.0,0.321749746799469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7265286445617676,0.7265400290489197,-1.134622834797483e-05,0.0,0.0003265350824221,0.0,0.0,88.65278625488281,0.0,0.0,0.0,0.5292320251464844,4.0,0.0,1.0
581700,293.0857238769531,297.1499938964844,293.1499938964844,0.13076052069664,-2843.161865234375,304.1428527832031,0.768132209777832,0.1998543292284011,0.1809746325016021,294.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.4721461832523346,0.050000000745058,0.0492918342351913,293.0451965332031,297.1499938964844,293.1499938964844,0.0837103649973869,-1547.1885986328125,304.139404296875,0.6827519536018372,0.1395997107028961,0.0985087677836418,293.0803527832031,297.1499938964844,293.1499938964844,0.354871928691864,-6610.64599609375,304.15203857421875,0.9990000128746032,0.5357934236526489,0.4204934239387512,293.203125,297.1499938964844,293.1499938964844,0.0041391560807824,-1555.8895263671875,296.6524963378906,0.4721461832523346,0.050000000745058,0.2338192462921142,291.1445617675781,291.1499938964844,256.70855712890625,255.6312255859375,279.1417236328125,293.5184936523437,291.1429138183594,1.0,0.2712968289852142,0.6265866160392761,0.6265866160392761,1.0,1.0,-1.179819941520691,0.4611149728298187,0.7187049984931946,0.1754132062196731,0.0,0.0,0.5388267636299133,57.40286636352539,63.0,-20.042198181152344,-14227.5224609375,208.46115112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.242431640625,308.5741577148437,278.1499938964844,0.0,18000.0,313.1499938964844,35973.87890625,18000.0,0.0,0.0,0.3215660750865936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7284287810325623,0.7284401655197144,-1.135759157477878e-05,0.0,0.0003263487014919,0.0,0.0,89.0328369140625,0.0,0.0,0.0,0.529863715171814,4.0,0.0,1.0
581760,293.0856018066406,297.1499938964844,293.1499938964844,0.1315527856349945,-2857.11767578125,304.1427001953125,0.7677884697914124,0.200693592429161,0.1817506849765777,294.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.4710042178630829,0.050000000745058,0.049312874674797,293.0448303222656,297.1499938964844,293.1499938964844,0.0848523750901222,-1563.7880859375,304.1392517089844,0.6838314533233643,0.1409991979598999,0.0995042249560356,293.0813903808594,297.1499938964844,293.1499938964844,0.357372373342514,-6649.544921875,304.1471252441406,0.9990000128746032,0.5364693403244019,0.4228615760803222,293.2012634277344,297.1499938964844,293.1499938964844,0.0041391155682504,-1556.3570556640625,296.6436462402344,0.4710042178630829,0.050000000745058,0.2339190542697906,291.13641357421875,291.1499938964844,256.7029113769531,255.62646484375,279.1430358886719,293.5265808105469,291.1347351074219,1.0,0.2726287543773651,0.6263372302055359,0.6263372302055359,1.0,1.0,-1.1849334239959717,0.4631639420986175,0.7217695116996765,0.1763714551925659,0.0,0.0,0.5405545234680176,58.0067138671875,66.0,-21.536348342895508,-14276.7666015625,211.39572143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2317810058594,308.5685729980469,278.1499938964844,0.0,18000.0,313.1499938964844,35949.6328125,18000.0,0.0,0.0,0.3214971423149109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7317888140678406,0.7318001985549927,-1.138190236815717e-05,0.0,0.0003262787067797,0.0,0.0,89.73521423339844,0.0,0.0,0.0,0.5310036540031433,4.0,0.0,1.0
581820,293.08551025390625,297.1499938964844,293.1499938964844,0.1331320255994796,-2884.869384765625,304.1425170898437,0.7663834095001221,0.2023434787988662,0.1832893043756485,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.468046635389328,0.050000000745058,0.0493660271167755,293.0443115234375,297.1499938964844,293.1499938964844,0.0871247127652168,-1596.874267578125,304.1390380859375,0.6852428913116455,0.1437674611806869,0.101483903825283,293.0867919921875,297.1499938964844,293.1499938964844,0.3636821508407593,-6746.1982421875,304.1376037597656,0.9990000128746032,0.5371190905570984,0.428784966468811,293.1977233886719,297.1499938964844,293.1499938964844,0.0041402708739042,-1557.735595703125,296.6261901855469,0.468046635389328,0.050000000745058,0.2341711819171905,291.1200866699219,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.5480041503906,291.1184997558594,1.0,0.2758067846298218,0.6259970664978027,0.6259970664978027,1.0,1.0,-1.1966321468353271,0.4679430723190307,0.7286890745162964,0.1787326633930206,0.0,0.0,0.5456406474113464,59.51780700683594,69.0,-22.3582706451416,-14395.8193359375,218.4525451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1782531738281,308.54510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,35901.48828125,18000.0,0.0,0.0,0.3218005299568176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7427729964256287,0.7427845001220703,-1.1469369383121377e-05,0.0,0.0003265866253059,0.0,0.0,92.10809326171876,0.0,0.0,0.0,0.5347843766212463,4.0,0.0,1.0
581880,293.08551025390625,297.1499938964844,293.1499938964844,0.1331320255994796,-2884.869384765625,304.1425170898437,0.7663834095001221,0.2023434787988662,0.1832893043756485,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.468046635389328,0.050000000745058,0.0493660271167755,293.0443115234375,297.1499938964844,293.1499938964844,0.0871247127652168,-1596.874267578125,304.1390380859375,0.6852428913116455,0.1437674611806869,0.101483903825283,293.0867919921875,297.1499938964844,293.1499938964844,0.3636821508407593,-6746.1982421875,304.1376037597656,0.9990000128746032,0.5371190905570984,0.428784966468811,293.1977233886719,297.1499938964844,293.1499938964844,0.0041402708739042,-1557.735595703125,296.6261901855469,0.468046635389328,0.050000000745058,0.2341711819171905,291.1200866699219,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.5480041503906,291.1184997558594,1.0,0.2758067846298218,0.6259970664978027,0.6259970664978027,1.0,1.0,-1.1966321468353271,0.4679430723190307,0.7286890745162964,0.1787326633930206,0.0,0.0,0.5456406474113464,59.51780700683594,69.0,-22.3582706451416,-14395.8193359375,218.4525451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1782531738281,308.54510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,35901.48828125,18000.0,0.0,0.0,0.3218005299568176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7427729964256287,0.7427845001220703,-1.1469369383121377e-05,0.0,0.0003265866253059,0.0,0.0,92.10809326171876,0.0,0.0,0.0,0.5347843766212463,4.0,0.0,1.0
581940,293.08563232421875,297.1499938964844,293.1499938964844,0.1346858143806457,-2912.076171875,304.1424255371094,0.7642339468002319,0.2039501219987869,0.1848020851612091,294.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.4642203450202942,0.050000000745058,0.0494316406548023,293.0435791015625,297.1499938964844,293.1499938964844,0.0893966406583786,-1629.997802734375,304.138916015625,0.6859056353569031,0.1465921700000763,0.1034686043858528,293.0963134765625,297.1499938964844,293.1499938964844,0.3714210987091064,-6862.96435546875,304.1288757324219,0.9990000128746032,0.5367993116378784,0.4359859526157379,293.1945495605469,297.1499938964844,293.1499938964844,0.0041425991803407,-1559.4822998046875,296.6095886230469,0.4642203450202942,0.050000000745058,0.2344824224710464,291.104736328125,291.1499938964844,256.6784973144531,255.6057586669922,279.1473388671875,293.5754089355469,291.1033020019531,1.0,0.2795409858226776,0.6258343458175659,0.6258343458175659,1.0,1.0,-1.209925413131714,0.4734683930873871,0.7364570498466492,0.1815883815288543,0.0,0.0,0.5527181029319763,61.37057495117188,72.0,-21.2749080657959,-14537.53125,226.891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0827941894531,308.5046691894531,278.1499938964844,0.0,18000.0,313.1499938964844,35855.01171875,18000.0,0.0,0.0,0.3228226602077484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7591824531555176,0.7591940760612488,-1.1608522981987336e-05,0.0,0.0003276239731349,0.0,0.0,95.78028106689452,0.0,0.0,0.0,0.5405159592628479,4.0,0.0,1.0
582000,293.08563232421875,297.1499938964844,293.1499938964844,0.1346858143806457,-2912.076171875,304.1424255371094,0.7642339468002319,0.2039501219987869,0.1848020851612091,294.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.4642203450202942,0.050000000745058,0.0494316406548023,293.0435791015625,297.1499938964844,293.1499938964844,0.0893966406583786,-1629.997802734375,304.138916015625,0.6859056353569031,0.1465921700000763,0.1034686043858528,293.0963134765625,297.1499938964844,293.1499938964844,0.3714210987091064,-6862.96435546875,304.1288757324219,0.9990000128746032,0.5367993116378784,0.4359859526157379,293.1945495605469,297.1499938964844,293.1499938964844,0.0041425991803407,-1559.4822998046875,296.6095886230469,0.4642203450202942,0.050000000745058,0.2344824224710464,291.104736328125,291.1499938964844,256.6784973144531,255.6057586669922,279.1473388671875,293.5754089355469,291.1033020019531,1.0,0.2795409858226776,0.6258343458175659,0.6258343458175659,1.0,1.0,-1.209925413131714,0.4734683930873871,0.7364570498466492,0.1815883815288543,0.0,0.0,0.5527181029319763,61.37057495117188,72.0,-21.2749080657959,-14537.53125,226.891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0827941894531,308.5046691894531,278.1499938964844,0.0,18000.0,313.1499938964844,35855.01171875,18000.0,0.0,0.0,0.3228226602077484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7591824531555176,0.7591940760612488,-1.1608522981987336e-05,0.0,0.0003276239731349,0.0,0.0,95.78028106689452,0.0,0.0,0.0,0.5405159592628479,4.0,0.0,1.0
582060,293.0859680175781,297.1499938964844,293.1499938964844,0.1362045407295227,-2938.5751953125,304.1424255371094,0.7616326212882996,0.2055122405290603,0.1862831711769104,293.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922241210937,0.4597387909889221,0.050000000745058,0.0495062060654163,293.0387878417969,297.1499938964844,293.1499938964844,0.0921395346522331,-1670.04248046875,304.13800048828125,0.6871266961097717,0.1502493321895599,0.1059042811393737,293.1119689941406,297.1499938964844,293.1499938964844,0.3801552057266235,-6993.08349609375,304.12139892578125,0.9990000128746032,0.5349977612495422,0.4440272450447082,293.1916198730469,297.1499938964844,293.1499938964844,0.0041457782499492,-1561.465576171875,296.5940856933594,0.4597387909889221,0.050000000745058,0.2348361313343048,291.0906677246094,291.1499938964844,256.66473388671875,255.5940399169922,279.1488342285156,293.6075134277344,291.08935546875,1.0,0.2837079465389251,0.625792920589447,0.625792920589447,1.0,1.0,-1.2247925996780396,0.4797133207321167,0.7450792193412781,0.1849021315574646,0.0,0.0,0.5615845918655396,63.47626876831055,75.0,-19.71206283569336,-14699.826171875,236.5848693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.950439453125,308.4482421875,278.1499938964844,0.0,18000.0,313.1499938964844,35809.67578125,18000.0,0.0,0.0,0.3246714174747467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7806661128997803,0.7806779146194458,-1.1799158528447151e-05,0.0,0.0003295002388767,0.0,0.0,100.77790069580078,0.0,0.0,0.0,0.5481364130973816,4.0,0.0,1.0
582120,293.0859680175781,297.1499938964844,293.1499938964844,0.1362045407295227,-2938.5751953125,304.1424255371094,0.7616326212882996,0.2055122405290603,0.1862831711769104,293.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922241210937,0.4597387909889221,0.050000000745058,0.0495062060654163,293.0387878417969,297.1499938964844,293.1499938964844,0.0921395346522331,-1670.04248046875,304.13800048828125,0.6871266961097717,0.1502493321895599,0.1059042811393737,293.1119689941406,297.1499938964844,293.1499938964844,0.3801552057266235,-6993.08349609375,304.12139892578125,0.9990000128746032,0.5349977612495422,0.4440272450447082,293.1916198730469,297.1499938964844,293.1499938964844,0.0041457782499492,-1561.465576171875,296.5940856933594,0.4597387909889221,0.050000000745058,0.2348361313343048,291.0906677246094,291.1499938964844,256.66473388671875,255.5940399169922,279.1488342285156,293.6075134277344,291.08935546875,1.0,0.2837079465389251,0.625792920589447,0.625792920589447,1.0,1.0,-1.2247925996780396,0.4797133207321167,0.7450792193412781,0.1849021315574646,0.0,0.0,0.5615845918655396,63.47626876831055,75.0,-19.71206283569336,-14699.826171875,236.5848693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.950439453125,308.4482421875,278.1499938964844,0.0,18000.0,313.1499938964844,35809.67578125,18000.0,0.0,0.0,0.3246714174747467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7806661128997803,0.7806779146194458,-1.1799158528447151e-05,0.0,0.0003295002388767,0.0,0.0,100.77790069580078,0.0,0.0,0.0,0.5481364130973816,4.0,0.0,1.0
582180,293.0864562988281,297.1499938964844,293.1499938964844,0.1376872956752777,-2964.3583984375,304.1424865722656,0.7587600350379944,0.2070357203483581,0.1877343952655792,293.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07928466796875,0.4551066160202026,0.050000000745058,0.0495877116918563,293.0312194824219,297.1499938964844,293.1499938964844,0.0954705849289894,-1718.6243896484375,304.1364440917969,0.6892316341400146,0.15460105240345,0.108892410993576,293.1327209472656,297.1499938964844,293.1499938964844,0.3896184265613556,-7132.50439453125,304.1152038574219,0.9990000128746032,0.531761884689331,0.4526541233062744,293.1888427734375,297.1499938964844,293.1499938964844,0.0041498714126646,-1563.701171875,296.5799560546875,0.4551066160202026,0.050000000745058,0.2352227568626403,291.0779113769531,291.1499938964844,256.6496276855469,255.5811004638672,279.1508483886719,293.6481018066406,291.0768127441406,1.0,0.2882117331027984,0.6259740591049194,0.6259740591049194,1.0,1.0,-1.2410378456115725,0.4866490364074707,0.7543887495994568,0.1886744648218155,0.0,0.0,0.5720676183700562,65.78202056884766,78.0,-17.628889083862305,-14880.5263671875,247.41456604003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78839111328125,308.3795471191406,278.1499938964844,0.0,18000.0,313.1499938964844,35764.25390625,18000.0,0.0,0.0,0.3274081647396087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8070496916770935,0.8070617318153381,-1.2043260539940093e-05,0.0,0.0003322776756249,0.0,0.0,107.19766998291016,0.0,0.0,0.0,0.5576532483100891,4.0,0.0,1.0
582240,293.0864562988281,297.1499938964844,293.1499938964844,0.1376872956752777,-2964.3583984375,304.1424865722656,0.7587600350379944,0.2070357203483581,0.1877343952655792,293.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07928466796875,0.4551066160202026,0.050000000745058,0.0495877116918563,293.0312194824219,297.1499938964844,293.1499938964844,0.0954705849289894,-1718.6243896484375,304.1364440917969,0.6892316341400146,0.15460105240345,0.108892410993576,293.1327209472656,297.1499938964844,293.1499938964844,0.3896184265613556,-7132.50439453125,304.1152038574219,0.9990000128746032,0.531761884689331,0.4526541233062744,293.1888427734375,297.1499938964844,293.1499938964844,0.0041498714126646,-1563.701171875,296.5799560546875,0.4551066160202026,0.050000000745058,0.2352227568626403,291.0779113769531,291.1499938964844,256.6496276855469,255.5811004638672,279.1508483886719,293.6481018066406,291.0768127441406,1.0,0.2882117331027984,0.6259740591049194,0.6259740591049194,1.0,1.0,-1.2410378456115725,0.4866490364074707,0.7543887495994568,0.1886744648218155,0.0,0.0,0.5720676183700562,65.78202056884766,78.0,-17.628889083862305,-14880.5263671875,247.41456604003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78839111328125,308.3795471191406,278.1499938964844,0.0,18000.0,313.1499938964844,35764.25390625,18000.0,0.0,0.0,0.3274081647396087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8070496916770935,0.8070617318153381,-1.2043260539940093e-05,0.0,0.0003322776756249,0.0,0.0,107.19766998291016,0.0,0.0,0.0,0.5576532483100891,4.0,0.0,1.0
582300,293.0867614746094,297.1499938964844,293.1499938964844,0.13841313123703,-2976.943603515625,304.1425170898437,0.7572553753852844,0.2077854722738266,0.1884506940841674,293.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735778808594,0.4527768492698669,0.050000000745058,0.0496307648718357,293.0267333984375,297.1499938964844,293.1499938964844,0.0973027050495147,-1745.2703857421875,304.1355895996094,0.6904987692832947,0.1569872498512268,0.1105410978198051,293.1445617675781,297.1499938964844,293.1499938964844,0.3945684134960174,-7204.87109375,304.1125183105469,0.9990000128746032,0.5296535491943359,0.4571452438831329,293.1874694824219,297.1499938964844,293.1499938964844,0.0041522691026329,-1564.9002685546875,296.5736694335937,0.4527768492698669,0.050000000745058,0.235426977276802,291.07232666015625,291.1499938964844,256.6414794921875,255.5741271972656,279.15216064453125,293.6724548339844,291.07135009765625,1.0,0.2905642390251159,0.6261802911758423,0.6261802911758423,1.0,1.0,-1.2495640516281128,0.4903464317321777,0.7592176198959351,0.1907213926315307,0.0,0.0,0.5778119564056396,67.00071716308594,78.0,-16.26477813720703,-14976.5380859375,253.2122039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.698974609375,308.3419494628906,278.1499938964844,0.0,18000.0,313.1499938964844,35742.60546875,18000.0,0.0,0.0,0.3291162848472595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8219347596168518,0.821946918964386,-1.2185607374703976e-05,0.0,0.0003340111870784,0.0,0.0,110.95935821533205,0.0,0.0,0.0,0.563096821308136,4.0,0.0,1.0
582360,293.0870361328125,297.1499938964844,293.1499938964844,0.1391289234161377,-2989.3310546875,304.142578125,0.7557239532470703,0.2085290998220443,0.1891620010137558,293.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06842041015625,0.450456440448761,0.050000000745058,0.0496751405298709,293.0218505859375,297.1499938964844,293.1499938964844,0.099239744246006,-1773.3558349609375,304.1346740722656,0.6918964385986328,0.159506693482399,0.1122849360108375,293.1572265625,297.1499938964844,293.1499938964844,0.3996339440345764,-7278.5625,304.1101379394531,0.9990000128746032,0.5272346138954163,0.4617289006710052,293.1860656738281,297.1499938964844,293.1499938964844,0.0041549350135028,-1566.162841796875,296.5679931640625,0.450456440448761,0.050000000745058,0.2356374859809875,291.0672912597656,291.1499938964844,256.63287353515625,255.56675720214844,279.1536560058594,293.6997375488281,291.0664367675781,1.0,0.2929716110229492,0.6264744400978088,0.6264744400978088,1.0,1.0,-1.2583187818527222,0.494186520576477,0.7641322612762451,0.1928711086511612,0.0,0.0,0.5838348269462585,68.25752258300781,66.0,-14.791690826416016,-15075.76953125,259.2458801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6056823730469,308.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,35722.0078125,18000.0,0.0,0.0,0.3310468792915344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8378276228904724,0.8378399610519409,-1.234113187820185e-05,0.0,0.0003359704860486,0.0,0.0,115.08885192871094,0.0,0.0,0.0,0.5689670443534851,4.0,0.0,1.0
582420,293.0873413085937,297.1499938964844,293.1499938964844,0.1402903199195861,-3009.07861328125,304.14312744140625,0.7588729858398438,0.2100592702627182,0.1904946863651275,293.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.4517793357372284,0.050000000745058,0.0496495701372623,293.0130615234375,297.1499938964844,293.1499938964844,0.1030656173825264,-1828.269287109375,304.1334533691406,0.7009961009025574,0.1645452678203582,0.1158279180526733,293.1758117675781,297.1499938964844,293.1499938964844,0.3977803885936737,-7243.349609375,304.1271057128906,0.9990000128746032,0.5232491493225098,0.459101140499115,293.1829528808594,297.1499938964844,293.1499938964844,0.0041506341658532,-1564.2508544921875,296.5669250488281,0.4517793357372284,0.050000000745058,0.2355161905288696,291.07208251953125,291.1499938964844,256.61431884765625,255.5507659912109,279.15692138671875,293.7417297363281,291.0744934082031,1.0,0.292025476694107,0.6273894309997559,0.6273894309997559,1.0,1.0,-1.2608506679534912,0.4956485033035278,0.7652021646499634,0.1940356343984604,0.0,0.0,0.5943301320075989,67.65306854248047,54.0,11.813031196594238,-15168.1533203125,258.9248962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4287414550781,308.2582092285156,278.1499938964844,0.0,18000.0,313.1499938964844,35727.43359375,18000.0,0.0,0.0,0.3353595733642578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8697287440299988,0.8697413802146912,-1.267314473807346e-05,0.0,0.0003403473237995,0.0,0.0,123.8095474243164,0.0,0.0,0.0,0.5808649659156799,4.0,0.0,1.0
582480,293.0873413085937,297.1499938964844,293.1499938964844,0.1402903199195861,-3009.07861328125,304.14312744140625,0.7588729858398438,0.2100592702627182,0.1904946863651275,293.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.4517793357372284,0.050000000745058,0.0496495701372623,293.0130615234375,297.1499938964844,293.1499938964844,0.1030656173825264,-1828.269287109375,304.1334533691406,0.7009961009025574,0.1645452678203582,0.1158279180526733,293.1758117675781,297.1499938964844,293.1499938964844,0.3977803885936737,-7243.349609375,304.1271057128906,0.9990000128746032,0.5232491493225098,0.459101140499115,293.1829528808594,297.1499938964844,293.1499938964844,0.0041506341658532,-1564.2508544921875,296.5669250488281,0.4517793357372284,0.050000000745058,0.2355161905288696,291.07208251953125,291.1499938964844,256.61431884765625,255.5507659912109,279.15692138671875,293.7417297363281,291.0744934082031,1.0,0.292025476694107,0.6273894309997559,0.6273894309997559,1.0,1.0,-1.2608506679534912,0.4956485033035278,0.7652021646499634,0.1940356343984604,0.0,0.0,0.5943301320075989,67.65306854248047,54.0,11.813031196594238,-15168.1533203125,258.9248962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4287414550781,308.2582092285156,278.1499938964844,0.0,18000.0,313.1499938964844,35727.43359375,18000.0,0.0,0.0,0.3353595733642578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8697287440299988,0.8697413802146912,-1.267314473807346e-05,0.0,0.0003403473237995,0.0,0.0,123.8095474243164,0.0,0.0,0.0,0.5808649659156799,4.0,0.0,1.0
582540,293.0873413085937,297.1499938964844,293.1499938964844,0.1410816013813018,-3021.93017578125,304.14410400390625,0.7675933241844177,0.211646482348442,0.1917918920516967,293.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.4583552181720733,0.050000000745058,0.0495298244059085,293.0119323730469,297.1499938964844,293.1499938964844,0.1058804094791412,-1867.847412109375,304.13433837890625,0.7136673927307129,0.1682601571083068,0.118634320795536,293.17254638671875,297.1499938964844,293.1499938964844,0.3848317563533783,-7043.14013671875,304.156494140625,0.9990000128746032,0.5232097506523132,0.4465625882148742,293.1795654296875,297.1499938964844,293.1499938964844,0.0041338116861879,-1556.230224609375,296.5841369628906,0.4583552181720733,0.050000000745058,0.2349481582641601,291.1052551269531,291.1499938964844,256.5936279296875,255.53292846679688,279.1524353027344,293.734619140625,291.10919189453125,1.0,0.2868376672267914,0.627464771270752,0.627464771270752,1.0,1.0,-1.2499054670333862,0.4910241961479187,0.7588812708854675,0.1917141675949096,0.0,0.0,0.598243772983551,64.458251953125,42.0,41.40901184082031,-15124.1875,247.9310607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.317626953125,308.2427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,35864.76953125,18000.0,0.0,0.0,0.3396081626415252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.887362003326416,0.8873748779296875,-1.2892349332105368e-05,0.0,0.0003446591144893,0.0,0.0,129.0816650390625,0.0,0.0,0.0,0.5876376628875732,4.0,0.0,1.0
