time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582600,293.0873413085937,297.1499938964844,293.1499938964844,0.1410816013813018,-3021.93017578125,304.14410400390625,0.7675933241844177,0.211646482348442,0.1917918920516967,293.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.4583552181720733,0.050000000745058,0.0495298244059085,293.0119323730469,297.1499938964844,293.1499938964844,0.1058804094791412,-1867.847412109375,304.13433837890625,0.7136673927307129,0.1682601571083068,0.118634320795536,293.17254638671875,297.1499938964844,293.1499938964844,0.3848317563533783,-7043.14013671875,304.156494140625,0.9990000128746032,0.5232097506523132,0.4465625882148742,293.1795654296875,297.1499938964844,293.1499938964844,0.0041338116861879,-1556.230224609375,296.5841369628906,0.4583552181720733,0.050000000745058,0.2349481582641601,291.1052551269531,291.1499938964844,256.5936279296875,255.53292846679688,279.1524353027344,293.734619140625,291.10919189453125,1.0,0.2868376672267914,0.627464771270752,0.627464771270752,1.0,1.0,-1.2499054670333862,0.4910241961479187,0.7588812708854675,0.1917141675949096,0.0,0.0,0.598243772983551,64.458251953125,42.0,41.40901184082031,-15124.1875,247.9310607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.317626953125,308.2427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,35864.76953125,18000.0,0.0,0.0,0.3396081626415252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.887362003326416,0.8873748779296875,-1.2892349332105368e-05,0.0,0.0003446591144893,0.0,0.0,129.0816650390625,0.0,0.0,0.0,0.5876376628875732,4.0,0.0,1.0
582660,293.0871276855469,297.1499938964844,293.1499938964844,0.1416715234518051,-3031.082763671875,304.14508056640625,0.7813019156455994,0.2132777869701385,0.1930709928274154,293.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.4691437482833862,0.050000000745058,0.0493462532758712,293.0214233398437,297.1499938964844,293.1499938964844,0.107022613286972,-1883.0904541015625,304.1377258300781,0.7267219424247742,0.1698593497276306,0.1200136989355087,293.1444396972656,297.1499938964844,293.1499938964844,0.3636376559734344,-6720.95751953125,304.1896667480469,0.9990000128746032,0.5282804369926453,0.4266214072704315,293.1762084960937,297.1499938964844,293.1499938964844,0.0041097365319728,-1544.788818359375,296.6107482910156,0.4691437482833862,0.050000000745058,0.2340773791074752,291.1526794433594,291.1499938964844,256.5705871582031,255.5130310058593,279.1429748535156,293.67608642578125,291.15802001953125,1.0,0.278248518705368,0.6263044476509094,0.6263044476509094,1.0,1.0,-1.227899193763733,0.481163740158081,0.7467353940010071,0.1863009929656982,0.0,0.0,0.5948664546012878,59.48366165161133,45.0,64.09475708007812,-14961.873046875,229.37066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3164978027344,308.2789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,36046.44921875,18000.0,0.0,0.0,0.3429910838603973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8856939673423767,0.8857068419456482,-1.291547596338205e-05,0.0,0.0003480923478491,0.0,0.0,128.92953491210938,0.0,0.0,0.0,0.5871082544326782,4.0,0.0,1.0
582720,293.0871276855469,297.1499938964844,293.1499938964844,0.1416715234518051,-3031.082763671875,304.14508056640625,0.7813019156455994,0.2132777869701385,0.1930709928274154,293.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.4691437482833862,0.050000000745058,0.0493462532758712,293.0214233398437,297.1499938964844,293.1499938964844,0.107022613286972,-1883.0904541015625,304.1377258300781,0.7267219424247742,0.1698593497276306,0.1200136989355087,293.1444396972656,297.1499938964844,293.1499938964844,0.3636376559734344,-6720.95751953125,304.1896667480469,0.9990000128746032,0.5282804369926453,0.4266214072704315,293.1762084960937,297.1499938964844,293.1499938964844,0.0041097365319728,-1544.788818359375,296.6107482910156,0.4691437482833862,0.050000000745058,0.2340773791074752,291.1526794433594,291.1499938964844,256.5705871582031,255.5130310058593,279.1429748535156,293.67608642578125,291.15802001953125,1.0,0.278248518705368,0.6263044476509094,0.6263044476509094,1.0,1.0,-1.227899193763733,0.481163740158081,0.7467353940010071,0.1863009929656982,0.0,0.0,0.5948664546012878,59.48366165161133,45.0,64.09475708007812,-14961.873046875,229.37066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3164978027344,308.2789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,36046.44921875,18000.0,0.0,0.0,0.3429910838603973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8856939673423767,0.8857068419456482,-1.291547596338205e-05,0.0,0.0003480923478491,0.0,0.0,128.92953491210938,0.0,0.0,0.0,0.5871082544326782,4.0,0.0,1.0
582780,293.0870056152344,297.1499938964844,293.1499938964844,0.1423390209674835,-3041.69384765625,304.1455993652344,0.7918841242790222,0.2148980498313903,0.1944161355495453,293.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947631835937,0.4756127595901489,0.050000000745058,0.0492261014878749,293.038330078125,297.1499938964844,293.1499938964844,0.1067080721259117,-1877.5911865234373,304.142333984375,0.7340513467788696,0.169691652059555,0.1200384497642517,293.1015319824219,297.1499938964844,293.1499938964844,0.3482032120227813,-6490.17138671875,304.2015686035156,0.9990000128746032,0.5371162295341492,0.4130450785160064,293.1729736328125,297.1499938964844,293.1499938964844,0.0040903827175498,-1535.251953125,296.6374206542969,0.4756127595901489,0.050000000745058,0.2335074245929718,291.1988525390625,291.1499938964844,256.5449523925781,255.49082946777344,279.1348571777344,293.6086120605469,291.2018737792969,1.0,0.2728655934333801,0.6243014335632324,0.6243014335632324,1.0,1.0,-1.2124119997024536,0.4737107455730438,0.7387012243270874,0.1818705350160598,0.0,0.0,0.5849719643592834,56.212703704833984,48.0,56.406524658203125,-14803.30859375,217.13064575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4337158203125,308.3360290527344,278.1499938964844,0.0,18000.0,313.1499938964844,36219.7734375,18000.0,0.0,0.0,0.3449509739875793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8630591630935669,0.863071858882904,-1.2714307558781002e-05,0.0,0.000350081390934,0.0,0.0,122.81978607177734,0.0,0.0,0.0,0.5787420272827148,4.0,0.0,1.0
582840,293.0870056152344,297.1499938964844,293.1499938964844,0.1423390209674835,-3041.69384765625,304.1455993652344,0.7918841242790222,0.2148980498313903,0.1944161355495453,293.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947631835937,0.4756127595901489,0.050000000745058,0.0492261014878749,293.038330078125,297.1499938964844,293.1499938964844,0.1067080721259117,-1877.5911865234373,304.142333984375,0.7340513467788696,0.169691652059555,0.1200384497642517,293.1015319824219,297.1499938964844,293.1499938964844,0.3482032120227813,-6490.17138671875,304.2015686035156,0.9990000128746032,0.5371162295341492,0.4130450785160064,293.1729736328125,297.1499938964844,293.1499938964844,0.0040903827175498,-1535.251953125,296.6374206542969,0.4756127595901489,0.050000000745058,0.2335074245929718,291.1988525390625,291.1499938964844,256.5449523925781,255.49082946777344,279.1348571777344,293.6086120605469,291.2018737792969,1.0,0.2728655934333801,0.6243014335632324,0.6243014335632324,1.0,1.0,-1.2124119997024536,0.4737107455730438,0.7387012243270874,0.1818705350160598,0.0,0.0,0.5849719643592834,56.212703704833984,48.0,56.406524658203125,-14803.30859375,217.13064575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4337158203125,308.3360290527344,278.1499938964844,0.0,18000.0,313.1499938964844,36219.7734375,18000.0,0.0,0.0,0.3449509739875793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8630591630935669,0.863071858882904,-1.2714307558781002e-05,0.0,0.000350081390934,0.0,0.0,122.81978607177734,0.0,0.0,0.0,0.5787420272827148,4.0,0.0,1.0
582900,293.0869445800781,297.1499938964844,293.1499938964844,0.1428069621324539,-3049.50732421875,304.1455383300781,0.7957974672317505,0.215706318616867,0.1951034516096115,293.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2088928222656,0.4776116609573364,0.050000000745058,0.0491875633597373,293.0457458496094,297.1499938964844,293.1499938964844,0.1064696460962295,-1873.8724365234373,304.1441345214844,0.736250102519989,0.1696439832448959,0.1198994144797325,293.0814208984375,297.1499938964844,293.1499938964844,0.3430280387401581,-6414.07177734375,304.2015686035156,0.9990000128746032,0.5416848063468933,0.4085951447486877,293.1712646484375,297.1499938964844,293.1499938964844,0.0040850155055522,-1532.6146240234375,296.6454467773437,0.4776116609573364,0.050000000745058,0.2333246171474456,291.211669921875,291.1499938964844,256.5310974121094,255.4788055419922,279.1341552734375,293.587890625,291.2137756347656,1.0,0.2710747122764587,0.6234496831893921,0.6234496831893921,1.0,1.0,-1.2074615955352783,0.4712260365486145,0.7362355589866638,0.1803666800260543,0.0,0.0,0.5795468688011169,55.16474533081055,48.0,44.47645568847656,-14740.8515625,213.27052307128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5247497558594,308.3747863769531,278.1499938964844,0.0,18000.0,313.1499938964844,36250.9609375,18000.0,0.0,0.0,0.3453829884529114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.848517656326294,0.8485302329063416,-1.2570223589136733e-05,0.0,0.0003505198401398,0.0,0.0,118.87501525878906,0.0,0.0,0.0,0.5733594298362732,4.0,0.0,1.0
582960,293.0868835449219,297.1499938964844,293.1499938964844,0.1433365792036056,-3058.4560546875,304.1453857421875,0.7990416288375854,0.2165191322565078,0.1958023607730865,293.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.21844482421875,0.4790975451469421,0.050000000745058,0.0491586588323116,293.049072265625,297.1499938964844,293.1499938964844,0.1066165193915367,-1875.7843017578125,304.1449279785156,0.7385115623474121,0.1703088283538818,0.1200916916131973,293.0651550292969,297.1499938964844,293.1499938964844,0.3390344977378845,-6356.0908203125,304.1994323730469,0.9990000128746032,0.5457534790039062,0.4052257239818573,293.1694641113281,297.1499938964844,293.1499938964844,0.0040817609988152,-1530.97607421875,296.6515808105469,0.4790975451469421,0.050000000745058,0.2331875115633011,291.22021484375,291.1499938964844,256.5164794921875,255.4661407470703,279.13409423828125,293.5728454589844,291.2214660644531,1.0,0.2698040306568146,0.622648298740387,0.622648298740387,1.0,1.0,-1.2042860984802246,0.4695135653018951,0.7347725033760071,0.1792842000722885,0.0,0.0,0.5739824771881104,54.38668441772461,51.0,32.19967269897461,-14692.5703125,210.5923614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6295166015625,308.41845703125,278.1499938964844,0.0,18000.0,313.1499938964844,36264.71484375,18000.0,0.0,0.0,0.3454806804656982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8334038257598877,0.833416223526001,-1.2418969163263682e-05,0.0,0.0003506189677864,0.0,0.0,114.8453598022461,0.0,0.0,0.0,0.5677738189697266,4.0,0.0,1.0
583020,293.0866394042969,297.1499938964844,293.1499938964844,0.144606813788414,-3080.209716796875,304.1448059082031,0.8037517070770264,0.2181660383939743,0.1972397863864898,293.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237243652344,0.4808236360549927,0.050000000745058,0.0491249151527881,293.05010986328125,297.1499938964844,293.1499938964844,0.1081377938389778,-1897.3837890625,304.14404296875,0.7435044050216675,0.1726488471031189,0.1215056851506233,293.0417785644531,297.1499938964844,293.1499938964844,0.3342153131961822,-6288.52685546875,304.1908569335937,0.9990000128746032,0.5526624917984009,0.4012581408023834,293.1654663085937,297.1499938964844,293.1499938964844,0.0040811477228999,-1530.6094970703125,296.6576538085937,0.4808236360549927,0.050000000745058,0.2330274432897567,291.223388671875,291.1499938964844,256.48492431640625,255.438705444336,279.1348876953125,293.55535888671875,291.2227783203125,1.0,0.2686198949813843,0.621168315410614,0.621168315410614,1.0,1.0,-1.2027113437652588,0.4681448638439178,0.7345664501190186,0.1782437115907669,0.0,0.0,0.5637865662574768,53.50956344604492,54.0,6.497334003448486,-14637.4482421875,208.2643280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8581237792969,308.51123046875,278.1499938964844,0.0,18000.0,313.1499938964844,36247.65625,18000.0,0.0,0.0,0.3448202013969421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8043110966682434,0.8043231964111328,-1.212578445120016e-05,0.0,0.0003499486774671,0.0,0.0,107.30663299560548,0.0,0.0,0.0,0.5571293830871582,4.0,0.0,1.0
583080,293.0866394042969,297.1499938964844,293.1499938964844,0.144606813788414,-3080.209716796875,304.1448059082031,0.8037517070770264,0.2181660383939743,0.1972397863864898,293.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237243652344,0.4808236360549927,0.050000000745058,0.0491249151527881,293.05010986328125,297.1499938964844,293.1499938964844,0.1081377938389778,-1897.3837890625,304.14404296875,0.7435044050216675,0.1726488471031189,0.1215056851506233,293.0417785644531,297.1499938964844,293.1499938964844,0.3342153131961822,-6288.52685546875,304.1908569335937,0.9990000128746032,0.5526624917984009,0.4012581408023834,293.1654663085937,297.1499938964844,293.1499938964844,0.0040811477228999,-1530.6094970703125,296.6576538085937,0.4808236360549927,0.050000000745058,0.2330274432897567,291.223388671875,291.1499938964844,256.48492431640625,255.438705444336,279.1348876953125,293.55535888671875,291.2227783203125,1.0,0.2686198949813843,0.621168315410614,0.621168315410614,1.0,1.0,-1.2027113437652588,0.4681448638439178,0.7345664501190186,0.1782437115907669,0.0,0.0,0.5637865662574768,53.50956344604492,54.0,6.497334003448486,-14637.4482421875,208.2643280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8581237792969,308.51123046875,278.1499938964844,0.0,18000.0,313.1499938964844,36247.65625,18000.0,0.0,0.0,0.3448202013969421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8043110966682434,0.8043231964111328,-1.212578445120016e-05,0.0,0.0003499486774671,0.0,0.0,107.30663299560548,0.0,0.0,0.0,0.5571293830871582,4.0,0.0,1.0
583140,293.0863342285156,297.1499938964844,293.1499938964844,0.1461035162210464,-3106.03515625,304.14404296875,0.8062581419944763,0.2198350131511688,0.198726549744606,293.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138671875,0.4811016023159027,0.050000000745058,0.0491194538772106,293.04937744140625,297.1499938964844,293.1499938964844,0.1102535277605056,-1927.516845703125,304.1424865722656,0.7474140524864197,0.1753287017345428,0.1233390867710113,293.0274353027344,297.1499938964844,293.1499938964844,0.3331705927848816,-6278.271484375,304.1789245605469,0.9990000128746032,0.5583267211914062,0.4006145596504211,293.1612548828125,297.1499938964844,293.1499938964844,0.0040873461402952,-1533.4764404296875,296.657470703125,0.4811016023159027,0.050000000745058,0.2330015450716018,291.21221923828125,291.1499938964844,256.45001220703125,255.4083404541016,279.13623046875,293.5518798828125,291.2106018066406,1.0,0.2689352929592132,0.6198575496673584,0.6198575496673584,1.0,1.0,-1.20588481426239,0.4688391089439392,0.7370456457138062,0.1783356517553329,0.0,0.0,0.5561280846595764,53.417457580566406,57.0,-12.874494552612305,-14635.6806640625,209.1490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791931152344,308.60467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,36188.65234375,18000.0,0.0,0.0,0.3433250188827514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7813411355018616,0.7813530564308167,-1.1891266694874504e-05,0.0,0.0003484312328509,0.0,0.0,101.54732513427734,0.0,0.0,0.0,0.5487911701202393,4.0,0.0,1.0
583200,293.0863342285156,297.1499938964844,293.1499938964844,0.1461035162210464,-3106.03515625,304.14404296875,0.8062581419944763,0.2198350131511688,0.198726549744606,293.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138671875,0.4811016023159027,0.050000000745058,0.0491194538772106,293.04937744140625,297.1499938964844,293.1499938964844,0.1102535277605056,-1927.516845703125,304.1424865722656,0.7474140524864197,0.1753287017345428,0.1233390867710113,293.0274353027344,297.1499938964844,293.1499938964844,0.3331705927848816,-6278.271484375,304.1789245605469,0.9990000128746032,0.5583267211914062,0.4006145596504211,293.1612548828125,297.1499938964844,293.1499938964844,0.0040873461402952,-1533.4764404296875,296.657470703125,0.4811016023159027,0.050000000745058,0.2330015450716018,291.21221923828125,291.1499938964844,256.45001220703125,255.4083404541016,279.13623046875,293.5518798828125,291.2106018066406,1.0,0.2689352929592132,0.6198575496673584,0.6198575496673584,1.0,1.0,-1.20588481426239,0.4688391089439392,0.7370456457138062,0.1783356517553329,0.0,0.0,0.5561280846595764,53.417457580566406,57.0,-12.874494552612305,-14635.6806640625,209.1490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791931152344,308.60467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,36188.65234375,18000.0,0.0,0.0,0.3433250188827514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7813411355018616,0.7813530564308167,-1.1891266694874504e-05,0.0,0.0003484312328509,0.0,0.0,101.54732513427734,0.0,0.0,0.0,0.5487911701202393,4.0,0.0,1.0
583260,293.0860290527344,297.1499938964844,293.1499938964844,0.1477307826280594,-3134.13427734375,304.143310546875,0.8069092631340027,0.2215053439140319,0.2002413421869278,293.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.19580078125,0.4801957309246063,0.050000000745058,0.049137145280838,293.0484619140625,297.1499938964844,293.1499938964844,0.1125502809882164,-1960.13232421875,304.14117431640625,0.7498512864112854,0.1780619025230407,0.1252547204494476,293.0202941894531,297.1499938964844,293.1499938964844,0.3351881802082062,-6313.97216796875,304.1659240722656,0.9990000128746032,0.5628934502601624,0.4027066826820373,293.15704345703125,297.1499938964844,293.1499938964844,0.0040981117635965,-1538.4034423828125,296.6543273925781,0.4801957309246063,0.050000000745058,0.2330854684114456,291.1934509277344,291.1499938964844,256.4114074707031,255.3748016357422,279.1372985839844,293.55816650390625,291.1913146972656,1.0,0.2704403102397918,0.6186457872390747,0.6186457872390747,1.0,1.0,-1.2126343250274658,0.4710739552974701,0.7415603995323181,0.179258644580841,0.0,0.0,0.5515387654304504,53.96375274658203,60.0,-24.51932144165039,-14679.4970703125,212.5714874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2610168457031,308.6849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,36117.58203125,18000.0,0.0,0.0,0.3414089679718017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7664034962654114,0.7664152383804321,-1.1734799954865592e-05,0.0,0.0003464866895228,0.0,0.0,97.8752670288086,0.0,0.0,0.0,0.543386697769165,4.0,0.0,1.0
583320,293.0860290527344,297.1499938964844,293.1499938964844,0.1477307826280594,-3134.13427734375,304.143310546875,0.8069092631340027,0.2215053439140319,0.2002413421869278,293.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.19580078125,0.4801957309246063,0.050000000745058,0.049137145280838,293.0484619140625,297.1499938964844,293.1499938964844,0.1125502809882164,-1960.13232421875,304.14117431640625,0.7498512864112854,0.1780619025230407,0.1252547204494476,293.0202941894531,297.1499938964844,293.1499938964844,0.3351881802082062,-6313.97216796875,304.1659240722656,0.9990000128746032,0.5628934502601624,0.4027066826820373,293.15704345703125,297.1499938964844,293.1499938964844,0.0040981117635965,-1538.4034423828125,296.6543273925781,0.4801957309246063,0.050000000745058,0.2330854684114456,291.1934509277344,291.1499938964844,256.4114074707031,255.3748016357422,279.1372985839844,293.55816650390625,291.1913146972656,1.0,0.2704403102397918,0.6186457872390747,0.6186457872390747,1.0,1.0,-1.2126343250274658,0.4710739552974701,0.7415603995323181,0.179258644580841,0.0,0.0,0.5515387654304504,53.96375274658203,60.0,-24.51932144165039,-14679.4970703125,212.5714874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2610168457031,308.6849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,36117.58203125,18000.0,0.0,0.0,0.3414089679718017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7664034962654114,0.7664152383804321,-1.1734799954865592e-05,0.0,0.0003464866895228,0.0,0.0,97.8752670288086,0.0,0.0,0.0,0.543386697769165,4.0,0.0,1.0
583380,293.0858764648437,297.1499938964844,293.1499938964844,0.1494201421737671,-3163.24853515625,304.1427307128906,0.8060911893844604,0.2231584638357162,0.2017622739076614,293.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.4783251583576202,0.050000000745058,0.0491736084222793,293.0476989746094,297.1499938964844,293.1499938964844,0.1149220168590545,-1993.6630859375,304.1401672363281,0.7509949207305908,0.180790364742279,0.1271875947713852,293.0191345214844,297.1499938964844,293.1499938964844,0.3396472334861755,-6385.75439453125,304.1532287597656,0.9990000128746032,0.5664241313934326,0.4069822132587433,293.1530456542969,297.1499938964844,293.1499938964844,0.004111960530281,-1544.6329345703125,296.6500549316406,0.4783251583576202,0.050000000745058,0.2332584410905838,291.171142578125,291.1499938964844,256.36920166015625,255.33819580078125,279.1379089355469,293.5712585449219,291.1688842773437,1.0,0.2728848159313202,0.617468535900116,0.617468535900116,1.0,1.0,-1.2221624851226809,0.474486768245697,0.7476757168769836,0.1808001101016998,0.0,0.0,0.5501903891563416,55.02663803100586,63.0,-30.123071670532227,-14761.32421875,218.06251525878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827514648437,308.74139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,36044.80078125,18000.0,0.0,0.0,0.339482843875885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7599703073501587,0.7599819302558899,-1.165871162811527e-05,0.0,0.0003445319307502,0.0,0.0,96.25845336914062,0.0,0.0,0.0,0.5410237908363342,4.0,0.0,1.0
583440,293.0858764648437,297.1499938964844,293.1499938964844,0.1494201421737671,-3163.24853515625,304.1427307128906,0.8060911893844604,0.2231584638357162,0.2017622739076614,293.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.4783251583576202,0.050000000745058,0.0491736084222793,293.0476989746094,297.1499938964844,293.1499938964844,0.1149220168590545,-1993.6630859375,304.1401672363281,0.7509949207305908,0.180790364742279,0.1271875947713852,293.0191345214844,297.1499938964844,293.1499938964844,0.3396472334861755,-6385.75439453125,304.1532287597656,0.9990000128746032,0.5664241313934326,0.4069822132587433,293.1530456542969,297.1499938964844,293.1499938964844,0.004111960530281,-1544.6329345703125,296.6500549316406,0.4783251583576202,0.050000000745058,0.2332584410905838,291.171142578125,291.1499938964844,256.36920166015625,255.33819580078125,279.1379089355469,293.5712585449219,291.1688842773437,1.0,0.2728848159313202,0.617468535900116,0.617468535900116,1.0,1.0,-1.2221624851226809,0.474486768245697,0.7476757168769836,0.1808001101016998,0.0,0.0,0.5501903891563416,55.02663803100586,63.0,-30.123071670532227,-14761.32421875,218.06251525878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827514648437,308.74139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,36044.80078125,18000.0,0.0,0.0,0.339482843875885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7599703073501587,0.7599819302558899,-1.165871162811527e-05,0.0,0.0003445319307502,0.0,0.0,96.25845336914062,0.0,0.0,0.0,0.5410237908363342,4.0,0.0,1.0
583500,293.0858764648437,297.1499938964844,293.1499938964844,0.1502719819545745,-3177.894287109375,304.1425170898437,0.8052282929420471,0.2239744663238525,0.2025198936462402,293.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4770767986774444,0.050000000745058,0.0491978116333484,293.0473937988281,297.1499938964844,293.1499938964844,0.1161197796463966,-2010.5323486328125,304.1397705078125,0.7511589527130127,0.1821461766958236,0.1281536221504211,293.0205078125,297.1499938964844,293.1499938964844,0.3426327705383301,-6432.63134765625,304.147216796875,0.9990000128746032,0.56781405210495,0.4097946882247925,293.1511535644531,297.1499938964844,293.1499938964844,0.0041196746751666,-1548.053955078125,296.6479187011719,0.4770767986774444,0.050000000745058,0.23337322473526,291.1596069335937,291.1499938964844,256.3468322753906,255.3188018798828,279.1380310058594,293.5797424316406,291.1573486328125,1.0,0.2743963003158569,0.6168803572654724,0.6168803572654724,1.0,1.0,-1.2277737855911257,0.4765480458736419,0.7512256503105164,0.1817525774240493,0.0,0.0,0.5507124066352844,55.72205352783203,63.0,-31.256898880004883,-14814.193359375,221.47512817382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4171142578125,308.75830078125,278.1499938964844,0.0,18000.0,313.1499938964844,36009.40625,18000.0,0.0,0.0,0.3386359214782715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759906530380249,0.759918212890625,-1.165011872217292e-05,0.0,0.0003436724073253,0.0,0.0,96.18851470947266,0.0,0.0,0.0,0.5409610867500305,4.0,0.0,1.0
583560,293.0858764648437,297.1499938964844,293.1499938964844,0.1511224210262298,-3192.4892578125,304.142333984375,0.8041188716888428,0.2247821241617202,0.2032736539840698,293.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.4756410717964172,0.050000000745058,0.0492254346609115,293.0471496582031,297.1499938964844,293.1499938964844,0.1173197999596595,-2027.38818359375,304.13946533203125,0.751097559928894,0.1834946572780609,0.1291173696517944,293.02301025390625,297.1499938964844,293.1499938964844,0.3460403978824615,-6485.54052734375,304.1415405273437,0.9990000128746032,0.5689655542373657,0.4129815399646759,293.1493530273437,297.1499938964844,293.1499938964844,0.0041277767159044,-1551.611328125,296.6459350585937,0.4756410717964172,0.050000000745058,0.2335042655467987,291.14813232421875,291.1499938964844,256.3236389160156,255.29872131347656,279.1380920410156,293.5892639160156,291.1459350585937,1.0,0.2760679721832275,0.6162883043289185,0.6162883043289185,1.0,1.0,-1.2338507175445557,0.478802740573883,0.7550479769706726,0.1828015595674514,0.0,0.0,0.5519881844520569,56.51142501831055,66.0,-31.604389190673828,-14873.732421875,225.27688598632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43316650390625,308.7670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,35974.95703125,18000.0,0.0,0.0,0.3379225432872772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7618421316146851,0.761853814125061,-1.16602150228573e-05,0.0,0.0003429484495427,0.0,0.0,96.58477020263672,0.0,0.0,0.0,0.5416080951690674,4.0,0.0,1.0
583620,293.0860595703125,297.1499938964844,293.1499938964844,0.1528068929910659,-3221.312744140625,304.14208984375,0.8012972474098206,0.2263700664043426,0.2047658562660217,293.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.4722337126731872,0.050000000745058,0.0492897406220436,293.0468139648437,297.1499938964844,293.1499938964844,0.1197156682610511,-2060.90478515625,304.13897705078125,0.7504130601882935,0.186166301369667,0.131034642457962,293.03094482421875,297.1499938964844,293.1499938964844,0.3539375364780426,-6606.53271484375,304.1312561035156,0.9990000128746032,0.5705775022506714,0.4203060865402221,293.14599609375,297.1499938964844,293.1499938964844,0.0041448636911809,-1558.9974365234375,296.6427307128906,0.4722337126731872,0.050000000745058,0.2338093072175979,291.1260681152344,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,293.6111755371094,291.1240234375,1.0,0.2798181176185608,0.6150887608528137,0.6150887608528137,1.0,1.0,-1.2471779584884644,0.4837976992130279,0.763380229473114,0.1851356476545334,0.0,0.0,0.5566762089729309,58.338260650634766,69.0,-30.615652084350582,-15009.89453125,233.9291229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4106750488281,308.7597961425781,278.1499938964844,0.0,18000.0,313.1499938964844,35909.04296875,18000.0,0.0,0.0,0.3370388746261596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7714667916297913,0.771478533744812,-1.1734923646145036e-05,0.0,0.0003420516150072,0.0,0.0,98.74098205566406,0.0,0.0,0.0,0.5449597835540771,4.0,0.0,1.0
583680,293.0860595703125,297.1499938964844,293.1499938964844,0.1528068929910659,-3221.312744140625,304.14208984375,0.8012972474098206,0.2263700664043426,0.2047658562660217,293.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.4722337126731872,0.050000000745058,0.0492897406220436,293.0468139648437,297.1499938964844,293.1499938964844,0.1197156682610511,-2060.90478515625,304.13897705078125,0.7504130601882935,0.186166301369667,0.131034642457962,293.03094482421875,297.1499938964844,293.1499938964844,0.3539375364780426,-6606.53271484375,304.1312561035156,0.9990000128746032,0.5705775022506714,0.4203060865402221,293.14599609375,297.1499938964844,293.1499938964844,0.0041448636911809,-1558.9974365234375,296.6427307128906,0.4722337126731872,0.050000000745058,0.2338093072175979,291.1260681152344,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,293.6111755371094,291.1240234375,1.0,0.2798181176185608,0.6150887608528137,0.6150887608528137,1.0,1.0,-1.2471779584884644,0.4837976992130279,0.763380229473114,0.1851356476545334,0.0,0.0,0.5566762089729309,58.338260650634766,69.0,-30.615652084350582,-15009.89453125,233.9291229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4106750488281,308.7597961425781,278.1499938964844,0.0,18000.0,313.1499938964844,35909.04296875,18000.0,0.0,0.0,0.3370388746261596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7714667916297913,0.771478533744812,-1.1734923646145036e-05,0.0,0.0003420516150072,0.0,0.0,98.74098205566406,0.0,0.0,0.0,0.5449597835540771,4.0,0.0,1.0
583740,293.0863952636719,297.1499938964844,293.1499938964844,0.1544554829597473,-3249.4072265625,304.1419677734375,0.7978715896606445,0.2279204875230789,0.2062342464923858,293.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080627441406,0.4681176543235779,0.050000000745058,0.0493643097579479,293.0467224121094,297.1499938964844,293.1499938964844,0.1220928952097892,-2093.979736328125,304.1387023925781,0.749154806137085,0.1888022422790527,0.1329347342252731,293.0422058105469,297.1499938964844,293.1499938964844,0.3630025684833526,-6743.4462890625,304.1224365234375,0.9990000128746032,0.5713171362876892,0.4286422431468963,293.1430053710937,297.1499938964844,293.1499938964844,0.0041628023609519,-1566.5880126953125,296.64080810546875,0.4681176543235779,0.050000000745058,0.2341630309820175,291.1058044433594,291.1499938964844,256.2235717773437,255.21212768554688,279.13787841796875,293.63653564453125,291.10400390625,1.0,0.2840012609958648,0.6138713955879211,0.6138713955879211,1.0,1.0,-1.2617411613464355,0.4893053770065307,0.7724358439445496,0.1877099126577377,0.0,0.0,0.5639473795890808,60.44553756713867,72.0,-28.181690216064453,-15164.568359375,243.8033142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3204650878906,308.7211303710937,278.1499938964844,0.0,18000.0,313.1499938964844,35846.9375,18000.0,0.0,0.0,0.3370608985424042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7882676720619202,0.7882795333862305,-1.1880007150466554e-05,0.0,0.000342073966749,0.0,0.0,102.67840576171876,0.0,0.0,0.0,0.5509251356124878,4.0,0.0,1.0
583800,293.0863952636719,297.1499938964844,293.1499938964844,0.1544554829597473,-3249.4072265625,304.1419677734375,0.7978715896606445,0.2279204875230789,0.2062342464923858,293.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080627441406,0.4681176543235779,0.050000000745058,0.0493643097579479,293.0467224121094,297.1499938964844,293.1499938964844,0.1220928952097892,-2093.979736328125,304.1387023925781,0.749154806137085,0.1888022422790527,0.1329347342252731,293.0422058105469,297.1499938964844,293.1499938964844,0.3630025684833526,-6743.4462890625,304.1224365234375,0.9990000128746032,0.5713171362876892,0.4286422431468963,293.1430053710937,297.1499938964844,293.1499938964844,0.0041628023609519,-1566.5880126953125,296.64080810546875,0.4681176543235779,0.050000000745058,0.2341630309820175,291.1058044433594,291.1499938964844,256.2235717773437,255.21212768554688,279.13787841796875,293.63653564453125,291.10400390625,1.0,0.2840012609958648,0.6138713955879211,0.6138713955879211,1.0,1.0,-1.2617411613464355,0.4893053770065307,0.7724358439445496,0.1877099126577377,0.0,0.0,0.5639473795890808,60.44553756713867,72.0,-28.181690216064453,-15164.568359375,243.8033142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3204650878906,308.7211303710937,278.1499938964844,0.0,18000.0,313.1499938964844,35846.9375,18000.0,0.0,0.0,0.3370608985424042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7882676720619202,0.7882795333862305,-1.1880007150466554e-05,0.0,0.000342073966749,0.0,0.0,102.67840576171876,0.0,0.0,0.0,0.5509251356124878,4.0,0.0,1.0
583860,293.0868835449219,297.1499938964844,293.1499938964844,0.1560598015785217,-3276.637451171875,304.1419677734375,0.7940889596939087,0.229434847831726,0.2076770663261413,293.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.4632872343063354,0.050000000745058,0.0494466163218021,293.0437927246094,297.1499938964844,293.1499938964844,0.1247030943632125,-2130.135498046875,304.1380920410156,0.7479559779167175,0.1919972449541092,0.1350513845682144,293.0581359863281,297.1499938964844,293.1499938964844,0.3728924095630646,-6890.96142578125,304.1152038574219,0.9990000128746032,0.5708330869674683,0.4376589655876159,293.1402587890625,297.1499938964844,293.1499938964844,0.004181311931461,-1574.2598876953125,296.6405029296875,0.4632872343063354,0.050000000745058,0.2345534563064575,291.0877990722656,291.1499938964844,256.16961669921875,255.1654815673828,279.1372375488281,293.66290283203125,291.0862121582031,1.0,0.2885122299194336,0.6125705242156982,0.6125705242156982,1.0,1.0,-1.2774039506912231,0.4952380657196045,0.7821658849716187,0.1904564648866653,0.0,0.0,0.5734705924987793,62.76782989501953,75.0,-25.314733505249023,-15335.2509765625,254.7631225585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1730041503906,308.6552734375,278.1499938964844,0.0,18000.0,313.1499938964844,35788.0,18000.0,0.0,0.0,0.3381333649158478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8116280436515808,0.8116400837898254,-1.2093632903997786e-05,0.0,0.0003431623918004,0.0,0.0,108.39488983154295,0.0,0.0,0.0,0.559363067150116,4.0,0.0,1.0
583920,293.0868835449219,297.1499938964844,293.1499938964844,0.1560598015785217,-3276.637451171875,304.1419677734375,0.7940889596939087,0.229434847831726,0.2076770663261413,293.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.4632872343063354,0.050000000745058,0.0494466163218021,293.0437927246094,297.1499938964844,293.1499938964844,0.1247030943632125,-2130.135498046875,304.1380920410156,0.7479559779167175,0.1919972449541092,0.1350513845682144,293.0581359863281,297.1499938964844,293.1499938964844,0.3728924095630646,-6890.96142578125,304.1152038574219,0.9990000128746032,0.5708330869674683,0.4376589655876159,293.1402587890625,297.1499938964844,293.1499938964844,0.004181311931461,-1574.2598876953125,296.6405029296875,0.4632872343063354,0.050000000745058,0.2345534563064575,291.0877990722656,291.1499938964844,256.16961669921875,255.1654815673828,279.1372375488281,293.66290283203125,291.0862121582031,1.0,0.2885122299194336,0.6125705242156982,0.6125705242156982,1.0,1.0,-1.2774039506912231,0.4952380657196045,0.7821658849716187,0.1904564648866653,0.0,0.0,0.5734705924987793,62.76782989501953,75.0,-25.314733505249023,-15335.2509765625,254.7631225585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1730041503906,308.6552734375,278.1499938964844,0.0,18000.0,313.1499938964844,35788.0,18000.0,0.0,0.0,0.3381333649158478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8116280436515808,0.8116400837898254,-1.2093632903997786e-05,0.0,0.0003431623918004,0.0,0.0,108.39488983154295,0.0,0.0,0.0,0.559363067150116,4.0,0.0,1.0
583980,293.08746337890625,297.1499938964844,293.1499938964844,0.15762560069561,-3303.12109375,304.1420288085937,0.7901830673217773,0.2309188991785049,0.2090956419706344,293.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733337402344,0.4581035375595093,0.050000000745058,0.0495339184999465,293.0367431640625,297.1499938964844,293.1499938964844,0.1280874460935592,-2176.8037109375,304.13641357421875,0.7478107810020447,0.1961127519607544,0.1378573477268219,293.0797424316406,297.1499938964844,293.1499938964844,0.3832780122756958,-7044.1123046875,304.1095275878906,0.9990000128746032,0.5687854886054993,0.4470247626304626,293.1376953125,297.1499938964844,293.1499938964844,0.0042004561983048,-1582.060302734375,296.6417541503906,0.4581035375595093,0.050000000745058,0.2349675893783569,291.071533203125,291.1499938964844,256.1134338378906,255.1168975830078,279.1368713378906,293.6919860839844,291.0701599121094,1.0,0.2932797372341156,0.6112295985221863,0.6112295985221863,1.0,1.0,-1.2943187952041626,0.5016773343086243,0.7926414012908936,0.1934260427951812,0.0,0.0,0.5850436091423035,65.2387924194336,78.0,-22.591812133789062,-15522.759765625,266.7768249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,308.5685729980469,278.1499938964844,0.0,18000.0,313.1499938964844,35729.06640625,18000.0,0.0,0.0,0.3403350710868835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8412154912948608,0.8412278890609741,-1.2377270650176795e-05,0.0,0.0003453968383837,0.0,0.0,116.0036392211914,0.0,0.0,0.0,0.5702499151229858,4.0,0.0,1.0
584040,293.08746337890625,297.1499938964844,293.1499938964844,0.15762560069561,-3303.12109375,304.1420288085937,0.7901830673217773,0.2309188991785049,0.2090956419706344,293.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733337402344,0.4581035375595093,0.050000000745058,0.0495339184999465,293.0367431640625,297.1499938964844,293.1499938964844,0.1280874460935592,-2176.8037109375,304.13641357421875,0.7478107810020447,0.1961127519607544,0.1378573477268219,293.0797424316406,297.1499938964844,293.1499938964844,0.3832780122756958,-7044.1123046875,304.1095275878906,0.9990000128746032,0.5687854886054993,0.4470247626304626,293.1376953125,297.1499938964844,293.1499938964844,0.0042004561983048,-1582.060302734375,296.6417541503906,0.4581035375595093,0.050000000745058,0.2349675893783569,291.071533203125,291.1499938964844,256.1134338378906,255.1168975830078,279.1368713378906,293.6919860839844,291.0701599121094,1.0,0.2932797372341156,0.6112295985221863,0.6112295985221863,1.0,1.0,-1.2943187952041626,0.5016773343086243,0.7926414012908936,0.1934260427951812,0.0,0.0,0.5850436091423035,65.2387924194336,78.0,-22.591812133789062,-15522.759765625,266.7768249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,308.5685729980469,278.1499938964844,0.0,18000.0,313.1499938964844,35729.06640625,18000.0,0.0,0.0,0.3403350710868835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8412154912948608,0.8412278890609741,-1.2377270650176795e-05,0.0,0.0003453968383837,0.0,0.0,116.0036392211914,0.0,0.0,0.0,0.5702499151229858,4.0,0.0,1.0
584100,293.0877380371094,297.1499938964844,293.1499938964844,0.1583913713693618,-3316.034912109375,304.14208984375,0.7882009744644165,0.2316523790359497,0.209798127412796,293.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660095214844,0.4555416107177734,0.050000000745058,0.0495793633162975,293.0325012207031,297.1499938964844,293.1499938964844,0.1299697160720825,-2202.626708984375,304.1354675292969,0.7479644417762756,0.1983810514211654,0.1394269913434982,293.092041015625,297.1499938964844,293.1499938964844,0.3886235952377319,-7122.3251953125,304.107177734375,0.9990000128746032,0.5672608613967896,0.4518229961395263,293.13641357421875,297.1499938964844,293.1499938964844,0.0042103175073862,-1586.007568359375,296.6431884765625,0.4555416107177734,0.050000000745058,0.2351831495761871,291.0643615722656,291.1499938964844,256.0845947265625,255.0919647216797,279.1370849609375,293.7093200683594,291.0631408691406,1.0,0.2957393229007721,0.610599935054779,0.610599935054779,1.0,1.0,-1.3031189441680908,0.505064845085144,0.7980540990829468,0.1949967741966247,0.0,0.0,0.5914784073829651,66.52617645263672,78.0,-20.8577880859375,-15621.7314453125,273.1372985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8727111816406,308.51983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,35700.546875,18000.0,0.0,0.0,0.3418664038181305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8582074642181396,0.8582200407981873,-1.254617382073775e-05,0.0,0.0003469509247224,0.0,0.0,120.56104278564452,0.0,0.0,0.0,0.5765951871871948,4.0,0.0,1.0
584160,293.0880432128906,297.1499938964844,293.1499938964844,0.1591453701257705,-3328.7236328125,304.14215087890625,0.7862123847007751,0.2323819249868393,0.2104974538087844,293.832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05938720703125,0.4530117809772491,0.050000000745058,0.0496258847415447,293.0279235839844,297.1499938964844,293.1499938964844,0.1319512128829956,-2229.7080078125,304.1344909667969,0.7482283115386963,0.2007650285959243,0.1410828977823257,293.1051025390625,297.1499938964844,293.1499938964844,0.3940490782260895,-7201.31201171875,304.1051025390625,0.9990000128746032,0.5654289722442627,0.4566831290721893,293.1351318359375,297.1499938964844,293.1499938964844,0.004220388829708,-1589.986083984375,296.6453552246094,0.4530117809772491,0.050000000745058,0.235403835773468,291.05792236328125,291.1499938964844,256.0552978515625,255.066635131836,279.1375732421875,293.7288513183594,291.0568542480469,1.0,0.2982394397258758,0.6100140810012817,0.6100140810012817,1.0,1.0,-1.3121006488800049,0.5085547566413879,0.8035458326339722,0.1966244280338287,0.0,0.0,0.598267674446106,67.84465789794922,81.0,-18.9676456451416,-15723.5244140625,279.71435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.758544921875,308.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,35673.4921875,18000.0,0.0,0.0,0.3436789512634277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8764991760253906,0.8765118718147278,-1.2732739378407132e-05,0.0,0.0003487904323264,0.0,0.0,125.62328338623048,0.0,0.0,0.0,0.5835002660751343,4.0,0.0,1.0
584220,293.0879821777344,297.1499938964844,293.1499938964844,0.1606474369764328,-3353.93603515625,304.14227294921875,0.7822923064231873,0.2339620292186737,0.2119201272726059,293.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484313964844,0.4480819702148437,0.050000000745058,0.0497217401862144,293.01885986328125,297.1499938964844,293.1499938964844,0.1361487358808517,-2286.732177734375,304.1326904296875,0.7490019202232361,0.2057027220726013,0.1445946991443634,293.13311767578125,297.1499938964844,293.1499938964844,0.4050775468349457,-7360.72509765625,304.1017150878906,0.9990000128746032,0.5608950257301331,0.466537207365036,293.1324157714844,297.1499938964844,293.1499938964844,0.0042413687333464,-1598.1109619140625,296.65203857421875,0.4480819702148437,0.050000000745058,0.235858529806137,291.0473022460937,291.1499938964844,255.99549865722656,255.0149078369141,279.1390075683594,293.7743225097656,291.0465393066406,1.0,0.303335040807724,0.6089853644371033,0.6089853644371033,1.0,1.0,-1.3305131196975708,0.5158129930496216,0.8147001266479492,0.200040802359581,0.0,0.0,0.6127051711082458,70.56266784667969,84.0,-14.99518585205078,-15934.6005859375,293.47076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5206298828125,308.3628234863281,278.1499938964844,0.0,18000.0,313.1499938964844,35623.8046875,18000.0,0.0,0.0,0.3481002151966095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9164958596229552,0.9165090322494508,-1.3156984095985536e-05,0.0,0.0003532774571795,0.0,0.0,137.26788330078125,0.0,0.0,0.0,0.5988559126853943,4.0,0.0,1.0
584280,293.0879821777344,297.1499938964844,293.1499938964844,0.1606474369764328,-3353.93603515625,304.14227294921875,0.7822923064231873,0.2339620292186737,0.2119201272726059,293.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484313964844,0.4480819702148437,0.050000000745058,0.0497217401862144,293.01885986328125,297.1499938964844,293.1499938964844,0.1361487358808517,-2286.732177734375,304.1326904296875,0.7490019202232361,0.2057027220726013,0.1445946991443634,293.13311767578125,297.1499938964844,293.1499938964844,0.4050775468349457,-7360.72509765625,304.1017150878906,0.9990000128746032,0.5608950257301331,0.466537207365036,293.1324157714844,297.1499938964844,293.1499938964844,0.0042413687333464,-1598.1109619140625,296.65203857421875,0.4480819702148437,0.050000000745058,0.235858529806137,291.0473022460937,291.1499938964844,255.99549865722656,255.0149078369141,279.1390075683594,293.7743225097656,291.0465393066406,1.0,0.303335040807724,0.6089853644371033,0.6089853644371033,1.0,1.0,-1.3305131196975708,0.5158129930496216,0.8147001266479492,0.200040802359581,0.0,0.0,0.6127051711082458,70.56266784667969,84.0,-14.99518585205078,-15934.6005859375,293.47076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5206298828125,308.3628234863281,278.1499938964844,0.0,18000.0,313.1499938964844,35623.8046875,18000.0,0.0,0.0,0.3481002151966095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9164958596229552,0.9165090322494508,-1.3156984095985536e-05,0.0,0.0003532774571795,0.0,0.0,137.26788330078125,0.0,0.0,0.0,0.5988559126853943,4.0,0.0,1.0
584340,293.0825500488281,297.1499938964844,293.1499938964844,0.1629838943481445,-3393.25390625,304.14093017578125,0.779598593711853,0.2366370856761932,0.2142775952816009,293.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.4433561563491821,0.050000000745058,0.0498209409415721,293.0184631347656,297.1499938964844,293.1499938964844,0.1395529061555862,-2332.47314453125,304.1328430175781,0.7485030889511108,0.2091251462697982,0.1473810076713562,293.1631164550781,297.1499938964844,293.1499938964844,0.4163281619548797,-7521.970703125,304.0990600585937,0.9990000128746032,0.5552427172660828,0.4765209555625915,293.1294860839844,297.1499938964844,293.1499938964844,0.0042632315307855,-1606.4683837890625,296.66119384765625,0.4433561563491821,0.050000000745058,0.2363290935754776,291.0382385253906,291.1499938964844,255.934310913086,254.96197509765625,279.127685546875,293.7713317871094,291.0372314453125,1.0,0.3085229396820068,0.6064785122871399,0.6064785122871399,1.0,1.0,-1.349356174468994,0.5224786996841431,0.8268774151802063,0.2027500867843628,0.0,0.0,0.6281927824020386,73.37633514404297,72.0,-14.306719779968262,-16161.619140625,307.9592590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2807006835937,308.2567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,35577.09375,18000.0,0.0,0.0,0.3535012304782867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9604633450508118,0.9604769945144652,-1.364755371469073e-05,0.0,0.0003587588144,0.0,0.0,151.0034942626953,0.0,0.0,0.0,0.6161295175552368,4.0,0.0,1.0
