time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584400,293.0825500488281,297.1499938964844,293.1499938964844,0.1629838943481445,-3393.25390625,304.14093017578125,0.779598593711853,0.2366370856761932,0.2142775952816009,293.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.4433561563491821,0.050000000745058,0.0498209409415721,293.0184631347656,297.1499938964844,293.1499938964844,0.1395529061555862,-2332.47314453125,304.1328430175781,0.7485030889511108,0.2091251462697982,0.1473810076713562,293.1631164550781,297.1499938964844,293.1499938964844,0.4163281619548797,-7521.970703125,304.0990600585937,0.9990000128746032,0.5552427172660828,0.4765209555625915,293.1294860839844,297.1499938964844,293.1499938964844,0.0042632315307855,-1606.4683837890625,296.66119384765625,0.4433561563491821,0.050000000745058,0.2363290935754776,291.0382385253906,291.1499938964844,255.934310913086,254.96197509765625,279.127685546875,293.7713317871094,291.0372314453125,1.0,0.3085229396820068,0.6064785122871399,0.6064785122871399,1.0,1.0,-1.349356174468994,0.5224786996841431,0.8268774151802063,0.2027500867843628,0.0,0.0,0.6281927824020386,73.37633514404297,72.0,-14.306719779968262,-16161.619140625,307.9592590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2807006835937,308.2567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,35577.09375,18000.0,0.0,0.0,0.3535012304782867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9604633450508118,0.9604769945144652,-1.364755371469073e-05,0.0,0.0003587588144,0.0,0.0,151.0034942626953,0.0,0.0,0.0,0.6161295175552368,4.0,0.0,1.0
584460,293.0826110839844,297.1499938964844,293.1499938964844,0.1645283997058868,-3418.654296875,304.1414489746094,0.7825679183006287,0.2383411824703216,0.2159895747900009,293.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.4440558552742004,0.050000000745058,0.0498056896030902,293.0223388671875,297.1499938964844,293.1499938964844,0.1417174041271209,-2360.98681640625,304.135009765625,0.7522841691970825,0.2116736471652984,0.1492394208908081,293.1859741210937,297.1499938964844,293.1499938964844,0.4158074259757995,-7504.8125,304.1175231933594,0.9990000128746032,0.5502349734306335,0.4750060141086578,293.1275634765625,297.1499938964844,293.1499938964844,0.0042727328836917,-1609.4107666015625,296.6767883300781,0.4440558552742004,0.050000000745058,0.2362567484378814,291.0434875488281,291.1499938964844,255.8719940185547,254.9080352783203,279.1213073730469,293.7121276855469,291.0463256835937,1.0,0.307877629995346,0.6030982732772827,0.6030982732772827,1.0,1.0,-1.3517295122146606,0.5214849710464478,0.8302446007728577,0.2011815905570984,0.0,0.0,0.642582893371582,73.02728271484375,60.0,14.885448455810549,-16277.1279296875,308.1901550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0657653808594,308.1991882324219,278.1499938964844,0.0,18000.0,313.1499938964844,35572.7578125,18000.0,0.0,0.0,0.3595771193504333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.006747484207153,1.00676167011261,-1.4199478755472228e-05,0.0,0.0003649250429589,0.0,0.0,166.64697265625,0.0,0.0,0.0,0.634597659111023,4.0,0.0,1.0
584520,293.0826110839844,297.1499938964844,293.1499938964844,0.1645283997058868,-3418.654296875,304.1414489746094,0.7825679183006287,0.2383411824703216,0.2159895747900009,293.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.4440558552742004,0.050000000745058,0.0498056896030902,293.0223388671875,297.1499938964844,293.1499938964844,0.1417174041271209,-2360.98681640625,304.135009765625,0.7522841691970825,0.2116736471652984,0.1492394208908081,293.1859741210937,297.1499938964844,293.1499938964844,0.4158074259757995,-7504.8125,304.1175231933594,0.9990000128746032,0.5502349734306335,0.4750060141086578,293.1275634765625,297.1499938964844,293.1499938964844,0.0042727328836917,-1609.4107666015625,296.6767883300781,0.4440558552742004,0.050000000745058,0.2362567484378814,291.0434875488281,291.1499938964844,255.8719940185547,254.9080352783203,279.1213073730469,293.7121276855469,291.0463256835937,1.0,0.307877629995346,0.6030982732772827,0.6030982732772827,1.0,1.0,-1.3517295122146606,0.5214849710464478,0.8302446007728577,0.2011815905570984,0.0,0.0,0.642582893371582,73.02728271484375,60.0,14.885448455810549,-16277.1279296875,308.1901550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0657653808594,308.1991882324219,278.1499938964844,0.0,18000.0,313.1499938964844,35572.7578125,18000.0,0.0,0.0,0.3595771193504333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.006747484207153,1.00676167011261,-1.4199478755472228e-05,0.0,0.0003649250429589,0.0,0.0,166.64697265625,0.0,0.0,0.0,0.634597659111023,4.0,0.0,1.0
584580,293.0840759277344,297.1499938964844,293.1499938964844,0.1650579124689102,-3426.287109375,304.1434326171875,0.7906997799873352,0.2397545576095581,0.2171765863895416,293.79229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809631347656,0.449613481760025,0.050000000745058,0.0496910214424133,293.0260925292969,297.1499938964844,293.1499938964844,0.1431480348110199,-2379.108154296875,304.1376037597656,0.7610567808151245,0.2141460180282592,0.1508677154779434,293.1859130859375,297.1499938964844,293.1499938964844,0.4035452902317047,-7314.49462890625,304.1489562988281,0.9990000128746032,0.5492841005325317,0.4634172618389129,293.1259765625,297.1499938964844,293.1499938964844,0.0042657973244786,-1604.2503662109375,296.7138061523437,0.449613481760025,0.050000000745058,0.2357128113508224,291.0868835449219,291.1499938964844,255.8088531494141,254.8533630371093,279.1299133300781,293.6998596191406,291.0917663574219,1.0,0.3029375374317169,0.6014490127563477,0.6014490127563477,1.0,1.0,-1.3404124975204468,0.5157220363616943,0.8246905207633972,0.1974893063306808,0.0,0.0,0.6483351588249207,69.93539428710938,63.0,53.82437896728516,-16240.76953125,296.238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9407043457031,308.1860656738281,278.1499938964844,0.0,18000.0,313.1499938964844,35773.6484375,18000.0,0.0,0.0,0.3654533624649048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0341556072235107,1.034170150756836,-1.458458700653864e-05,0.0,0.0003708887088578,0.0,0.0,176.8953857421875,0.0,0.0,0.0,0.6457746624946594,4.0,0.0,1.0
584640,293.0840759277344,297.1499938964844,293.1499938964844,0.1650579124689102,-3426.287109375,304.1434326171875,0.7906997799873352,0.2397545576095581,0.2171765863895416,293.79229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809631347656,0.449613481760025,0.050000000745058,0.0496910214424133,293.0260925292969,297.1499938964844,293.1499938964844,0.1431480348110199,-2379.108154296875,304.1376037597656,0.7610567808151245,0.2141460180282592,0.1508677154779434,293.1859130859375,297.1499938964844,293.1499938964844,0.4035452902317047,-7314.49462890625,304.1489562988281,0.9990000128746032,0.5492841005325317,0.4634172618389129,293.1259765625,297.1499938964844,293.1499938964844,0.0042657973244786,-1604.2503662109375,296.7138061523437,0.449613481760025,0.050000000745058,0.2357128113508224,291.0868835449219,291.1499938964844,255.8088531494141,254.8533630371093,279.1299133300781,293.6998596191406,291.0917663574219,1.0,0.3029375374317169,0.6014490127563477,0.6014490127563477,1.0,1.0,-1.3404124975204468,0.5157220363616943,0.8246905207633972,0.1974893063306808,0.0,0.0,0.6483351588249207,69.93539428710938,63.0,53.82437896728516,-16240.76953125,296.238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9407043457031,308.1860656738281,278.1499938964844,0.0,18000.0,313.1499938964844,35773.6484375,18000.0,0.0,0.0,0.3654533624649048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0341556072235107,1.034170150756836,-1.458458700653864e-05,0.0,0.0003708887088578,0.0,0.0,176.8953857421875,0.0,0.0,0.0,0.6457746624946594,4.0,0.0,1.0
584700,293.08477783203125,297.1499938964844,293.1499938964844,0.1652407944202423,-3428.69873046875,304.144287109375,0.7939983606338501,0.2404471635818481,0.2177611887454986,293.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.451796144247055,0.050000000745058,0.049648679792881,293.0274963378906,297.1499938964844,293.1499938964844,0.1438441723585128,-2387.885498046875,304.1385803222656,0.7648731470108032,0.2154381424188614,0.1517239660024643,293.1783142089844,297.1499938964844,293.1499938964844,0.3983683288097381,-7236.0029296875,304.158447265625,0.9990000128746032,0.5503209829330444,0.4590628445148468,293.1249389648437,297.1499938964844,293.1499938964844,0.0042628650553524,-1601.603759765625,296.7361145019531,0.451796144247055,0.050000000745058,0.2355119585990905,291.11376953125,291.1499938964844,255.77706909179688,254.8258209228516,279.133544921875,293.7054138183594,291.1181945800781,1.0,0.3014965951442718,0.6009064316749573,0.6009064316749573,1.0,1.0,-1.3366175889968872,0.513839066028595,0.8227785229682922,0.1961785405874252,0.0,0.0,0.6480517387390137,68.79768371582031,63.0,61.6058235168457,-16219.1123046875,292.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9239196777344,308.1897888183594,278.1499938964844,0.0,18000.0,313.1499938964844,35897.58984375,18000.0,0.0,0.0,0.3680610656738281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0381850004196167,1.0381996631622314,-1.4663323781860528e-05,0.0,0.0003735352074727,0.0,0.0,178.64051818847656,0.0,0.0,0.0,0.6474756002426147,4.0,0.0,1.0
584760,293.0854797363281,297.1499938964844,293.1499938964844,0.1655234098434448,-3432.94384765625,304.1448059082031,0.7964252233505249,0.2411372661590576,0.2183542549610138,293.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.4532395601272583,0.050000000745058,0.0496214255690574,293.0286560058594,297.1499938964844,293.1499938964844,0.1446599960327148,-2398.3828125,304.13916015625,0.7679516673088074,0.2167637795209884,0.152616411447525,293.1697082519531,297.1499938964844,293.1499938964844,0.3948411345481872,-7183.16748046875,304.16326904296875,0.9990000128746032,0.5516544580459595,0.4562386870384216,293.12359619140625,297.1499938964844,293.1499938964844,0.0042626387439668,-1600.3330078125,296.75567626953125,0.4532395601272583,0.050000000745058,0.2353826910257339,291.1342163085937,291.1499938964844,255.7451629638672,254.7981719970703,279.1357727050781,293.71197509765625,291.1372985839844,1.0,0.300538569688797,0.600366473197937,0.600366473197937,1.0,1.0,-1.3348214626312256,0.5127862095832825,0.8220352530479431,0.1953503638505935,0.0,0.0,0.6470144391059875,68.0756607055664,66.0,56.31924057006836,-16206.1650390625,289.6464538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9327087402344,308.198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,35991.17578125,18000.0,0.0,0.0,0.3704197108745575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.037344217300415,1.0373588800430298,-1.4673892110295128e-05,0.0,0.0003759289393201,0.0,0.0,178.52947998046875,0.0,0.0,0.0,0.6472417712211609,4.0,0.0,1.0
584820,293.0867614746094,297.1499938964844,293.1499938964844,0.1662946492433548,-3445.1845703125,304.1452331542969,0.7995891571044922,0.2425120025873184,0.2195630520582199,293.7732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.4546637833118438,0.050000000745058,0.049595084041357,293.0304870605469,297.1499938964844,293.1499938964844,0.1465286165475845,-2422.740234375,304.1396484375,0.7726389169692993,0.2194605618715286,0.1544686704874038,293.1532287597656,297.1499938964844,293.1499938964844,0.3909642994403839,-7126.66357421875,304.16510009765625,0.9990000128746032,0.5544998049736023,0.4534933269023895,293.1203918457031,297.1499938964844,293.1499938964844,0.0042697335593402,-1601.28173828125,296.7887878417969,0.4546637833118438,0.050000000745058,0.2352577298879623,291.1607360839844,291.1499938964844,255.68121337890625,254.74270629882807,279.1364440917969,293.7204284667969,291.1625671386719,1.0,0.299894243478775,0.5990832448005676,0.5990832448005676,1.0,1.0,-1.3350166082382202,0.512153685092926,0.8228628635406494,0.1944315582513809,0.0,0.0,0.643660306930542,67.4064712524414,69.0,39.071815490722656,-16215.279296875,288.2094421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0092163085937,308.24609375,278.1499938964844,0.0,18000.0,313.1499938964844,36082.3203125,18000.0,0.0,0.0,0.3743907213211059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0296820402145386,1.029696702957153,-1.4598328561987728e-05,0.0,0.0003799590049311,0.0,0.0,175.9130859375,0.0,0.0,0.0,0.6442061066627502,4.0,0.0,1.0
584880,293.0867614746094,297.1499938964844,293.1499938964844,0.1662946492433548,-3445.1845703125,304.1452331542969,0.7995891571044922,0.2425120025873184,0.2195630520582199,293.7732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.4546637833118438,0.050000000745058,0.049595084041357,293.0304870605469,297.1499938964844,293.1499938964844,0.1465286165475845,-2422.740234375,304.1396484375,0.7726389169692993,0.2194605618715286,0.1544686704874038,293.1532287597656,297.1499938964844,293.1499938964844,0.3909642994403839,-7126.66357421875,304.16510009765625,0.9990000128746032,0.5544998049736023,0.4534933269023895,293.1203918457031,297.1499938964844,293.1499938964844,0.0042697335593402,-1601.28173828125,296.7887878417969,0.4546637833118438,0.050000000745058,0.2352577298879623,291.1607360839844,291.1499938964844,255.68121337890625,254.74270629882807,279.1364440917969,293.7204284667969,291.1625671386719,1.0,0.299894243478775,0.5990832448005676,0.5990832448005676,1.0,1.0,-1.3350166082382202,0.512153685092926,0.8228628635406494,0.1944315582513809,0.0,0.0,0.643660306930542,67.4064712524414,69.0,39.071815490722656,-16215.279296875,288.2094421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0092163085937,308.24609375,278.1499938964844,0.0,18000.0,313.1499938964844,36082.3203125,18000.0,0.0,0.0,0.3743907213211059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0296820402145386,1.029696702957153,-1.4598328561987728e-05,0.0,0.0003799590049311,0.0,0.0,175.9130859375,0.0,0.0,0.0,0.6442061066627502,4.0,0.0,1.0
584940,293.0880126953125,297.1499938964844,293.1499938964844,0.1672564446926117,-3460.87158203125,304.14520263671875,0.8008517622947693,0.2438603639602661,0.2207821160554886,293.7630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.4544422924518585,0.050000000745058,0.0495991185307502,293.0322570800781,297.1499938964844,293.1499938964844,0.1485843807458877,-2449.728271484375,304.1396789550781,0.7755547761917114,0.2221345752477646,0.1563442647457122,293.1416320800781,297.1499938964844,293.1499938964844,0.3906117379665375,-7123.7294921875,304.1605224609375,0.9990000128746032,0.556782603263855,0.453917384147644,293.1168212890625,297.1499938964844,293.1499938964844,0.0042834719642996,-1605.3592529296875,296.8164367675781,0.4544422924518585,0.050000000745058,0.2352768629789352,291.17413330078125,291.1499938964844,255.6172637939453,254.68722534179688,279.1331787109375,293.7142639160156,291.1748046875,1.0,0.3006254136562347,0.5972580909729004,0.5972580909729004,1.0,1.0,-1.3392665386199951,0.5128868818283081,0.826379656791687,0.1940985918045044,0.0,0.0,0.6394064426422119,67.57269287109375,72.0,20.917123794555664,-16261.7763671875,290.3719787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1358337402344,308.3169860839844,278.1499938964844,0.0,18000.0,313.1499938964844,36120.12890625,18000.0,0.0,0.0,0.3774430453777313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017486333847046,1.0175007581710815,-1.4455269592872357e-05,0.0,0.0003830567293334,0.0,0.0,171.58724975585938,0.0,0.0,0.0,0.6392899751663208,4.0,0.0,1.0
585000,293.0880126953125,297.1499938964844,293.1499938964844,0.1672564446926117,-3460.87158203125,304.14520263671875,0.8008517622947693,0.2438603639602661,0.2207821160554886,293.7630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.4544422924518585,0.050000000745058,0.0495991185307502,293.0322570800781,297.1499938964844,293.1499938964844,0.1485843807458877,-2449.728271484375,304.1396789550781,0.7755547761917114,0.2221345752477646,0.1563442647457122,293.1416320800781,297.1499938964844,293.1499938964844,0.3906117379665375,-7123.7294921875,304.1605224609375,0.9990000128746032,0.556782603263855,0.453917384147644,293.1168212890625,297.1499938964844,293.1499938964844,0.0042834719642996,-1605.3592529296875,296.8164367675781,0.4544422924518585,0.050000000745058,0.2352768629789352,291.17413330078125,291.1499938964844,255.6172637939453,254.68722534179688,279.1331787109375,293.7142639160156,291.1748046875,1.0,0.3006254136562347,0.5972580909729004,0.5972580909729004,1.0,1.0,-1.3392665386199951,0.5128868818283081,0.826379656791687,0.1940985918045044,0.0,0.0,0.6394064426422119,67.57269287109375,72.0,20.917123794555664,-16261.7763671875,290.3719787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1358337402344,308.3169860839844,278.1499938964844,0.0,18000.0,313.1499938964844,36120.12890625,18000.0,0.0,0.0,0.3774430453777313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017486333847046,1.0175007581710815,-1.4455269592872357e-05,0.0,0.0003830567293334,0.0,0.0,171.58724975585938,0.0,0.0,0.0,0.6392899751663208,4.0,0.0,1.0
585060,293.0893249511719,297.1499938964844,293.1499938964844,0.1683612018823623,-3479.1240234375,304.1449584960937,0.800604522228241,0.24516661465168,0.2219884842634201,293.7525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.4529459774494171,0.050000000745058,0.0496268570423126,293.03424072265625,297.1499938964844,293.1499938964844,0.150738924741745,-2478.09423828125,304.1395263671875,0.7769625186920166,0.2247165292501449,0.158183291554451,293.1368713378906,297.1499938964844,293.1499938964844,0.3931339681148529,-7163.59521484375,304.1527709960937,0.9990000128746032,0.5579766035079956,0.456808865070343,293.1134338378906,297.1499938964844,293.1499938964844,0.0043019871227443,-1611.761474609375,296.8387145996094,0.4529459774494171,0.050000000745058,0.2354084402322769,291.1766662597656,291.1499938964844,255.55360412597656,254.63194274902344,279.12811279296875,293.6919860839844,291.1765441894531,1.0,0.3024149239063263,0.5948199033737183,0.5948199033737183,1.0,1.0,-1.346583127975464,0.5145015716552734,0.8320815563201904,0.1940646171569824,0.0,0.0,0.6355882883071899,68.38973999023438,75.0,5.824409008026123,-16339.8173828125,295.3355407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28326416015625,308.39923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,36115.59375,18000.0,0.0,0.0,0.3797296583652496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0052088499069214,1.0052231550216677,-1.4303441275842488e-05,0.0,0.0003853773232549,0.0,0.0,167.22653198242188,0.0,0.0,0.0,0.6343362927436829,4.0,0.0,1.0
585120,293.0893249511719,297.1499938964844,293.1499938964844,0.1683612018823623,-3479.1240234375,304.1449584960937,0.800604522228241,0.24516661465168,0.2219884842634201,293.7525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.4529459774494171,0.050000000745058,0.0496268570423126,293.03424072265625,297.1499938964844,293.1499938964844,0.150738924741745,-2478.09423828125,304.1395263671875,0.7769625186920166,0.2247165292501449,0.158183291554451,293.1368713378906,297.1499938964844,293.1499938964844,0.3931339681148529,-7163.59521484375,304.1527709960937,0.9990000128746032,0.5579766035079956,0.456808865070343,293.1134338378906,297.1499938964844,293.1499938964844,0.0043019871227443,-1611.761474609375,296.8387145996094,0.4529459774494171,0.050000000745058,0.2354084402322769,291.1766662597656,291.1499938964844,255.55360412597656,254.63194274902344,279.12811279296875,293.6919860839844,291.1765441894531,1.0,0.3024149239063263,0.5948199033737183,0.5948199033737183,1.0,1.0,-1.346583127975464,0.5145015716552734,0.8320815563201904,0.1940646171569824,0.0,0.0,0.6355882883071899,68.38973999023438,75.0,5.824409008026123,-16339.8173828125,295.3355407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28326416015625,308.39923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,36115.59375,18000.0,0.0,0.0,0.3797296583652496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0052088499069214,1.0052231550216677,-1.4303441275842488e-05,0.0,0.0003853773232549,0.0,0.0,167.22653198242188,0.0,0.0,0.0,0.6343362927436829,4.0,0.0,1.0
585180,293.0906677246094,297.1499938964844,293.1499938964844,0.1695502251386642,-3498.867431640625,304.1446533203125,0.799201488494873,0.2464285790920257,0.223172515630722,293.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.4505171179771423,0.050000000745058,0.0496732220053672,293.0365905761719,297.1499938964844,293.1499938964844,0.1529120057821273,-2506.702392578125,304.139404296875,0.7771445512771606,0.2271730452775955,0.1599529087543487,293.1390686035156,297.1499938964844,293.1499938964844,0.3979187905788421,-7236.39453125,304.1438903808594,0.9990000128746032,0.55787593126297,0.4616007208824157,293.11053466796875,297.1499938964844,293.1499938964844,0.0043234508484601,-1619.6187744140625,296.8568725585937,0.4505171179771423,0.050000000745058,0.2356283813714981,291.1720886230469,291.1499938964844,255.4905242919922,254.5771026611328,279.1233825683594,293.6585388183594,291.1714782714844,1.0,0.3050121963024139,0.5919106602668762,0.5919106602668762,1.0,1.0,-1.3561995029449463,0.5167377591133118,0.8394618034362793,0.1942196637392044,0.0,0.0,0.6328904628753662,69.71748352050781,78.0,-4.677229881286621,-16442.828125,302.51336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4280090332031,308.4817199707031,278.1499938964844,0.0,18000.0,313.1499938964844,36086.828125,18000.0,0.0,0.0,0.3814536035060882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9956207275390624,0.995634913444519,-1.4180440302880015e-05,0.0,0.0003871269000228,0.0,0.0,163.82749938964844,0.0,0.0,0.0,0.6304663419723511,4.0,0.0,1.0
585240,293.0906677246094,297.1499938964844,293.1499938964844,0.1695502251386642,-3498.867431640625,304.1446533203125,0.799201488494873,0.2464285790920257,0.223172515630722,293.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.4505171179771423,0.050000000745058,0.0496732220053672,293.0365905761719,297.1499938964844,293.1499938964844,0.1529120057821273,-2506.702392578125,304.139404296875,0.7771445512771606,0.2271730452775955,0.1599529087543487,293.1390686035156,297.1499938964844,293.1499938964844,0.3979187905788421,-7236.39453125,304.1438903808594,0.9990000128746032,0.55787593126297,0.4616007208824157,293.11053466796875,297.1499938964844,293.1499938964844,0.0043234508484601,-1619.6187744140625,296.8568725585937,0.4505171179771423,0.050000000745058,0.2356283813714981,291.1720886230469,291.1499938964844,255.4905242919922,254.5771026611328,279.1233825683594,293.6585388183594,291.1714782714844,1.0,0.3050121963024139,0.5919106602668762,0.5919106602668762,1.0,1.0,-1.3561995029449463,0.5167377591133118,0.8394618034362793,0.1942196637392044,0.0,0.0,0.6328904628753662,69.71748352050781,78.0,-4.677229881286621,-16442.828125,302.51336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4280090332031,308.4817199707031,278.1499938964844,0.0,18000.0,313.1499938964844,36086.828125,18000.0,0.0,0.0,0.3814536035060882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9956207275390624,0.995634913444519,-1.4180440302880015e-05,0.0,0.0003871269000228,0.0,0.0,163.82749938964844,0.0,0.0,0.0,0.6304663419723511,4.0,0.0,1.0
585300,293.09136962890625,297.1499938964844,293.1499938964844,0.1701634526252746,-3509.0634765625,304.14453125,0.7981624603271484,0.2470447719097137,0.2237560451030731,293.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.4490455985069275,0.050000000745058,0.0497021600604057,293.03790283203125,297.1499938964844,293.1499938964844,0.153989091515541,-2520.866455078125,304.1393737792969,0.7768604159355164,0.2283513396978378,0.1608072519302368,293.14263916015625,297.1499938964844,293.1499938964844,0.4010012745857239,-7282.623046875,304.139404296875,0.9990000128746032,0.5573165416717529,0.464566171169281,293.1092834472656,297.1499938964844,293.1499938964844,0.0043349252082407,-1623.90966796875,296.86474609375,0.4490455985069275,0.050000000745058,0.2357656508684158,291.1680908203125,291.1499938964844,255.4592742919922,254.5499420166016,279.1215209960937,293.6396179199219,291.1673278808594,1.0,0.3065517544746399,0.5903449654579163,0.5903449654579163,1.0,1.0,-1.3616844415664673,0.518045961856842,0.84363853931427,0.1943606436252594,0.0,0.0,0.6320825815200806,70.53889465332031,78.0,-8.340374946594238,-16501.720703125,306.79449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4938049316406,308.5201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,36067.3203125,18000.0,0.0,0.0,0.3821718394756317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9923200011253356,0.9923341274261476,-1.4136183381197044e-05,0.0,0.0003878558345604,0.0,0.0,162.64974975585938,0.0,0.0,0.0,0.6291318535804749,4.0,0.0,1.0
585360,293.092041015625,297.1499938964844,293.1499938964844,0.1707844585180282,-3519.38916015625,304.1443786621094,0.7969437837600708,0.2476525604724884,0.224334642291069,293.73150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.4474458694458008,0.050000000745058,0.0497343875467777,293.0392761230469,297.1499938964844,293.1499938964844,0.1550546586513519,-2534.8642578125,304.1393737792969,0.7763689160346985,0.2294972538948059,0.1616410315036773,293.147705078125,297.1499938964844,293.1499938964844,0.4044709205627441,-7334.25927734375,304.1350402832031,0.9990000128746032,0.5564157962799072,0.4678462147712707,293.1081848144531,297.1499938964844,293.1499938964844,0.0043467576615512,-1628.37109375,296.8721008300781,0.4474458694458008,0.050000000745058,0.2359185218811035,291.163330078125,291.1499938964844,255.42828369140625,254.52297973632807,279.1200866699219,293.6202392578125,291.1624755859375,1.0,0.3082241714000702,0.588740348815918,0.588740348815918,1.0,1.0,-1.3675391674041748,0.5194670557975769,0.8480721116065979,0.1945453435182571,0.0,0.0,0.6316700577735901,71.45018005371094,81.0,-11.119245529174805,-16564.625,311.47686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5530700683594,308.5553894042969,278.1499938964844,0.0,18000.0,313.1499938964844,36045.8203125,18000.0,0.0,0.0,0.3828301727771759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9901602864265442,0.990174412727356,-1.4105321497481782e-05,0.0,0.0003885239711962,0.0,0.0,161.86474609375,0.0,0.0,0.0,0.6282549500465393,4.0,0.0,1.0
585420,293.09344482421875,297.1499938964844,293.1499938964844,0.1720356941223144,-3540.180419921875,304.1441650390625,0.794082760810852,0.248837873339653,0.225474938750267,293.7211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.4439755976200104,0.050000000745058,0.0498072355985641,293.0422668457031,297.1499938964844,293.1499938964844,0.1571433097124099,-2562.25048828125,304.1394348144531,0.7748847007751465,0.2316983789205551,0.1632498651742935,293.1618347167969,297.1499938964844,293.1499938964844,0.4123771786689758,-7450.7470703125,304.1268615722656,0.9990000128746032,0.5536141991615295,0.4751771092414856,293.1063232421875,297.1499938964844,293.1499938964844,0.0043712886981666,-1637.681396484375,296.8856201171875,0.4439755976200104,0.050000000745058,0.2362640798091888,291.15240478515625,291.1499938964844,255.3671875,254.46978759765625,279.1184997558594,293.5819091796875,291.15142822265625,1.0,0.3118938207626343,0.5854964852333069,0.5854964852333069,1.0,1.0,-1.3801411390304563,0.5226086378097534,0.8575324416160583,0.1950465440750122,0.0,0.0,0.6320701241493225,73.50192260742188,69.0,-14.626336097717283,-16700.138671875,321.8833312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6475830078125,308.61407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,35999.5390625,18000.0,0.0,0.0,0.3840720355510711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.989456832408905,0.989470899105072,-1.4086397641221993e-05,0.0,0.0003897842834703,0.0,0.0,161.52996826171875,0.0,0.0,0.0,0.6279507279396057,4.0,0.0,1.0
585480,293.09344482421875,297.1499938964844,293.1499938964844,0.1720356941223144,-3540.180419921875,304.1441650390625,0.794082760810852,0.248837873339653,0.225474938750267,293.7211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.4439755976200104,0.050000000745058,0.0498072355985641,293.0422668457031,297.1499938964844,293.1499938964844,0.1571433097124099,-2562.25048828125,304.1394348144531,0.7748847007751465,0.2316983789205551,0.1632498651742935,293.1618347167969,297.1499938964844,293.1499938964844,0.4123771786689758,-7450.7470703125,304.1268615722656,0.9990000128746032,0.5536141991615295,0.4751771092414856,293.1063232421875,297.1499938964844,293.1499938964844,0.0043712886981666,-1637.681396484375,296.8856201171875,0.4439755976200104,0.050000000745058,0.2362640798091888,291.15240478515625,291.1499938964844,255.3671875,254.46978759765625,279.1184997558594,293.5819091796875,291.15142822265625,1.0,0.3118938207626343,0.5854964852333069,0.5854964852333069,1.0,1.0,-1.3801411390304563,0.5226086378097534,0.8575324416160583,0.1950465440750122,0.0,0.0,0.6320701241493225,73.50192260742188,69.0,-14.626336097717283,-16700.138671875,321.8833312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6475830078125,308.61407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,35999.5390625,18000.0,0.0,0.0,0.3840720355510711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.989456832408905,0.989470899105072,-1.4086397641221993e-05,0.0,0.0003897842834703,0.0,0.0,161.52996826171875,0.0,0.0,0.0,0.6279507279396057,4.0,0.0,1.0
585540,293.0946044921875,297.1499938964844,293.1499938964844,0.1729680746793747,-3555.318115234375,304.14459228515625,0.7975906133651733,0.2500373125076294,0.2265027910470962,293.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.4458152949810028,0.050000000745058,0.0497680343687534,293.0450134277344,297.1499938964844,293.1499938964844,0.1588874459266662,-2584.79248046875,304.1400756835937,0.7794566750526428,0.2338687777519226,0.1647296249866485,293.17120361328125,297.1499938964844,293.1499938964844,0.4089736640453338,-7395.12353515625,304.140869140625,0.9990000128746032,0.5513825416564941,0.4712524712085724,293.1046142578125,297.1499938964844,293.1499938964844,0.0043850624933838,-1642.2308349609375,296.906982421875,0.4458152949810028,0.050000000745058,0.2360781282186508,291.155029296875,291.1499938964844,255.3074951171875,254.4177703857422,279.1252746582031,293.5567321777344,291.156982421875,1.0,0.3100571036338806,0.5833073258399963,0.5833073258399963,1.0,1.0,-1.3781803846359253,0.5202513933181763,0.857928991317749,0.1931174248456955,0.0,0.0,0.6316521167755127,72.4776382446289,57.0,8.516450881958008,-16725.7890625,318.5998840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7232360839844,308.6883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,36005.34765625,18000.0,0.0,0.0,0.3851760029792785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.99073725938797,0.9907513856887816,-1.4103108696872368e-05,0.0,0.0003909046936314,0.0,0.0,161.98033142089844,0.0,0.0,0.0,0.6283568739891052,4.0,0.0,1.0
585600,293.0946044921875,297.1499938964844,293.1499938964844,0.1729680746793747,-3555.318115234375,304.14459228515625,0.7975906133651733,0.2500373125076294,0.2265027910470962,293.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.4458152949810028,0.050000000745058,0.0497680343687534,293.0450134277344,297.1499938964844,293.1499938964844,0.1588874459266662,-2584.79248046875,304.1400756835937,0.7794566750526428,0.2338687777519226,0.1647296249866485,293.17120361328125,297.1499938964844,293.1499938964844,0.4089736640453338,-7395.12353515625,304.140869140625,0.9990000128746032,0.5513825416564941,0.4712524712085724,293.1046142578125,297.1499938964844,293.1499938964844,0.0043850624933838,-1642.2308349609375,296.906982421875,0.4458152949810028,0.050000000745058,0.2360781282186508,291.155029296875,291.1499938964844,255.3074951171875,254.4177703857422,279.1252746582031,293.5567321777344,291.156982421875,1.0,0.3100571036338806,0.5833073258399963,0.5833073258399963,1.0,1.0,-1.3781803846359253,0.5202513933181763,0.857928991317749,0.1931174248456955,0.0,0.0,0.6316521167755127,72.4776382446289,57.0,8.516450881958008,-16725.7890625,318.5998840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7232360839844,308.6883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,36005.34765625,18000.0,0.0,0.0,0.3851760029792785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.99073725938797,0.9907513856887816,-1.4103108696872368e-05,0.0,0.0003909046936314,0.0,0.0,161.98033142089844,0.0,0.0,0.0,0.6283568739891052,4.0,0.0,1.0
585660,293.0954284667969,297.1499938964844,293.1499938964844,0.1734518110752105,-3562.5302734375,304.1455993652344,0.8068464994430542,0.251268059015274,0.227471649646759,293.7006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.4525527358055115,0.050000000745058,0.0496340952813625,293.0469055175781,297.1499938964844,293.1499938964844,0.160248652100563,-2601.916748046875,304.14111328125,0.7897343635559082,0.2361467033624649,0.1661928594112396,293.1598205566406,297.1499938964844,293.1499938964844,0.3947393894195556,-7178.8369140625,304.1678161621094,0.9990000128746032,0.5531018376350403,0.4575751721858978,293.1023864746094,297.1499938964844,293.1499938964844,0.0043860035948455,-1640.635498046875,296.9452514648437,0.4525527358055115,0.050000000745058,0.2354427725076675,291.1844787597656,291.1499938964844,255.2494964599609,254.3671875,279.1360168457031,293.5535888671875,291.1875915527344,1.0,0.3041911125183105,0.5824303030967712,0.5824303030967712,1.0,1.0,-1.3637629747390747,0.5135998725891113,0.8501631021499634,0.1893491744995117,0.0,0.0,0.6252279281616211,68.84660339355469,60.0,35.37196731567383,-16611.20703125,303.7776184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.829833984375,308.7706604003906,278.1499938964844,0.0,18000.0,313.1499938964844,36150.07421875,18000.0,0.0,0.0,0.3856205642223358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.977895438671112,0.9779093861579896,-1.3982321434014011e-05,0.0,0.0003913558321073,0.0,0.0,157.91197204589844,0.0,0.0,0.0,0.6232428550720215,4.0,0.0,1.0
585720,293.0954284667969,297.1499938964844,293.1499938964844,0.1734518110752105,-3562.5302734375,304.1455993652344,0.8068464994430542,0.251268059015274,0.227471649646759,293.7006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.4525527358055115,0.050000000745058,0.0496340952813625,293.0469055175781,297.1499938964844,293.1499938964844,0.160248652100563,-2601.916748046875,304.14111328125,0.7897343635559082,0.2361467033624649,0.1661928594112396,293.1598205566406,297.1499938964844,293.1499938964844,0.3947393894195556,-7178.8369140625,304.1678161621094,0.9990000128746032,0.5531018376350403,0.4575751721858978,293.1023864746094,297.1499938964844,293.1499938964844,0.0043860035948455,-1640.635498046875,296.9452514648437,0.4525527358055115,0.050000000745058,0.2354427725076675,291.1844787597656,291.1499938964844,255.2494964599609,254.3671875,279.1360168457031,293.5535888671875,291.1875915527344,1.0,0.3041911125183105,0.5824303030967712,0.5824303030967712,1.0,1.0,-1.3637629747390747,0.5135998725891113,0.8501631021499634,0.1893491744995117,0.0,0.0,0.6252279281616211,68.84660339355469,60.0,35.37196731567383,-16611.20703125,303.7776184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.829833984375,308.7706604003906,278.1499938964844,0.0,18000.0,313.1499938964844,36150.07421875,18000.0,0.0,0.0,0.3856205642223358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.977895438671112,0.9779093861579896,-1.3982321434014011e-05,0.0,0.0003913558321073,0.0,0.0,157.91197204589844,0.0,0.0,0.0,0.6232428550720215,4.0,0.0,1.0
585780,293.095947265625,297.1499938964844,293.1499938964844,0.1737456023693084,-3566.94287109375,304.14599609375,0.8111289739608765,0.2519964575767517,0.2280764132738113,293.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004089355469,0.4556940197944641,0.050000000745058,0.049576174467802,293.0475769042969,297.1499938964844,293.1499938964844,0.161121591925621,-2612.939208984375,304.1414489746094,0.794887363910675,0.2375754863023758,0.1671347022056579,293.1444091796875,297.1499938964844,293.1499938964844,0.387962281703949,-7077.98876953125,304.1759338378906,0.9990000128746032,0.5559976696968079,0.4515304565429687,293.1005859375,297.1499938964844,293.1499938964844,0.0043886480852961,-1640.3743896484375,296.9706420898437,0.4556940197944641,0.050000000745058,0.2351680248975753,291.2037353515625,291.1499938964844,255.21563720703125,254.337631225586,279.1398620605469,293.5599365234375,291.2056579589844,1.0,0.3020623922348022,0.5821024179458618,0.5821024179458618,1.0,1.0,-1.35795795917511,0.5109822750091553,0.8469756245613098,0.1877921372652053,0.0,0.0,0.6190776824951172,67.28179931640625,60.0,35.75930404663086,-16540.693359375,297.6514587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9198303222656,308.8132629394531,278.1499938964844,0.0,18000.0,313.1499938964844,36238.00390625,18000.0,0.0,0.0,0.385383665561676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9622979164123536,0.9623117446899414,-1.3818438674206844e-05,0.0,0.0003911154344677,0.0,0.0,152.9058380126953,0.0,0.0,0.0,0.617115318775177,4.0,0.0,1.0
585840,293.0963134765625,297.1499938964844,293.1499938964844,0.1740492135286331,-3571.81884765625,304.1460266113281,0.8132248520851135,0.2524738311767578,0.2284822463989257,293.69061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20806884765625,0.4571730494499206,0.050000000745058,0.0495497807860374,293.0479431152344,297.1499938964844,293.1499938964844,0.1618266850709915,-2622.00634765625,304.14141845703125,0.7976363301277161,0.2385441660881042,0.1677846759557724,293.13348388671875,297.1499938964844,293.1499938964844,0.3848522901535034,-7032.482421875,304.1778259277344,0.9990000128746032,0.5581864714622498,0.4487497806549072,293.0992126464844,297.1499938964844,293.1499938964844,0.0043931594118475,-1641.6011962890625,296.9844055175781,0.4571730494499206,0.050000000745058,0.2350428253412246,291.20965576171875,291.1499938964844,255.1934814453125,254.3182830810547,279.14129638671875,293.5645446777344,291.2103881835937,1.0,0.3010612428188324,0.5818719863891602,0.5818719863891602,1.0,1.0,-1.3557041883468628,0.5098938941955566,0.8458103537559509,0.1871204078197479,0.0,0.0,0.6152401566505432,66.57569122314453,63.0,26.788949966430664,-16501.98046875,295.0579528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,308.8390808105469,278.1499938964844,0.0,18000.0,313.1499938964844,36262.015625,18000.0,0.0,0.0,0.3850325345993042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9505707621574402,0.9505844712257384,-1.3687647879123688e-05,0.0,0.0003907590871676,0.0,0.0,149.14083862304688,0.0,0.0,0.0,0.6125671863555908,4.0,0.0,1.0
585900,293.0967712402344,297.1499938964844,293.1499938964844,0.1745074242353439,-3579.313232421875,304.1459045410156,0.815255880355835,0.2530639767646789,0.2289918810129165,293.6854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113342285156,0.4585127532482147,0.050000000745058,0.0495263338088989,293.0483093261719,297.1499938964844,293.1499938964844,0.1627990305423736,-2634.5927734375,304.1412048339844,0.8005085587501526,0.2397627681493759,0.1686135977506637,293.1202392578125,297.1499938964844,293.1499938964844,0.3820737600326538,-6992.62646484375,304.17779541015625,0.9990000128746032,0.56099933385849,0.4462651908397674,293.0972900390625,297.1499938964844,293.1499938964844,0.0044018011540174,-1644.4959716796875,296.9993896484375,0.4585127532482147,0.050000000745058,0.2349316179752349,291.2116394042969,291.1499938964844,255.16629028320312,254.29454040527344,279.1420288085937,293.5692138671875,291.21160888671875,1.0,0.3002403080463409,0.5815321803092957,0.5815321803092957,1.0,1.0,-1.3541655540466309,0.5090319514274597,0.8451336026191711,0.1865260154008865,0.0,0.0,0.6109148263931274,65.95580291748047,63.0,15.085721969604492,-16468.267578125,292.9744873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731811523437,308.8739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,36255.03125,18000.0,0.0,0.0,0.3844053745269775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9369205236434937,0.9369340538978576,-1.3529613170248922e-05,0.0,0.0003901225863955,0.0,0.0,144.78009033203125,0.0,0.0,0.0,0.6072432398796082,4.0,0.0,1.0
585960,293.09722900390625,297.1499938964844,293.1499938964844,0.1750182062387466,-3587.73388671875,304.1457214355469,0.8167110681533813,0.2536466717720032,0.2295037358999252,293.6801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2106628417969,0.4593321681022644,0.050000000745058,0.0495122000575065,293.0486755371094,297.1499938964844,293.1499938964844,0.1638305038213729,-2647.979248046875,304.14093017578125,0.8027976155281067,0.2409784495830536,0.1694516241550445,293.1081848144531,297.1499938964844,293.1499938964844,0.380355566740036,-6968.8955078125,304.17584228515625,0.9990000128746032,0.5637446045875549,0.4447608888149261,293.0951843261719,297.1499938964844,293.1499938964844,0.0044126692228019,-1648.371337890625,297.0133056640625,0.4593321681022644,0.050000000745058,0.2348645627498626,291.210205078125,291.1499938964844,255.13970947265625,254.27130126953125,279.1417236328125,293.5713806152344,291.2096252441406,1.0,0.2998429536819458,0.5810971856117249,0.5810971856117249,1.0,1.0,-1.3538817167282104,0.5086276531219482,0.8452540040016174,0.1861407309770584,0.0,0.0,0.6070316433906555,65.5923080444336,66.0,4.608508110046387,-16448.365234375,292.0170593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1591491699219,308.9088439941406,278.1499938964844,0.0,18000.0,313.1499938964844,36234.7109375,18000.0,0.0,0.0,0.383611798286438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9245577454566956,0.9245710968971252,-1.3385270904109348e-05,0.0,0.0003893172251991,0.0,0.0,140.88705444335938,0.0,0.0,0.0,0.6024161577224731,4.0,0.0,1.0
586020,293.09820556640625,297.1499938964844,293.1499938964844,0.1761738508939743,-3606.92138671875,304.1452331542969,0.8181604743003845,0.2547884583473205,0.2305288612842559,293.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20050048828125,0.4596126675605774,0.050000000745058,0.0495073795318603,293.0495910644531,297.1499938964844,293.1499938964844,0.1660161465406417,-2676.39892578125,304.14031982421875,0.8058122992515564,0.2433620244264602,0.1711215078830719,293.0894775390625,297.1499938964844,293.1499938964844,0.379691332578659,-6963.11865234375,304.1682434082031,0.9990000128746032,0.5686121582984924,0.4442484378814697,293.0907592773437,297.1499938964844,293.1499938964844,0.004439593758434,-1658.455078125,297.03814697265625,0.4596126675605774,0.050000000745058,0.2348416894674301,291.1987609863281,291.1499938964844,255.0884704589844,254.2265014648437,279.1388244628906,293.56512451171875,291.1972961425781,1.0,0.3001193404197693,0.5798537731170654,0.5798537731170654,1.0,1.0,-1.35646653175354,0.5088694095611572,0.8475971221923828,0.1857965588569641,0.0,0.0,0.6011894345283508,65.51097106933594,69.0,-12.977933883666992,-16444.15625,292.92803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138427734375,308.97119140625,278.1499938964844,0.0,18000.0,313.1499938964844,36172.3984375,18000.0,0.0,0.0,0.3817057311534881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9047345519065856,0.904747724533081,-1.3150975973985624e-05,0.0,0.000387382810004,0.0,0.0,134.7530517578125,0.0,0.0,0.0,0.5947172045707703,4.0,0.0,1.0
586080,293.09820556640625,297.1499938964844,293.1499938964844,0.1761738508939743,-3606.92138671875,304.1452331542969,0.8181604743003845,0.2547884583473205,0.2305288612842559,293.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20050048828125,0.4596126675605774,0.050000000745058,0.0495073795318603,293.0495910644531,297.1499938964844,293.1499938964844,0.1660161465406417,-2676.39892578125,304.14031982421875,0.8058122992515564,0.2433620244264602,0.1711215078830719,293.0894775390625,297.1499938964844,293.1499938964844,0.379691332578659,-6963.11865234375,304.1682434082031,0.9990000128746032,0.5686121582984924,0.4442484378814697,293.0907592773437,297.1499938964844,293.1499938964844,0.004439593758434,-1658.455078125,297.03814697265625,0.4596126675605774,0.050000000745058,0.2348416894674301,291.1987609863281,291.1499938964844,255.0884704589844,254.2265014648437,279.1388244628906,293.56512451171875,291.1972961425781,1.0,0.3001193404197693,0.5798537731170654,0.5798537731170654,1.0,1.0,-1.35646653175354,0.5088694095611572,0.8475971221923828,0.1857965588569641,0.0,0.0,0.6011894345283508,65.51097106933594,69.0,-12.977933883666992,-16444.15625,292.92803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138427734375,308.97119140625,278.1499938964844,0.0,18000.0,313.1499938964844,36172.3984375,18000.0,0.0,0.0,0.3817057311534881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9047345519065856,0.904747724533081,-1.3150975973985624e-05,0.0,0.000387382810004,0.0,0.0,134.7530517578125,0.0,0.0,0.0,0.5947172045707703,4.0,0.0,1.0
586140,293.0992126464844,297.1499938964844,293.1499938964844,0.1774397045373916,-3628.00146484375,304.14471435546875,0.8180310726165771,0.2558968663215637,0.2315485775470733,293.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.458418995141983,0.050000000745058,0.0495279096066951,293.0509033203125,297.1499938964844,293.1499938964844,0.1682649105787277,-2705.625,304.1398010253906,0.8070507645606995,0.2456427365541458,0.1727455407381057,293.0790405273437,297.1499938964844,293.1499938964844,0.3820540010929107,-7002.15673828125,304.158203125,0.9990000128746032,0.5722763538360596,0.4464374482631683,293.0864562988281,297.1499938964844,293.1499938964844,0.0044714580290019,-1670.694580078125,297.060302734375,0.458418995141983,0.050000000745058,0.2349390834569931,291.1800537109375,291.1499938964844,255.04005432128903,254.18411254882807,279.1347045898437,293.5453491210937,291.17822265625,1.0,0.3015463948249817,0.5781183242797852,0.5781183242797852,1.0,1.0,-1.3624080419540403,0.5101483464241028,0.8522597551345825,0.1858273148536682,0.0,0.0,0.5983873009681702,66.12711334228516,72.0,-23.770864486694336,-16483.609375,296.89141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4263916015625,309.01739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,36092.45703125,18000.0,0.0,0.0,0.3796828687191009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8933706879615784,0.8933837413787842,-1.3008815585635602e-05,0.0,0.0003853298549074,0.0,0.0,131.2461395263672,0.0,0.0,0.0,0.5902966856956482,4.0,0.0,1.0
