time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586200,293.0992126464844,297.1499938964844,293.1499938964844,0.1774397045373916,-3628.00146484375,304.14471435546875,0.8180310726165771,0.2558968663215637,0.2315485775470733,293.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.458418995141983,0.050000000745058,0.0495279096066951,293.0509033203125,297.1499938964844,293.1499938964844,0.1682649105787277,-2705.625,304.1398010253906,0.8070507645606995,0.2456427365541458,0.1727455407381057,293.0790405273437,297.1499938964844,293.1499938964844,0.3820540010929107,-7002.15673828125,304.158203125,0.9990000128746032,0.5722763538360596,0.4464374482631683,293.0864562988281,297.1499938964844,293.1499938964844,0.0044714580290019,-1670.694580078125,297.060302734375,0.458418995141983,0.050000000745058,0.2349390834569931,291.1800537109375,291.1499938964844,255.04005432128903,254.18411254882807,279.1347045898437,293.5453491210937,291.17822265625,1.0,0.3015463948249817,0.5781183242797852,0.5781183242797852,1.0,1.0,-1.3624080419540403,0.5101483464241028,0.8522597551345825,0.1858273148536682,0.0,0.0,0.5983873009681702,66.12711334228516,72.0,-23.770864486694336,-16483.609375,296.89141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4263916015625,309.01739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,36092.45703125,18000.0,0.0,0.0,0.3796828687191009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8933706879615784,0.8933837413787842,-1.3008815585635602e-05,0.0,0.0003853298549074,0.0,0.0,131.2461395263672,0.0,0.0,0.0,0.5902966856956482,4.0,0.0,1.0
586260,293.1002502441406,297.1499938964844,293.1499938964844,0.1787406951189041,-3649.64013671875,304.1443176269531,0.8166820406913757,0.2569699883460998,0.232555940747261,293.6468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.4561189711093902,0.050000000745058,0.049568448215723,293.0526123046875,297.1499938964844,293.1499938964844,0.1704861372709274,-2734.413330078125,304.1394958496094,0.8068895936012268,0.2478031367063522,0.1743019223213195,293.0768127441406,297.1499938964844,293.1499938964844,0.3867660462856293,-7075.23291015625,304.1476135253906,0.9990000128746032,0.5745400190353394,0.4507264196872711,293.0826110839844,297.1499938964844,293.1499938964844,0.004506129771471,-1684.0625,297.081298828125,0.4561189711093902,0.050000000745058,0.2351313829421997,291.1587829589844,291.1499938964844,254.99473571777344,254.14439392089844,279.1309509277344,293.5165710449219,291.1568908691406,1.0,0.3038623631000519,0.5760194659233093,0.5760194659233093,1.0,1.0,-1.3709125518798828,0.5122071504592896,0.8587054014205933,0.1861365288496017,0.0,0.0,0.5986318588256836,67.29309844970703,75.0,-28.45077514648437,-16558.029296875,303.27703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48162841796875,309.03961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,36011.5859375,18000.0,0.0,0.0,0.3778951168060303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.89085453748703,0.8908675312995911,-1.2963264452992009e-05,0.0,0.0003835155221167,0.0,0.0,130.3633575439453,0.0,0.0,0.0,0.5892689228057861,4.0,0.0,1.0
586320,293.1002502441406,297.1499938964844,293.1499938964844,0.1787406951189041,-3649.64013671875,304.1443176269531,0.8166820406913757,0.2569699883460998,0.232555940747261,293.6468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.4561189711093902,0.050000000745058,0.049568448215723,293.0526123046875,297.1499938964844,293.1499938964844,0.1704861372709274,-2734.413330078125,304.1394958496094,0.8068895936012268,0.2478031367063522,0.1743019223213195,293.0768127441406,297.1499938964844,293.1499938964844,0.3867660462856293,-7075.23291015625,304.1476135253906,0.9990000128746032,0.5745400190353394,0.4507264196872711,293.0826110839844,297.1499938964844,293.1499938964844,0.004506129771471,-1684.0625,297.081298828125,0.4561189711093902,0.050000000745058,0.2351313829421997,291.1587829589844,291.1499938964844,254.99473571777344,254.14439392089844,279.1309509277344,293.5165710449219,291.1568908691406,1.0,0.3038623631000519,0.5760194659233093,0.5760194659233093,1.0,1.0,-1.3709125518798828,0.5122071504592896,0.8587054014205933,0.1861365288496017,0.0,0.0,0.5986318588256836,67.29309844970703,75.0,-28.45077514648437,-16558.029296875,303.27703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48162841796875,309.03961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,36011.5859375,18000.0,0.0,0.0,0.3778951168060303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.89085453748703,0.8908675312995911,-1.2963264452992009e-05,0.0,0.0003835155221167,0.0,0.0,130.3633575439453,0.0,0.0,0.0,0.5892689228057861,4.0,0.0,1.0
586380,293.1013488769531,297.1499938964844,293.1499938964844,0.1800324022769928,-3671.061767578125,304.14404296875,0.8144094944000244,0.2580076158046722,0.2335463911294937,293.63580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.4530403614044189,0.050000000745058,0.0496248193085193,293.0547180175781,297.1499938964844,293.1499938964844,0.1726375073194503,-2762.193603515625,304.1394348144531,0.8056566715240479,0.2498495280742645,0.1757884174585342,293.0820007324219,297.1499938964844,293.1499938964844,0.3932884037494659,-7173.8818359375,304.1375732421875,0.9990000128746032,0.5753583908081055,0.4566226601600647,293.07940673828125,297.1499938964844,293.1499938964844,0.0045421817339956,-1697.89990234375,297.1020812988281,0.4530403614044189,0.050000000745058,0.2353987842798233,291.1375427246094,291.1499938964844,254.95278930664065,254.10757446289065,279.1284484863281,293.4839782714844,291.1357421875,1.0,0.3068569004535675,0.5737288594245911,0.5737288594245911,1.0,1.0,-1.3813517093658447,0.5148935914039612,0.8664581179618835,0.1867008507251739,0.0,0.0,0.6017248034477234,68.8936538696289,78.0,-29.11583709716797,-16658.908203125,311.60552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47381591796875,309.033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,35935.14453125,18000.0,0.0,0.0,0.3766437768936157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8967449069023132,0.8967579007148743,-1.3009918802708851e-05,0.0,0.0003822455473709,0.0,0.0,131.94757080078125,0.0,0.0,0.0,0.5914662480354309,4.0,0.0,1.0
586440,293.1013488769531,297.1499938964844,293.1499938964844,0.1800324022769928,-3671.061767578125,304.14404296875,0.8144094944000244,0.2580076158046722,0.2335463911294937,293.63580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.4530403614044189,0.050000000745058,0.0496248193085193,293.0547180175781,297.1499938964844,293.1499938964844,0.1726375073194503,-2762.193603515625,304.1394348144531,0.8056566715240479,0.2498495280742645,0.1757884174585342,293.0820007324219,297.1499938964844,293.1499938964844,0.3932884037494659,-7173.8818359375,304.1375732421875,0.9990000128746032,0.5753583908081055,0.4566226601600647,293.07940673828125,297.1499938964844,293.1499938964844,0.0045421817339956,-1697.89990234375,297.1020812988281,0.4530403614044189,0.050000000745058,0.2353987842798233,291.1375427246094,291.1499938964844,254.95278930664065,254.10757446289065,279.1284484863281,293.4839782714844,291.1357421875,1.0,0.3068569004535675,0.5737288594245911,0.5737288594245911,1.0,1.0,-1.3813517093658447,0.5148935914039612,0.8664581179618835,0.1867008507251739,0.0,0.0,0.6017248034477234,68.8936538696289,78.0,-29.11583709716797,-16658.908203125,311.60552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47381591796875,309.033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,35935.14453125,18000.0,0.0,0.0,0.3766437768936157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8967449069023132,0.8967579007148743,-1.3009918802708851e-05,0.0,0.0003822455473709,0.0,0.0,131.94757080078125,0.0,0.0,0.0,0.5914662480354309,4.0,0.0,1.0
586500,293.1019287109375,297.1499938964844,293.1499938964844,0.1806664764881134,-3681.548828125,304.1439819335937,0.813000500202179,0.2585132718086242,0.2340344041585922,293.63037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4512960910797119,0.050000000745058,0.04965790361166,293.0558166503906,297.1499938964844,293.1499938964844,0.1736821234226226,-2775.642578125,304.1394348144531,0.8047239184379578,0.2508351802825928,0.176507830619812,293.0870361328125,297.1499938964844,293.1499938964844,0.3970929682254791,-7230.69140625,304.1329345703125,0.9990000128746032,0.5752301812171936,0.4600478708744049,293.0780029296875,297.1499938964844,293.1499938964844,0.0045605329796671,-1704.89794921875,297.1125793457031,0.4512960910797119,0.050000000745058,0.2355557233095169,291.1274108886719,291.1499938964844,254.93316650390625,254.09034729003903,279.12774658203125,293.46759033203125,291.1257019042969,1.0,0.3085556328296661,0.5725604891777039,0.5725604891777039,1.0,1.0,-1.3871406316757202,0.5164402723312378,0.8707003593444824,0.187078982591629,0.0,0.0,0.6042516231536865,69.82828521728516,78.0,-28.515214920043945,-16717.111328125,316.38165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4465637207031,309.0195007324219,278.1499938964844,0.0,18000.0,313.1499938964844,35899.05078125,18000.0,0.0,0.0,0.3762942552566528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9026328921318054,0.9026459455490112,-1.3066092833469156e-05,0.0,0.0003818908298853,0.0,0.0,133.62095642089844,0.0,0.0,0.0,0.5937037467956543,4.0,0.0,1.0
586560,293.1024780273437,297.1499938964844,293.1499938964844,0.1812899559736251,-3691.84130859375,304.1439514160156,0.8114418983459473,0.2590103447437286,0.2345173060894012,293.625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.4494553804397583,0.050000000745058,0.0496937781572341,293.0570068359375,297.1499938964844,293.1499938964844,0.1747057139873504,-2788.794677734375,304.1394958496094,0.8036263585090637,0.2517992854118347,0.1772133111953735,293.0935363769531,297.1499938964844,293.1499938964844,0.401197612285614,-7291.5361328125,304.1285705566406,0.9990000128746032,0.5747508406639099,0.463733047246933,293.0767517089844,297.1499938964844,293.1499938964844,0.0045790253207087,-1711.9132080078125,297.12322998046875,0.4494553804397583,0.050000000745058,0.2357258796691894,291.1177673339844,291.1499938964844,254.9144897460937,254.07394409179688,279.1273498535156,293.4516906738281,291.1161499023437,1.0,0.3103644251823425,0.5713989734649658,0.5713989734649658,1.0,1.0,-1.3932380676269531,0.5181090235710144,0.8751290440559387,0.1875223219394683,0.0,0.0,0.6073779463768005,70.83931732177734,81.0,-27.519115447998047,-16779.56640625,321.51239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40484619140625,308.9986267089844,278.1499938964844,0.0,18000.0,313.1499938964844,35864.3828125,18000.0,0.0,0.0,0.3761593401432037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9103546142578124,0.910367786884308,-1.3143263458914587e-05,0.0,0.0003817539254669,0.0,0.0,135.86383056640625,0.0,0.0,0.0,0.5966602563858032,4.0,0.0,1.0
586620,293.1036376953125,297.1499938964844,293.1499938964844,0.1824997961521148,-3711.756103515625,304.1439514160156,0.807951807975769,0.2599792778491974,0.2354670912027359,293.6145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020812988281,0.4455868601799011,0.050000000745058,0.0497726388275623,293.05938720703125,297.1499938964844,293.1499938964844,0.1766924560070037,-2814.24755859375,304.1396789550781,0.8010513782501221,0.2536730468273163,0.1785889714956283,293.11041259765625,297.1499938964844,293.1499938964844,0.4101439416408539,-7422.8671875,304.120849609375,0.9990000128746032,0.5727711915969849,0.4717329144477844,293.0745849609375,297.1499938964844,293.1499938964844,0.0046164141967892,-1725.9705810546875,297.145263671875,0.4455868601799011,0.050000000745058,0.2360999584197998,291.1000671386719,291.1499938964844,254.8801422119141,254.0437164306641,279.1275329589844,293.422607421875,291.09869384765625,1.0,0.314249187707901,0.569150984287262,0.569150984287262,1.0,1.0,-1.406176209449768,0.5217788219451904,0.8843973875045776,0.1886080354452133,0.0,0.0,0.615243136882782,73.05619049072266,84.0,-24.76077651977539,-16915.04296875,332.6986694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2829895019531,308.93865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,35799.32421875,18000.0,0.0,0.0,0.376589685678482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9308636784553528,0.9308770298957824,-1.335785782430321e-05,0.0,0.0003821906575467,0.0,0.0,142.0123291015625,0.0,0.0,0.0,0.6045960187911987,4.0,0.0,1.0
586680,293.1036376953125,297.1499938964844,293.1499938964844,0.1824997961521148,-3711.756103515625,304.1439514160156,0.807951807975769,0.2599792778491974,0.2354670912027359,293.6145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020812988281,0.4455868601799011,0.050000000745058,0.0497726388275623,293.05938720703125,297.1499938964844,293.1499938964844,0.1766924560070037,-2814.24755859375,304.1396789550781,0.8010513782501221,0.2536730468273163,0.1785889714956283,293.11041259765625,297.1499938964844,293.1499938964844,0.4101439416408539,-7422.8671875,304.120849609375,0.9990000128746032,0.5727711915969849,0.4717329144477844,293.0745849609375,297.1499938964844,293.1499938964844,0.0046164141967892,-1725.9705810546875,297.145263671875,0.4455868601799011,0.050000000745058,0.2360999584197998,291.1000671386719,291.1499938964844,254.8801422119141,254.0437164306641,279.1275329589844,293.422607421875,291.09869384765625,1.0,0.314249187707901,0.569150984287262,0.569150984287262,1.0,1.0,-1.406176209449768,0.5217788219451904,0.8843973875045776,0.1886080354452133,0.0,0.0,0.615243136882782,73.05619049072266,84.0,-24.76077651977539,-16915.04296875,332.6986694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2829895019531,308.93865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,35799.32421875,18000.0,0.0,0.0,0.376589685678482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9308636784553528,0.9308770298957824,-1.335785782430321e-05,0.0,0.0003821906575467,0.0,0.0,142.0123291015625,0.0,0.0,0.0,0.6045960187911987,4.0,0.0,1.0
586740,293.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,304.14404296875,0.8040576577186584,0.0,0.2363942116498947,293.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865783691406,0.441599428653717,0.0,0.0498593784868717,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.13995361328125,0.7981179356575012,0.0,0.1799265295267105,293.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1144104003906,0.9990000128746032,0.0,0.4803779721260071,293.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,297.1687316894531,0.441599428653717,0.0,0.2365114241838455,291.0848693847656,294.1499938964844,254.8500061035156,254.01715087890625,279.1286926269531,293.398681640625,291.083740234375,0.0,0.0,0.5670706629753113,0.5670706629753113,1.0,1.0,-1.419870376586914,0.5258501172065735,0.8940203189849854,0.1899656653404235,0.0,0.0,0.0,75.4885482788086,60.0,-21.391542434692383,-17061.994140625,344.9400329589844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195678710937,308.8589782714844,278.1499938964844,0.0,18000.0,313.1499938964844,35740.1328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9574722647666932,0.9574859142303468,-1.3649590073328e-05,0.0,0.0,0.0,0.0,150.35137939453125,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,304.14404296875,0.8040576577186584,0.0,0.2363942116498947,293.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865783691406,0.441599428653717,0.0,0.0498593784868717,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.13995361328125,0.7981179356575012,0.0,0.1799265295267105,293.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1144104003906,0.9990000128746032,0.0,0.4803779721260071,293.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,297.1687316894531,0.441599428653717,0.0,0.2365114241838455,291.0848693847656,294.1499938964844,254.8500061035156,254.01715087890625,279.1286926269531,293.398681640625,291.083740234375,0.0,0.0,0.5670706629753113,0.5670706629753113,1.0,1.0,-1.419870376586914,0.5258501172065735,0.8940203189849854,0.1899656653404235,0.0,0.0,0.0,75.4885482788086,60.0,-21.391542434692383,-17061.994140625,344.9400329589844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195678710937,308.8589782714844,278.1499938964844,0.0,18000.0,313.1499938964844,35740.1328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9574722647666932,0.9574859142303468,-1.3649590073328e-05,0.0,0.0,0.0,0.0,150.35137939453125,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44940185546875,0.0,0.0,0.0009563679923303,293.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0002790898142848,292.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4933166503906,0.0,0.0,0.0007296798285096,292.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7792663574219,0.0,0.0,0.0020751149859279,292.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8499755859375,0.0,0.0,0.0013238820247352,291.1256408691406,294.1499938964844,254.8247985839844,253.99490356445312,272.72137451171875,279.138427734375,291.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.006448961328715,2.022961886893881e-08,0.0064489408396184,-0.0466847941279411,0.0,0.0,0.0,-0.0418442301452159,60.0,-328.8133544921875,-0.0,-2.825404408213217e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0779908732658436e-17,-1.0782383657051196e-17,2.4747830288844432e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44940185546875,0.0,0.0,0.0009563679923303,293.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0002790898142848,292.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4933166503906,0.0,0.0,0.0007296798285096,292.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7792663574219,0.0,0.0,0.0020751149859279,292.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8499755859375,0.0,0.0,0.0013238820247352,291.1256408691406,294.1499938964844,254.8247985839844,253.99490356445312,272.72137451171875,279.138427734375,291.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.006448961328715,2.022961886893881e-08,0.0064489408396184,-0.0466847941279411,0.0,0.0,0.0,-0.0418442301452159,60.0,-328.8133544921875,-0.0,-2.825404408213217e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0779908732658436e-17,-1.0782383657051196e-17,2.4747830288844432e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4200134277344,0.0,0.0,0.0001287527265958,293.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,0.0001138549414463,292.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4633483886719,0.0,0.0,9.971867257263511e-05,291.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.75323486328125,0.0,0.0,0.0001674523518886,292.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.82330322265625,0.0,0.0,0.0005400787922553,291.1259155273437,294.1499938964844,254.81417846679688,253.98550415039065,272.3126220703125,271.3309326171875,291.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599593028426,1.7713068345415195e-08,0.0012599416077136,-0.0452623181045055,0.0,0.0,0.0,-0.0143977282568812,60.0,-167.85235595703125,-0.0,-1.0823006846294449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.039028191335107e-20,-1.133758546827685e-20,9.473035549257796e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4106140136719,0.0,0.0,0.0001030178973451,293.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,0.0001084850664483,292.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.45367431640625,0.0,0.0,8.012512262212113e-05,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7483825683594,0.0,0.0,0.0001084760733647,292.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8046569824219,0.0,0.0,0.0005146064213477,291.12603759765625,294.1499938964844,254.8048095703125,253.9772186279297,272.1346740722656,265.9940185546875,291.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977153433486,1.7297177024033772e-08,0.0010976979974657,-0.0443339310586452,0.0,0.0,0.0,-0.0133874677121639,60.0,-79.20020294189453,-0.0,-8.215907598696506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.4519034243220835e-21,-6.801056378191119e-21,2.3491533577658186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.40191650390625,0.0,0.0,0.0001027265825541,293.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,0.0001081755326595,292.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4446716308594,0.0,0.0,7.989847654243931e-05,291.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442321777344,0.0,0.0,0.0001081734662875,292.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.78643798828125,0.0,0.0,0.0005131381331011,291.12615966796875,294.1499938964844,254.7966461181641,253.97000122070312,271.9656982421875,262.43853759765625,291.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946191614493,1.6930078672316995e-08,0.0010946022812277,-0.0433746464550495,0.0,0.0,0.0,-0.013205699622631,60.0,-46.00358581542969,-0.0,-8.169287468717813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452232196303832e-21,-6.800725182828671e-21,2.348493390421623e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.393310546875,0.0,0.0,0.0001024176890496,293.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,0.0001078482891898,292.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4357604980469,0.0,0.0,7.96581880422309e-05,291.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7400817871094,0.0,0.0,0.0001078510977094,292.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.76837158203125,0.0,0.0,0.0005115858511999,291.12628173828125,294.1499938964844,254.78965759277344,253.9638061523437,271.7987976074219,260.0561218261719,291.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091317157261,1.6542234249072862e-08,0.0010913006262853,-0.0423609986901283,0.0,0.0,0.0,-0.0130134932696819,60.0,-33.95085144042969,-0.0,-8.120072436668124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452470495406081e-21,-6.800485268139288e-21,2.348014570784816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3763122558594,0.0,0.0,0.0001017511604004,293.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,0.0001071463630069,291.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.418212890625,0.0,0.0,7.913976878626272e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73193359375,0.0,0.0,0.0001071493315976,292.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7328186035156,0.0,0.0,0.0005082562565803,291.12646484375,294.1499938964844,254.7789764404297,253.95431518554688,271.47119140625,257.3529663085937,291.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.87786674499512,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479785032101e-21,-6.80047395902935e-21,2.3479939720488585e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3763122558594,0.0,0.0,0.0001017511604004,293.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,0.0001071463630069,291.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.418212890625,0.0,0.0,7.913976878626272e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73193359375,0.0,0.0,0.0001071493315976,292.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7328186035156,0.0,0.0,0.0005082562565803,291.12646484375,294.1499938964844,254.7789764404297,253.95431518554688,271.47119140625,257.3529663085937,291.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.87786674499512,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479785032101e-21,-6.80047395902935e-21,2.3479939720488585e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.35968017578125,0.0,0.0,0.0001010372361633,293.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,0.0001063946256181,291.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4010009765625,0.0,0.0,7.858450408093631e-05,290.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.72393798828125,0.0,0.0,0.0001063975287252,292.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.69793701171875,0.0,0.0,0.0005046902806498,291.12664794921875,294.1499938964844,254.7723999023437,253.94842529296875,271.1518859863281,256.08270263671875,291.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.9211540222168,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.35968017578125,0.0,0.0,0.0001010372361633,293.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,0.0001063946256181,291.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4010009765625,0.0,0.0,7.858450408093631e-05,290.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.72393798828125,0.0,0.0,0.0001063975287252,292.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.69793701171875,0.0,0.0,0.0005046902806498,291.12664794921875,294.1499938964844,254.7723999023437,253.94842529296875,271.1518859863281,256.08270263671875,291.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.9211540222168,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3433532714844,0.0,0.0,0.0001002915887511,293.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,0.0001056094770319,291.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3841247558594,0.0,0.0,7.800455205142498e-05,290.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7160949707031,0.0,0.0,0.0001056123146554,292.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6637878417969,0.0,0.0,0.0005009658634662,291.1268310546875,294.1499938964844,254.76954650878903,253.94583129882807,270.8408203125,255.4648284912109,291.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.624366760253903,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3433532714844,0.0,0.0,0.0001002915887511,293.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,0.0001056094770319,291.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3841247558594,0.0,0.0,7.800455205142498e-05,290.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7160949707031,0.0,0.0,0.0001056123146554,292.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6637878417969,0.0,0.0,0.0005009658634662,291.1268310546875,294.1499938964844,254.76954650878903,253.94583129882807,270.8408203125,255.4648284912109,291.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.624366760253903,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3273620605469,0.0,0.0,9.953046537702905e-05,293.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,0.0001048080230248,291.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3675842285156,0.0,0.0,7.74125728639774e-05,290.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7084045410156,0.0,0.0,0.0001048108097165,292.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6303100585937,0.0,0.0,0.000497164146509,291.126953125,294.1499938964844,254.77003479003903,253.9461669921875,270.53790283203125,255.15391540527344,291.0537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.40466690063477,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3273620605469,0.0,0.0,9.953046537702905e-05,293.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,0.0001048080230248,291.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3675842285156,0.0,0.0,7.74125728639774e-05,290.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7084045410156,0.0,0.0,0.0001048108097165,292.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6303100585937,0.0,0.0,0.000497164146509,291.126953125,294.1499938964844,254.77003479003903,253.9461669921875,270.53790283203125,255.15391540527344,291.0537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.40466690063477,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3194580078125,0.0,0.0,9.914906695485116e-05,293.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.0001044064192683,291.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.35943603515625,0.0,0.0,7.711592479608953e-05,290.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70458984375,0.0,0.0,0.0001044091695803,292.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.61383056640625,0.0,0.0,0.0004952590679749,291.12701416015625,294.1499938964844,254.7714233398437,253.9473419189453,270.38946533203125,255.06040954589844,291.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468755805628008e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.29776763916016,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3116760253906,0.0,0.0,9.87695821095258e-05,293.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0001040068236761,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35137939453125,0.0,0.0,7.682077557547018e-05,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7008361816406,0.0,0.0,0.0001040095521602,292.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5975341796875,0.0,0.0,0.0004933635937049,291.1270751953125,294.1499938964844,254.7735137939453,253.9491424560547,270.2430114746094,254.99256896972656,291.0395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.19089698791504,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2962951660156,0.0,0.0,9.80230834102258e-05,293.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,0.0001032207655953,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3354797363281,0.0,0.0,7.624015415785834e-05,290.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.69342041015625,0.0,0.0,0.0001032234358717,292.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5653991699219,0.0,0.0,0.0004896348691545,291.1271667480469,294.1499938964844,254.77960205078125,253.95440673828125,269.9559020996094,254.9068298339844,291.0243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363522469997,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.977703094482425,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2962951660156,0.0,0.0,9.80230834102258e-05,293.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,0.0001032207655953,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3354797363281,0.0,0.0,7.624015415785834e-05,290.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.69342041015625,0.0,0.0,0.0001032234358717,292.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5653991699219,0.0,0.0,0.0004896348691545,291.1271667480469,294.1499938964844,254.77960205078125,253.95440673828125,269.9559020996094,254.9068298339844,291.0243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363522469997,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.977703094482425,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2811889648437,0.0,0.0,9.730397869134322e-05,293.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,0.0001024635639623,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.31988525390625,0.0,0.0,7.568085857201368e-05,290.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6861267089844,0.0,0.0,0.0001024661833071,292.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.53387451171875,0.0,0.0,0.0004860430490225,291.127197265625,294.1499938964844,254.7879180908203,253.961654663086,269.6763000488281,254.8612365722656,291.0084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.76782417297364,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2811889648437,0.0,0.0,9.730397869134322e-05,293.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,0.0001024635639623,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.31988525390625,0.0,0.0,7.568085857201368e-05,290.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6861267089844,0.0,0.0,0.0001024661833071,292.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.53387451171875,0.0,0.0,0.0004860430490225,291.127197265625,294.1499938964844,254.7879180908203,253.961654663086,269.6763000488281,254.8612365722656,291.0084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.76782417297364,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2663879394531,0.0,0.0,9.66287188930437e-05,293.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,0.0001017525282804,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3045654296875,0.0,0.0,7.515565084759146e-05,290.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.678955078125,0.0,0.0,0.0001017550894175,292.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.50299072265625,0.0,0.0,0.000482670177007,291.1272277832031,294.1499938964844,254.798095703125,253.9705352783203,269.40399169921875,254.83778381347656,290.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.56540298461914,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2663879394531,0.0,0.0,9.66287188930437e-05,293.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,0.0001017525282804,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3045654296875,0.0,0.0,7.515565084759146e-05,290.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.678955078125,0.0,0.0,0.0001017550894175,292.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.50299072265625,0.0,0.0,0.000482670177007,291.1272277832031,294.1499938964844,254.798095703125,253.9705352783203,269.40399169921875,254.83778381347656,290.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.56540298461914,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2518310546875,0.0,0.0,9.601173223927616e-05,293.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,0.0001011028507491,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28955078125,0.0,0.0,7.46757723391056e-05,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6719055175781,0.0,0.0,0.0001011053682304,292.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.47265625,0.0,0.0,0.0004795884015038,291.127197265625,294.1499938964844,254.8097686767578,253.98074340820312,269.1386413574219,254.8270263671875,290.97491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.37494659423828,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2518310546875,0.0,0.0,9.601173223927616e-05,293.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,0.0001011028507491,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28955078125,0.0,0.0,7.46757723391056e-05,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6719055175781,0.0,0.0,0.0001011053682304,292.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.47265625,0.0,0.0,0.0004795884015038,291.127197265625,294.1499938964844,254.8097686767578,253.98074340820312,269.1386413574219,254.8270263671875,290.97491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.37494659423828,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2446594238281,0.0,0.0,9.572823182679711e-05,293.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,0.0001008043327601,291.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2821044921875,0.0,0.0,7.445527444360778e-05,290.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683959960937,0.0,0.0,0.0001008068211376,292.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45770263671875,0.0,0.0,0.0004781723546329,291.1271667480469,294.1499938964844,254.8160552978516,253.9862365722656,269.0084533691406,254.82472229003903,290.9662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200210381299,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.285350799560547,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
