time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588360,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2375183105469,0.0,0.0,9.546246292302384e-05,293.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,0.0001005244848784,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2747497558594,0.0,0.0,7.424856448778883e-05,290.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649475097656,0.0,0.0,0.000100526951428,292.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.44287109375,0.0,0.0,0.0004768448707181,291.12713623046875,294.1499938964844,254.8225555419922,253.991928100586,268.8798828125,254.82388305664065,290.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.19996452331543,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.22344970703125,0.0,0.0,9.498568397248164e-05,293.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,0.0001000224510789,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2601928710937,0.0,0.0,7.387773803202435e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6580810546875,0.0,0.0,0.0001000248739728,292.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.41357421875,0.0,0.0,0.0004744634206872,291.12701416015625,294.1499938964844,254.83609008789065,254.0037841796875,268.6274108886719,254.825424194336,290.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280637426276826e-09,0.0010121085215359,-0.0181258786469697,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.042707443237305,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.22344970703125,0.0,0.0,9.498568397248164e-05,293.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,0.0001000224510789,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2601928710937,0.0,0.0,7.387773803202435e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6580810546875,0.0,0.0,0.0001000248739728,292.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.41357421875,0.0,0.0,0.0004744634206872,291.12701416015625,294.1499938964844,254.83609008789065,254.0037841796875,268.6274108886719,254.825424194336,290.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280637426276826e-09,0.0010121085215359,-0.0181258786469697,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.042707443237305,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2095642089844,0.0,0.0,9.458207205170766e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,9.959746239474045e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.245849609375,0.0,0.0,7.356382411671802e-05,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6513061523437,0.0,0.0,9.959984890883788e-05,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.384765625,0.0,0.0,0.0004724474856629,291.1268615722656,294.1499938964844,254.8500061035156,254.0159606933593,268.380859375,254.8299560546875,290.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.904191970825195,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2095642089844,0.0,0.0,9.458207205170766e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,9.959746239474045e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.245849609375,0.0,0.0,7.356382411671802e-05,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6513061523437,0.0,0.0,9.959984890883788e-05,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.384765625,0.0,0.0,0.0004724474856629,291.1268615722656,294.1499938964844,254.8500061035156,254.0159606933593,268.380859375,254.8299560546875,290.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.904191970825195,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1958923339844,0.0,0.0,9.424920426681638e-05,293.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,9.92469722405076e-05,291.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2317199707031,0.0,0.0,7.330492371693254e-05,290.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.64459228515625,0.0,0.0,9.924931509885936e-05,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3563842773437,0.0,0.0,0.0004707849002443,291.12664794921875,294.1499938964844,254.8639068603516,254.0281524658203,268.1398620605469,254.83645629882807,290.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671656712889,60.0,-24.784534454345703,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1958923339844,0.0,0.0,9.424920426681638e-05,293.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,9.92469722405076e-05,291.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2317199707031,0.0,0.0,7.330492371693254e-05,290.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.64459228515625,0.0,0.0,9.924931509885936e-05,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3563842773437,0.0,0.0,0.0004707849002443,291.12664794921875,294.1499938964844,254.8639068603516,254.0281524658203,268.1398620605469,254.83645629882807,290.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671656712889,60.0,-24.784534454345703,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.182373046875,0.0,0.0,9.398228576174006e-05,293.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,9.896592382574454e-05,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2177734375,0.0,0.0,7.309731881832704e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6379699707031,0.0,0.0,9.896823030430824e-05,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3283996582031,0.0,0.0,0.0004694517119787,291.1264038085937,294.1499938964844,254.87744140625,254.0400238037109,267.9041748046875,254.84420776367188,290.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.683048248291016,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.182373046875,0.0,0.0,9.398228576174006e-05,293.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,9.896592382574454e-05,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2177734375,0.0,0.0,7.309731881832704e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6379699707031,0.0,0.0,9.896823030430824e-05,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3283996582031,0.0,0.0,0.0004694517119787,291.1264038085937,294.1499938964844,254.87744140625,254.0400238037109,267.9041748046875,254.84420776367188,290.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.683048248291016,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1756896972656,0.0,0.0,9.387163299834356e-05,293.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,9.884941391646862e-05,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2108459472656,0.0,0.0,7.301125879166648e-05,290.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346740722656,0.0,0.0,9.885170584311707e-05,292.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145751953125,0.0,0.0,0.0004688990593422,291.1262512207031,294.1499938964844,254.8839569091797,254.0457458496093,267.7882385253906,254.84841918945312,290.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.63877487182617,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1690368652344,0.0,0.0,9.377504466101529e-05,293.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,9.874771785689518e-05,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2039794921875,0.0,0.0,7.293613452930003e-05,290.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6313781738281,0.0,0.0,9.874999523162842e-05,292.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008117675781,0.0,0.0,0.0004684166342485,291.1260986328125,294.1499938964844,254.8902282714844,254.0512542724609,267.6734924316406,254.852767944336,290.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.59856033325196,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.15582275390625,0.0,0.0,9.362046694150196e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,9.858496196102352e-05,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903381347656,0.0,0.0,7.281590660568327e-05,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6248474121094,0.0,0.0,9.858721023192628e-05,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2735595703125,0.0,0.0,0.0004676446260418,291.125732421875,294.1499938964844,254.9019012451172,254.0615234375,267.4475402832031,254.8617401123047,290.8491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787017121911,60.0,-24.52952766418457,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.15582275390625,0.0,0.0,9.362046694150196e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,9.858496196102352e-05,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903381347656,0.0,0.0,7.281590660568327e-05,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6248474121094,0.0,0.0,9.858721023192628e-05,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2735595703125,0.0,0.0,0.0004676446260418,291.125732421875,294.1499938964844,254.9019012451172,254.0615234375,267.4475402832031,254.8617401123047,290.8491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787017121911,60.0,-24.52952766418457,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14276123046875,0.0,0.0,9.351096377940848e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,9.846967441262676e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1768493652344,0.0,0.0,7.273073424585164e-05,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6183776855469,0.0,0.0,9.84718935796991e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24664306640625,0.0,0.0,0.0004670977359637,291.12530517578125,294.1499938964844,254.91207885742188,254.0704803466797,267.22607421875,254.870849609375,290.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.474348068237305,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14276123046875,0.0,0.0,9.351096377940848e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,9.846967441262676e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1768493652344,0.0,0.0,7.273073424585164e-05,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6183776855469,0.0,0.0,9.84718935796991e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24664306640625,0.0,0.0,0.0004670977359637,291.12530517578125,294.1499938964844,254.91207885742188,254.0704803466797,267.22607421875,254.870849609375,290.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.474348068237305,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1298217773437,0.0,0.0,9.343311103293672e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,9.83877180260606e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634826660156,0.0,0.0,7.26701837265864e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6119384765625,0.0,0.0,9.838990081334488e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22003173828125,0.0,0.0,0.0004667089669965,291.12481689453125,294.1499938964844,254.9203948974609,254.0778350830078,267.0088806152344,254.8797912597656,290.8125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.43060111999512,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1298217773437,0.0,0.0,9.343311103293672e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,9.83877180260606e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634826660156,0.0,0.0,7.26701837265864e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6119384765625,0.0,0.0,9.838990081334488e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22003173828125,0.0,0.0,0.0004667089669965,291.12481689453125,294.1499938964844,254.9203948974609,254.0778350830078,267.0088806152344,254.8797912597656,290.8125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.43060111999512,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.11700439453125,0.0,0.0,9.337332448922098e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,9.832478826865554e-05,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1502380371094,0.0,0.0,7.262368308147416e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6054992675781,0.0,0.0,9.832694195210934e-05,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1936950683594,0.0,0.0,0.0004664104490075,291.1242370605469,294.1499938964844,254.92648315429688,254.08322143554688,266.7958374023437,254.88824462890625,290.794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.394847869873047,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.11700439453125,0.0,0.0,9.337332448922098e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,9.832478826865554e-05,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1502380371094,0.0,0.0,7.262368308147416e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6054992675781,0.0,0.0,9.832694195210934e-05,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1936950683594,0.0,0.0,0.0004664104490075,291.1242370605469,294.1499938964844,254.92648315429688,254.08322143554688,266.7958374023437,254.88824462890625,290.794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.394847869873047,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1106262207031,0.0,0.0,9.334786591352896e-05,292.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,9.82979909167625e-05,291.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1436767578125,0.0,0.0,7.260388520080596e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6023254394531,0.0,0.0,9.830013732425869e-05,292.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806640625,0.0,0.0,0.0004662833525799,291.1239624023437,294.1499938964844,254.92857360839844,254.0850982666016,266.6907958984375,254.8921813964844,290.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.239387590449951e-09,0.000994652393274,-0.0127787608653306,0.0,0.0,0.0,-0.0074102049693465,60.0,-24.379169464111328,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1042785644531,0.0,0.0,9.332476474810392e-05,292.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,9.82736746664159e-05,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1371154785156,0.0,0.0,7.258591358549893e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59912109375,0.0,0.0,9.827579924603924e-05,292.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16766357421875,0.0,0.0,0.0004661679849959,291.1236267089844,294.1499938964844,254.92996215820312,254.0863494873047,266.58673095703125,254.89588928222656,290.7759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.364696502685547,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0916748046875,0.0,0.0,9.328519081464036e-05,292.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,9.82320198090747e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1241149902344,0.0,0.0,7.255513628479093e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5927429199219,0.0,0.0,9.82341225608252e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,0.000465970399091,291.1229248046875,294.1499938964844,254.93045043945312,254.0868682861328,266.3814392089844,254.9023895263672,290.75762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.33912849426269,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0916748046875,0.0,0.0,9.328519081464036e-05,292.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,9.82320198090747e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1241149902344,0.0,0.0,7.255513628479093e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5927429199219,0.0,0.0,9.82341225608252e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,0.000465970399091,291.1229248046875,294.1499938964844,254.93045043945312,254.0868682861328,266.3814392089844,254.9023895263672,290.75762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.33912849426269,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07916259765625,0.0,0.0,9.325512655777855e-05,292.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,9.820038394536824e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112060546875,0.0,0.0,7.253175135701895e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.58642578125,0.0,0.0,9.820245759328829e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.116455078125,0.0,0.0,0.0004658203397411,291.1221618652344,294.1499938964844,254.92759704589844,254.08447265625,266.1798400878906,254.90737915039065,290.7393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.31815719604492,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07916259765625,0.0,0.0,9.325512655777855e-05,292.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,9.820038394536824e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112060546875,0.0,0.0,7.253175135701895e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.58642578125,0.0,0.0,9.820245759328829e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.116455078125,0.0,0.0,0.0004658203397411,291.1221618652344,294.1499938964844,254.92759704589844,254.08447265625,266.1798400878906,254.90737915039065,290.7393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.31815719604492,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0667419433594,0.0,0.0,9.32364710024558e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,9.818076068768278e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.098388671875,0.0,0.0,7.251724309753627e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5801086425781,0.0,0.0,9.818281250772998e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912170410156,0.0,0.0,0.0004657272656913,291.121337890625,294.1499938964844,254.9210205078125,254.07882690429688,265.98175048828125,254.91053771972656,290.72119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.30232048034668,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0667419433594,0.0,0.0,9.32364710024558e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,9.818076068768278e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.098388671875,0.0,0.0,7.251724309753627e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5801086425781,0.0,0.0,9.818281250772998e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912170410156,0.0,0.0,0.0004657272656913,291.121337890625,294.1499938964844,254.9210205078125,254.07882690429688,265.98175048828125,254.91053771972656,290.72119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.30232048034668,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.054443359375,0.0,0.0,9.323168342234568e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,9.8175740276929e-05,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.085693359375,0.0,0.0,7.25135178072378e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57379150390625,0.0,0.0,9.817776299314572e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662536621094,0.0,0.0,0.000465703458758,291.12042236328125,294.1499938964844,254.91033935546875,254.0695953369141,265.7870178222656,254.9114990234375,290.7030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094331179122946e-09,0.0009934118716046,-0.0123987337574362,0.0,0.0,0.0,-0.0073382933624088,60.0,-24.29241752624512,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.054443359375,0.0,0.0,9.323168342234568e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,9.8175740276929e-05,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.085693359375,0.0,0.0,7.25135178072378e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57379150390625,0.0,0.0,9.817776299314572e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662536621094,0.0,0.0,0.000465703458758,291.12042236328125,294.1499938964844,254.91033935546875,254.0695953369141,265.7870178222656,254.9114990234375,290.7030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094331179122946e-09,0.0009934118716046,-0.0123987337574362,0.0,0.0,0.0,-0.0073382933624088,60.0,-24.29241752624512,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0483093261719,0.0,0.0,9.323524864157662e-05,292.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,9.817950922297314e-05,291.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0793762207031,0.0,0.0,7.251629722304642e-05,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5706481933594,0.0,0.0,9.818152466323228e-05,292.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538635253906,0.0,0.0,0.0004657213285099,291.11993408203125,294.1499938964844,254.90335083007807,254.06353759765625,265.6908874511719,254.9110412597656,290.6939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.289962768554688,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0422058105469,0.0,0.0,9.3243237643037e-05,292.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,9.818792750593276e-05,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.07305908203125,0.0,0.0,7.252250361489132e-05,290.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5674743652344,0.0,0.0,9.818992839427664e-05,292.046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04150390625,0.0,0.0,0.0004657612589653,291.1194152832031,294.1499938964844,254.89520263671875,254.05645751953125,265.5954895019531,254.90988159179688,290.68487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.2893295288086,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0300598144531,0.0,0.0,9.327362204203382e-05,292.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,9.821994171943516e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0605163574219,0.0,0.0,7.254613592522219e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5611877441406,0.0,0.0,9.82219207799062e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0170288085937,0.0,0.0,0.0004659131227526,291.11834716796875,294.1499938964844,254.8751983642578,254.03909301757807,265.406982421875,254.9052734375,290.6667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146454817861468e-09,0.0009938575094565,-0.0125352907925844,0.0,0.0,0.0,-0.0073641329072415,60.0,-24.29396629333496,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0300598144531,0.0,0.0,9.327362204203382e-05,292.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,9.821994171943516e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0605163574219,0.0,0.0,7.254613592522219e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5611877441406,0.0,0.0,9.82219207799062e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0170288085937,0.0,0.0,0.0004659131227526,291.11834716796875,294.1499938964844,254.8751983642578,254.03909301757807,265.406982421875,254.9052734375,290.6667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146454817861468e-09,0.0009938575094565,-0.0125352907925844,0.0,0.0,0.0,-0.0073641329072415,60.0,-24.29396629333496,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179748535156,0.0,0.0,9.332456102129072e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,9.827360918279736e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0480651855469,0.0,0.0,7.258576079038903e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5549011230469,0.0,0.0,9.827555913943796e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.99273681640625,0.0,0.0,0.0004661676648538,291.1171875,294.1499938964844,254.8500061035156,254.01715087890625,265.2213134765625,254.8972320556641,290.64874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.2098614311546515e-09,0.0009943996556103,-0.0127014070749282,0.0,0.0,0.0,-0.0073955659754574,60.0,-24.307079315185547,-0.0,-6.741959168721223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179748535156,0.0,0.0,9.332456102129072e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,9.827360918279736e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0480651855469,0.0,0.0,7.258576079038903e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5549011230469,0.0,0.0,9.827555913943796e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.99273681640625,0.0,0.0,0.0004661676648538,291.1171875,294.1499938964844,254.8500061035156,254.01715087890625,265.2213134765625,254.8972320556641,290.64874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.2098614311546515e-09,0.0009943996556103,-0.0127014070749282,0.0,0.0,0.0,-0.0073955659754574,60.0,-24.307079315185547,-0.0,-6.741959168721223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0059509277344,0.0,0.0,9.339264215668663e-05,292.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,9.834532102104276e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0356750488281,0.0,0.0,7.263870793394744e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5486145019531,0.0,0.0,9.834724914981052e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9686584472656,0.0,0.0,0.000466507859528,291.115966796875,294.1499938964844,254.8212280273437,253.9920349121093,265.038330078125,254.8853759765625,290.6307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.328556060791016,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0059509277344,0.0,0.0,9.339264215668663e-05,292.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,9.834532102104276e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0356750488281,0.0,0.0,7.263870793394744e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5486145019531,0.0,0.0,9.834724914981052e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9686584472656,0.0,0.0,0.000466507859528,291.115966796875,294.1499938964844,254.8212280273437,253.9920349121093,265.038330078125,254.8853759765625,290.6307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.328556060791016,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9940185546875,0.0,0.0,9.34707059059292e-05,292.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,9.842754661804064e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0233764648437,0.0,0.0,7.26994258002378e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5423278808594,0.0,0.0,9.842945291893555e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447937011719,0.0,0.0,0.00046689787996,291.1146240234375,294.1499938964844,254.79087829589844,253.9654235839844,264.8578796386719,254.86990356445312,290.6127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.35501289367676,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9940185546875,0.0,0.0,9.34707059059292e-05,292.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,9.842754661804064e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0233764648437,0.0,0.0,7.26994258002378e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5423278808594,0.0,0.0,9.842945291893555e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447937011719,0.0,0.0,0.00046689787996,291.1146240234375,294.1499938964844,254.79087829589844,253.9654235839844,264.8578796386719,254.86990356445312,290.6127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.35501289367676,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
