time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590700,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9880676269531,0.0,0.0,9.351362677989528e-05,292.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,9.847275214269756e-05,291.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0172424316406,0.0,0.0,7.273280789377168e-05,290.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5391845703125,0.0,0.0,9.847464389167726e-05,292.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9329528808594,0.0,0.0,0.0004671123169828,291.1139221191406,294.1499938964844,254.775146484375,253.9515838623047,264.76861572265625,254.86085510253903,290.603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.36975479125977,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98211669921875,0.0,0.0,9.355910879094154e-05,292.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,9.852065704762936e-05,291.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0111083984375,0.0,0.0,7.276818359969184e-05,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5360412597656,0.0,0.0,9.852254152065144e-05,292.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.921142578125,0.0,0.0,0.000467339559691,291.1132202148437,294.1499938964844,254.75906372070312,253.9374084472656,264.6799621582031,254.8509826660156,290.5948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.38542938232422,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97027587890625,0.0,0.0,9.365761070512237e-05,292.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,9.862439765129238e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989318847656,0.0,0.0,7.284479943336919e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5297546386719,0.0,0.0,9.86262602964416e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8976745605469,0.0,0.0,0.0004678316763602,291.1116943359375,294.1499938964844,254.7258758544922,253.9081115722656,264.50439453125,254.82891845703125,290.576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.41949462890625,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97027587890625,0.0,0.0,9.365761070512237e-05,292.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,9.862439765129238e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989318847656,0.0,0.0,7.284479943336919e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5297546386719,0.0,0.0,9.86262602964416e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8976745605469,0.0,0.0,0.0004678316763602,291.1116943359375,294.1499938964844,254.7258758544922,253.9081115722656,264.50439453125,254.82891845703125,290.576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.41949462890625,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.95849609375,0.0,0.0,9.376576053909956e-05,292.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,9.873830276774244e-05,291.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9867858886719,0.0,0.0,7.292890950338915e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5234375,0.0,0.0,9.87401435850188e-05,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8743591308594,0.0,0.0,0.0004683719889726,291.110107421875,294.1499938964844,254.69143676757807,253.87762451171875,264.3311462402344,254.8038787841797,290.5590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.45709609985352,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.95849609375,0.0,0.0,9.376576053909956e-05,292.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,9.873830276774244e-05,291.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9867858886719,0.0,0.0,7.292890950338915e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5234375,0.0,0.0,9.87401435850188e-05,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8743591308594,0.0,0.0,0.0004683719889726,291.110107421875,294.1499938964844,254.69143676757807,253.87762451171875,264.3311462402344,254.8038787841797,290.5590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.45709609985352,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.94677734375,0.0,0.0,9.388286707689986e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,9.886163752526043e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9747009277344,0.0,0.0,7.301999721676111e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51708984375,0.0,0.0,9.88634637906216e-05,292.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.85125732421875,0.0,0.0,0.0004689570341724,291.1083984375,294.1499938964844,254.65586853027344,253.84605407714844,264.16015625,254.77609252929688,290.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.49800109863281,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.94677734375,0.0,0.0,9.388286707689986e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,9.886163752526043e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9747009277344,0.0,0.0,7.301999721676111e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51708984375,0.0,0.0,9.88634637906216e-05,292.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.85125732421875,0.0,0.0,0.0004689570341724,291.1083984375,294.1499938964844,254.65586853027344,253.84605407714844,264.16015625,254.77609252929688,290.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.49800109863281,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9350891113281,0.0,0.0,9.400804992765188e-05,292.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,9.899347787722944e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.962646484375,0.0,0.0,7.31173568055965e-05,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5107421875,0.0,0.0,9.899528231471776e-05,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82830810546875,0.0,0.0,0.0004695824463851,291.1065979003906,294.1499938964844,254.6192779541016,253.81349182128903,263.9913330078125,254.7457733154297,290.5233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.541933059692383,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9350891113281,0.0,0.0,9.400804992765188e-05,292.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,9.899347787722944e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.962646484375,0.0,0.0,7.31173568055965e-05,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5107421875,0.0,0.0,9.899528231471776e-05,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82830810546875,0.0,0.0,0.0004695824463851,291.1065979003906,294.1499938964844,254.6192779541016,253.81349182128903,263.9913330078125,254.7457733154297,290.5233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.541933059692383,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.92926025390625,0.0,0.0,9.407334437128156e-05,292.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,9.90622429526411e-05,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566650390625,0.0,0.0,7.31681429897435e-05,290.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.507568359375,0.0,0.0,9.90640401141718e-05,292.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.81689453125,0.0,0.0,0.0004699086421169,291.1056823730469,294.1499938964844,254.60061645507807,253.796875,263.9077453613281,254.72970581054688,290.514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023793438449,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.5649528503418,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9234313964844,0.0,0.0,9.414023224962877e-05,292.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,9.913268877426162e-05,291.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9506530761719,0.0,0.0,7.322017336264253e-05,290.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50439453125,0.0,0.0,9.91344713838771e-05,292.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8055419921875,0.0,0.0,0.0004702428122982,291.1047058105469,294.1499938964844,254.58175659179688,253.78005981445312,263.8246765136719,254.7130889892578,290.5055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.588592529296875,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91180419921875,0.0,0.0,9.427816257812084e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,9.92779605439864e-05,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.938720703125,0.0,0.0,7.332745008170605e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4980163574219,0.0,0.0,9.927972132572904e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.78289794921875,0.0,0.0,0.0004709318745881,291.10272216796875,294.1499938964844,254.5434417724609,253.745849609375,263.6600036621094,254.67832946777344,290.4877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.637529373168945,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91180419921875,0.0,0.0,9.427816257812084e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,9.92779605439864e-05,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.938720703125,0.0,0.0,7.332745008170605e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4980163574219,0.0,0.0,9.927972132572904e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.78289794921875,0.0,0.0,0.0004709318745881,291.10272216796875,294.1499938964844,254.5434417724609,253.745849609375,263.6600036621094,254.67832946777344,290.4877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.637529373168945,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9002380371094,0.0,0.0,9.442048758501188e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,9.94278525467962e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267883300781,0.0,0.0,7.343814650084823e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4916076660156,0.0,0.0,9.9429591500666e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.76043701171875,0.0,0.0,0.00047164291027,291.1006164550781,294.1499938964844,254.50442504882807,253.7109832763672,263.49737548828125,254.6416931152344,290.4699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.68840217590332,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9002380371094,0.0,0.0,9.442048758501188e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,9.94278525467962e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267883300781,0.0,0.0,7.343814650084823e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4916076660156,0.0,0.0,9.9429591500666e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.76043701171875,0.0,0.0,0.00047164291027,291.1006164550781,294.1499938964844,254.50442504882807,253.7109832763672,263.49737548828125,254.6416931152344,290.4699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.68840217590332,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.888671875,0.0,0.0,9.456574480282144e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,9.95808295556344e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9149169921875,0.0,0.0,7.355112757068127e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48516845703125,0.0,0.0,9.958255395758896e-05,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7381286621094,0.0,0.0,0.0004723685560747,291.0984191894531,294.1499938964844,254.4648284912109,253.6755523681641,263.336669921875,254.60340881347656,290.4521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652037782056e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.74075126647949,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.888671875,0.0,0.0,9.456574480282144e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,9.95808295556344e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9149169921875,0.0,0.0,7.355112757068127e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48516845703125,0.0,0.0,9.958255395758896e-05,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7381286621094,0.0,0.0,0.0004723685560747,291.0984191894531,294.1499938964844,254.4648284912109,253.6755523681641,263.336669921875,254.60340881347656,290.4521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652037782056e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.74075126647949,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8771667480469,0.0,0.0,9.471242083236576e-05,292.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,9.973529813578352e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.903076171875,0.0,0.0,7.366520731011406e-05,290.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47869873046875,0.0,0.0,9.973700070986524e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7159729003906,0.0,0.0,0.0004731013032142,291.0961303710937,294.1499938964844,254.4247589111328,253.6396484375,263.1778869628906,254.563720703125,290.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.794109344482425,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8771667480469,0.0,0.0,9.471242083236576e-05,292.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,9.973529813578352e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.903076171875,0.0,0.0,7.366520731011406e-05,290.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47869873046875,0.0,0.0,9.973700070986524e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7159729003906,0.0,0.0,0.0004731013032142,291.0961303710937,294.1499938964844,254.4247589111328,253.6396484375,263.1778869628906,254.563720703125,290.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.794109344482425,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8714294433594,0.0,0.0,9.47858061408624e-05,292.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,9.9812590633519e-05,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89715576171875,0.0,0.0,7.372228719759732e-05,290.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4754638671875,0.0,0.0,9.98142859316431e-05,291.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7049255371094,0.0,0.0,0.0004734679532703,291.0949401855469,294.1499938964844,254.4045867919922,253.6215667724609,263.0992431640625,254.5434112548828,290.425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.821022033691406,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8656616210937,0.0,0.0,9.485898772254586e-05,292.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,9.988965757656842e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8912658691406,0.0,0.0,7.377919973805547e-05,290.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721984863281,0.0,0.0,9.98913383227773e-05,291.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6939392089844,0.0,0.0,0.0004738335264846,291.0937194824219,294.1499938964844,254.38433837890625,253.6033935546875,263.0210266113281,254.52284240722656,290.4166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.848005294799805,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8542175292969,0.0,0.0,9.500396117800848e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,0.0001000423362711,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87945556640625,0.0,0.0,7.389196252916008e-05,290.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656982421875,0.0,0.0,0.0001000440024654,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67205810546875,0.0,0.0,0.0004745577753055,291.0912170410156,294.1499938964844,254.3436584472656,253.56689453125,262.8659973144531,254.48106384277344,290.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.90195846557617,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8542175292969,0.0,0.0,9.500396117800848e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,0.0001000423362711,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87945556640625,0.0,0.0,7.389196252916008e-05,290.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656982421875,0.0,0.0,0.0001000440024654,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67205810546875,0.0,0.0,0.0004745577753055,291.0912170410156,294.1499938964844,254.3436584472656,253.56689453125,262.8659973144531,254.48106384277344,290.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.90195846557617,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427734375,0.0,0.0,9.51459223870188e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,0.0001001918499241,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8677062988281,0.0,0.0,7.400237518595532e-05,290.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4591369628906,0.0,0.0,0.0001001934942905,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6503295898437,0.0,0.0,0.0004752669774461,291.0885925292969,294.1499938964844,254.30284118652344,253.5302581787109,262.7127380371094,254.4385681152344,290.38116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.95551490783692,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427734375,0.0,0.0,9.51459223870188e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,0.0001001918499241,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8677062988281,0.0,0.0,7.400237518595532e-05,290.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4591369628906,0.0,0.0,0.0001001934942905,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6503295898437,0.0,0.0,0.0004752669774461,291.0885925292969,294.1499938964844,254.30284118652344,253.5302581787109,262.7127380371094,254.4385681152344,290.38116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.95551490783692,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8313293457031,0.0,0.0,9.528356167720632e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,0.0001003368015517,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85595703125,0.0,0.0,7.41094263503328e-05,290.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4525451660156,0.0,0.0,0.0001003384313662,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.62872314453125,0.0,0.0,0.0004759545845445,291.0858459472656,294.1499938964844,254.2620086669922,253.4935607910156,262.5613098144531,254.39556884765625,290.3634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.008235931396484,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8313293457031,0.0,0.0,9.528356167720632e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,0.0001003368015517,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85595703125,0.0,0.0,7.41094263503328e-05,290.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4525451660156,0.0,0.0,0.0001003384313662,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.62872314453125,0.0,0.0,0.0004759545845445,291.0858459472656,294.1499938964844,254.2620086669922,253.4935607910156,262.5613098144531,254.39556884765625,290.3634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.008235931396484,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8199157714844,0.0,0.0,9.541568579152226e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885925292969,0.0,0.0,0.0001004759469651,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.84423828125,0.0,0.0,7.421219197567552e-05,290.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4459228515625,0.0,0.0,0.0001004775622277,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60723876953125,0.0,0.0,0.0004766146303154,291.0830078125,294.1499938964844,254.2212677001953,253.4569396972656,262.4116516113281,254.3523101806641,290.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.059711456298828,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8199157714844,0.0,0.0,9.541568579152226e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885925292969,0.0,0.0,0.0001004759469651,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.84423828125,0.0,0.0,7.421219197567552e-05,290.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4459228515625,0.0,0.0,0.0001004775622277,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60723876953125,0.0,0.0,0.0004766146303154,291.0830078125,294.1499938964844,254.2212677001953,253.4569396972656,262.4116516113281,254.3523101806641,290.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.059711456298828,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8142395019531,0.0,0.0,9.547935042064636e-05,292.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,0.0001005429949145,291.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8384094238281,0.0,0.0,7.426170486724004e-05,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4425964355469,0.0,0.0,0.0001005446029012,291.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5965576171875,0.0,0.0,0.0004769327060785,291.0815734863281,294.1499938964844,254.20095825195312,253.43869018554688,262.3375244140625,254.33062744140625,290.3367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.0848445892334,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8085327148437,0.0,0.0,9.554125426802784e-05,292.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,0.0001006081947707,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8325500488281,0.0,0.0,7.430985715473071e-05,290.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.43927001953125,0.0,0.0,0.0001006097882054,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5859069824219,0.0,0.0,0.0004772419633809,291.080078125,294.1499938964844,254.1807098388672,253.4205017089844,262.2638244628906,254.30894470214844,290.3279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.10953521728516,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79718017578125,0.0,0.0,9.565939399180934e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,0.0001007326136459,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82086181640625,0.0,0.0,7.440173794748262e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325561523437,0.0,0.0,0.0001007341925287,291.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.564697265625,0.0,0.0,0.0004778321599587,291.0769958496094,294.1499938964844,254.1404571533203,253.3843231201172,262.11773681640625,254.2656707763672,290.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.1178450628272e-09,0.0010192656191065,-0.0203185565769672,0.0,0.0,0.0,-0.0088371783494949,60.0,-25.15740394592285,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79718017578125,0.0,0.0,9.565939399180934e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,0.0001007326136459,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82086181640625,0.0,0.0,7.440173794748262e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325561523437,0.0,0.0,0.0001007341925287,291.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.564697265625,0.0,0.0,0.0004778321599587,291.0769958496094,294.1499938964844,254.1404571533203,253.3843231201172,262.11773681640625,254.2656707763672,290.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.1178450628272e-09,0.0010192656191065,-0.0203185565769672,0.0,0.0,0.0,-0.0088371783494949,60.0,-25.15740394592285,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.78582763671875,0.0,0.0,9.576939919497818e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,0.000100848475995,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092346191406,0.0,0.0,7.448730320902541e-05,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42584228515625,0.0,0.0,0.0001008500330499,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5436096191406,0.0,0.0,0.0004783817566931,291.0738220214844,294.1499938964844,254.10064697265625,253.34852600097656,261.9732971191406,254.2226409912109,290.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.203107833862305,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.78582763671875,0.0,0.0,9.576939919497818e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,0.000100848475995,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092346191406,0.0,0.0,7.448730320902541e-05,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42584228515625,0.0,0.0,0.0001008500330499,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5436096191406,0.0,0.0,0.0004783817566931,291.0738220214844,294.1499938964844,254.10064697265625,253.34852600097656,261.9732971191406,254.2226409912109,290.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.203107833862305,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.77447509765625,0.0,0.0,9.587070962879808e-05,292.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,0.0001009551779134,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7975769042969,0.0,0.0,7.456610182998702e-05,290.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4190673828125,0.0,0.0,0.0001009567131404,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.52264404296875,0.0,0.0,0.0004788878723047,291.070556640625,294.1499938964844,254.06134033203125,253.313217163086,261.8305969238281,254.1800079345703,290.2745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.246252059936523,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.77447509765625,0.0,0.0,9.587070962879808e-05,292.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,0.0001009551779134,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7975769042969,0.0,0.0,7.456610182998702e-05,290.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4190673828125,0.0,0.0,0.0001009567131404,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.52264404296875,0.0,0.0,0.0004788878723047,291.070556640625,294.1499938964844,254.06134033203125,253.313217163086,261.8305969238281,254.1800079345703,290.2745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.246252059936523,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7631530761719,0.0,0.0,9.596293239155784e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,0.0001010523046716,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7859802246094,0.0,0.0,7.463782822014764e-05,290.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4122619628906,0.0,0.0,0.0001010538253467,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5018310546875,0.0,0.0,0.0004793486150447,291.0671691894531,294.1499938964844,254.022705078125,253.27850341796875,261.68963623046875,254.137924194336,290.2567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.286657333374023,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
