time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
593040,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7631530761719,0.0,0.0,9.596293239155784e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,0.0001010523046716,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7859802246094,0.0,0.0,7.463782822014764e-05,290.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4122619628906,0.0,0.0,0.0001010538253467,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5018310546875,0.0,0.0,0.0004793486150447,291.0671691894531,294.1499938964844,254.022705078125,253.27850341796875,261.68963623046875,254.137924194336,290.2567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.286657333374023,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.75750732421875,0.0,0.0,9.600551857147366e-05,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,0.0001010971536743,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7801513671875,0.0,0.0,7.46709483792074e-05,290.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4088439941406,0.0,0.0,0.0001010986670735,291.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.491455078125,0.0,0.0,0.0004795613931491,291.0653991699219,294.1499938964844,254.003646850586,253.2613983154297,261.6198425292969,254.1171417236328,290.24786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229604085907,8.548922458828656e-09,0.0010229519102722,-0.0214474499225616,0.0,0.0,0.0,-0.0090508824214339,60.0,-25.305721282958984,-0.0,-7.134727297852805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7518310546875,0.0,0.0,9.604579827282578e-05,292.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,0.0001011395797831,291.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7743530273437,0.0,0.0,7.470227865269408e-05,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4053955078125,0.0,0.0,0.0001011410786304,291.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.48114013671875,0.0,0.0,0.0004797626170329,291.0636291503906,294.1499938964844,253.9848022460937,253.2444763183593,261.55047607421875,254.09654235839844,290.23895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.32411003112793,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74053955078125,0.0,0.0,9.611914720153436e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,0.0001012168359011,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7627868652344,0.0,0.0,7.475932943634689e-05,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39849853515625,0.0,0.0,0.0001012183201964,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4605407714844,0.0,0.0,0.000480129092466,291.0600280761719,294.1499938964844,253.94776916503903,253.2112579345703,261.4130249023437,254.05593872070312,290.2211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.35863304138184,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74053955078125,0.0,0.0,9.611914720153436e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,0.0001012168359011,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7627868652344,0.0,0.0,7.475932943634689e-05,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39849853515625,0.0,0.0,0.0001012183201964,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4605407714844,0.0,0.0,0.000480129092466,291.0600280761719,294.1499938964844,253.94776916503903,253.2112579345703,261.4130249023437,254.05593872070312,290.2211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.35863304138184,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.729248046875,0.0,0.0,9.618290641810744e-05,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,0.0001012839929899,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.751220703125,0.0,0.0,7.480891508748755e-05,290.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915710449219,0.0,0.0,0.0001012854554574,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4400939941406,0.0,0.0,0.0004804476629942,291.0562744140625,294.1499938964844,253.9117126464844,253.178955078125,261.2772827148437,254.0162353515625,290.2032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.389968872070312,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.729248046875,0.0,0.0,9.618290641810744e-05,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,0.0001012839929899,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.751220703125,0.0,0.0,7.480891508748755e-05,290.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915710449219,0.0,0.0,0.0001012854554574,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4400939941406,0.0,0.0,0.0004804476629942,291.0562744140625,294.1499938964844,253.9117126464844,253.178955078125,261.2772827148437,254.0162353515625,290.2032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.389968872070312,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7179870605469,0.0,0.0,9.62370540946722e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06610107421875,0.0,0.0,0.0001013410292216,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7396545410156,0.0,0.0,7.485103560611606e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846130371094,0.0,0.0,0.0001013424771372,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4197692871094,0.0,0.0,0.0004807182122021,291.05242919921875,294.1499938964844,253.8767547607422,253.1476593017578,261.143310546875,253.97756958007807,290.1853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.41806030273437,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7179870605469,0.0,0.0,9.62370540946722e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06610107421875,0.0,0.0,0.0001013410292216,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7396545410156,0.0,0.0,7.485103560611606e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846130371094,0.0,0.0,0.0001013424771372,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4197692871094,0.0,0.0,0.0004807182122021,291.05242919921875,294.1499938964844,253.8767547607422,253.1476593017578,261.143310546875,253.97756958007807,290.1853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.41806030273437,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70672607421875,0.0,0.0,9.628159750718623e-05,292.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631408691406,0.0,0.0,0.0001013879445963,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7281188964844,0.0,0.0,7.488567644031718e-05,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3775939941406,0.0,0.0,0.00010138937796,291.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3995666503906,0.0,0.0,0.0004809407691936,291.0484619140625,294.1499938964844,253.84298706054688,253.11749267578125,261.01104736328125,253.9400329589844,290.1675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.44281768798828,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70672607421875,0.0,0.0,9.628159750718623e-05,292.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631408691406,0.0,0.0,0.0001013879445963,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7281188964844,0.0,0.0,7.488567644031718e-05,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3775939941406,0.0,0.0,0.00010138937796,291.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3995666503906,0.0,0.0,0.0004809407691936,291.0484619140625,294.1499938964844,253.84298706054688,253.11749267578125,261.01104736328125,253.9400329589844,290.1675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.44281768798828,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7010803222656,0.0,0.0,9.6300253062509e-05,292.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0001014076042338,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72235107421875,0.0,0.0,7.490019197575748e-05,290.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3740539550781,0.0,0.0,0.0001014090303215,291.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3894958496094,0.0,0.0,0.0004810340178664,291.04644775390625,294.1499938964844,253.8265838623047,253.1028594970703,260.94561767578125,253.92173767089844,290.1585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.45388603210449,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6954650878906,0.0,0.0,9.631650755181909e-05,292.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,0.000101424724562,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7165832519531,0.0,0.0,7.491283031413332e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705139160156,0.0,0.0,0.0001014261433738,291.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37945556640625,0.0,0.0,0.0004811152466572,291.0443725585937,294.1499938964844,253.8105316162109,253.0885467529297,260.8805847167969,253.9037475585937,290.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.46410751342773,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6842041015625,0.0,0.0,9.634174784878267e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,0.0001014513181871,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.705078125,0.0,0.0,7.493246084777638e-05,290.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634338378906,0.0,0.0,0.000101452715171,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3594970703125,0.0,0.0,0.0004812413826584,291.0401916503906,294.1499938964844,253.7794952392578,253.0609436035156,260.7518615722656,253.86875915527344,290.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.481977462768555,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6842041015625,0.0,0.0,9.634174784878267e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,0.0001014513181871,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.705078125,0.0,0.0,7.493246084777638e-05,290.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634338378906,0.0,0.0,0.000101452715171,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3594970703125,0.0,0.0,0.0004812413826584,291.0401916503906,294.1499938964844,253.7794952392578,253.0609436035156,260.7518615722656,253.86875915527344,290.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.481977462768555,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6729736328125,0.0,0.0,9.635712922317909e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,0.0001014675362966,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6935729980469,0.0,0.0,7.494442979805171e-05,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35626220703125,0.0,0.0,0.0001014689114526,291.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33966064453125,0.0,0.0,0.0004813183040823,291.035888671875,294.1499938964844,253.75,253.03477478027344,260.6248779296875,253.8352203369141,290.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986654087550505e-09,0.0010266951285302,-0.0225936900824308,0.0,0.0,0.0,-0.0092678852379322,60.0,-25.49619674682617,-0.0,-7.187041006773144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6729736328125,0.0,0.0,9.635712922317909e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,0.0001014675362966,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6935729980469,0.0,0.0,7.494442979805171e-05,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35626220703125,0.0,0.0,0.0001014689114526,291.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33966064453125,0.0,0.0,0.0004813183040823,291.035888671875,294.1499938964844,253.75,253.03477478027344,260.6248779296875,253.8352203369141,290.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986654087550505e-09,0.0010266951285302,-0.0225936900824308,0.0,0.0,0.0,-0.0092678852379322,60.0,-25.49619674682617,-0.0,-7.187041006773144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6617431640625,0.0,0.0,9.635582682676612e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,0.0001014661756926,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820678710937,0.0,0.0,7.494341116398573e-05,290.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3490905761719,0.0,0.0,0.0001014675362966,291.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3199157714844,0.0,0.0,0.000481311843032,291.0314636230469,294.1499938964844,253.72149658203125,253.0095367431641,260.4996337890625,253.80311584472656,290.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.506160736083984,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6617431640625,0.0,0.0,9.635582682676612e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,0.0001014661756926,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820678710937,0.0,0.0,7.494341116398573e-05,290.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3490905761719,0.0,0.0,0.0001014675362966,291.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3199157714844,0.0,0.0,0.000481311843032,291.0314636230469,294.1499938964844,253.72149658203125,253.0095367431641,260.4996337890625,253.80311584472656,290.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.506160736083984,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6505126953125,0.0,0.0,9.633148147258908e-05,292.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,0.0001014405497699,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.67059326171875,0.0,0.0,7.492447912227362e-05,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.34185791015625,0.0,0.0,0.000101441895822,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30029296875,0.0,0.0,0.000481190305436,291.0269470214844,294.1499938964844,253.69338989257807,252.9846649169922,260.376220703125,253.7722930908203,290.0777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.510238647460938,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6505126953125,0.0,0.0,9.633148147258908e-05,292.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,0.0001014405497699,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.67059326171875,0.0,0.0,7.492447912227362e-05,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.34185791015625,0.0,0.0,0.000101441895822,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30029296875,0.0,0.0,0.000481190305436,291.0269470214844,294.1499938964844,253.69338989257807,252.9846649169922,260.376220703125,253.7722930908203,290.0777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.510238647460938,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6449279785156,0.0,0.0,9.631088323658332e-05,292.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,0.0001014188674162,291.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66485595703125,0.0,0.0,7.490845746360719e-05,290.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3382263183594,0.0,0.0,0.0001014202061924,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.29052734375,0.0,0.0,0.0004810874524991,291.0246276855469,294.1499938964844,253.6794891357422,252.9723663330078,260.315185546875,253.75729370117188,290.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928918937556318e-09,0.0010262015275657,-0.0224425103515386,0.0,0.0,0.0,-0.0092392647638916,60.0,-25.5098876953125,-0.0,-7.180129557582404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6393127441406,0.0,0.0,9.62847116170451e-05,292.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,0.0001013913133647,291.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6591186523437,0.0,0.0,7.488809933420271e-05,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345947265625,0.0,0.0,0.0001013926448649,291.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2807922363281,0.0,0.0,0.0004809567471966,291.0223083496094,294.1499938964844,253.6656951904297,252.96017456054688,260.2546081542969,253.7425537109375,290.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025931444019,8.896286374238116e-09,0.0010259225964546,-0.0223570615053176,0.0,0.0,0.0,-0.0092230876907706,60.0,-25.50798797607422,-0.0,-7.176225125249402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62811279296875,0.0,0.0,9.621559001971036e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03985595703125,0.0,0.0,0.0001013185392366,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6476745605469,0.0,0.0,7.48343372833915e-05,290.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3272705078125,0.0,0.0,0.000101319848909,291.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2614440917969,0.0,0.0,0.0004806115466635,291.0175476074219,294.1499938964844,253.6384429931641,252.93609619140625,260.1347045898437,253.7137145996093,290.0417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.49974250793457,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62811279296875,0.0,0.0,9.621559001971036e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03985595703125,0.0,0.0,0.0001013185392366,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6476745605469,0.0,0.0,7.48343372833915e-05,290.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3272705078125,0.0,0.0,0.000101319848909,291.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2614440917969,0.0,0.0,0.0004806115466635,291.0175476074219,294.1499938964844,253.6384429931641,252.93609619140625,260.1347045898437,253.7137145996093,290.0417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.49974250793457,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.616943359375,0.0,0.0,9.612387657398358e-05,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,0.0001012219800031,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6362609863281,0.0,0.0,7.476300379494205e-05,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199157714844,0.0,0.0,0.0001012232678476,291.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2421875,0.0,0.0,0.000480153481476,291.0126953125,294.1499938964844,253.61163330078125,252.9124298095703,260.0165710449219,253.6857452392578,290.023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.485111236572266,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.616943359375,0.0,0.0,9.612387657398358e-05,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,0.0001012219800031,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6362609863281,0.0,0.0,7.476300379494205e-05,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199157714844,0.0,0.0,0.0001012232678476,291.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2421875,0.0,0.0,0.000480153481476,291.0126953125,294.1499938964844,253.61163330078125,252.9124298095703,260.0165710449219,253.6857452392578,290.023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.485111236572266,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.60577392578125,0.0,0.0,9.600930934539063e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323791503906,0.0,0.0,0.0001011013519018,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.62481689453125,0.0,0.0,7.467390241799876e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3125305175781,0.0,0.0,0.0001011026251944,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2230529785156,0.0,0.0,0.0004795812710653,291.0077514648437,294.1499938964844,253.58531188964844,252.88922119140625,259.9002380371094,253.6585998535156,290.005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.46405792236328,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.60577392578125,0.0,0.0,9.600930934539063e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323791503906,0.0,0.0,0.0001011013519018,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.62481689453125,0.0,0.0,7.467390241799876e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3125305175781,0.0,0.0,0.0001011026251944,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2230529785156,0.0,0.0,0.0004795812710653,291.0077514648437,294.1499938964844,253.58531188964844,252.88922119140625,259.9002380371094,253.6585998535156,290.005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.46405792236328,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946044921875,0.0,0.0,9.58718519541435e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02850341796875,0.0,0.0,0.000100956618553,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6134338378906,0.0,0.0,7.456698949681595e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3051147460937,0.0,0.0,0.0001009578772936,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2040710449219,0.0,0.0,0.0004788947408087,291.002685546875,294.1499938964844,253.5594940185547,252.8664703369141,259.78570556640625,253.6322326660156,289.987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215312940999,8.381721983141688e-09,0.0010215229121968,-0.0210095979273319,0.0,0.0,0.0,-0.0089679975062608,60.0,-25.43657875061035,-0.0,-7.114795863572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946044921875,0.0,0.0,9.58718519541435e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02850341796875,0.0,0.0,0.000100956618553,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6134338378906,0.0,0.0,7.456698949681595e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3051147460937,0.0,0.0,0.0001009578772936,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2040710449219,0.0,0.0,0.0004788947408087,291.002685546875,294.1499938964844,253.5594940185547,252.8664703369141,259.78570556640625,253.6322326660156,289.987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215312940999,8.381721983141688e-09,0.0010215229121968,-0.0210095979273319,0.0,0.0,0.0,-0.0089679975062608,60.0,-25.43657875061035,-0.0,-7.114795863572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58905029296875,0.0,0.0,9.579463949194178e-05,292.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,0.0001008753170026,291.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6077575683594,0.0,0.0,7.450693374266848e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3013610839844,0.0,0.0,0.0001008765611913,291.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1946105957031,0.0,0.0,0.0004785090859513,291.0001220703125,294.1499938964844,253.54676818847656,252.8552703857422,259.7291259765625,253.61935424804688,289.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285495844972957e-09,0.0010207000887021,-0.0207576043903827,0.0,0.0,0.0,-0.0089202942326664,60.0,-25.420373916625977,-0.0,-7.103337651415131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5834655761719,0.0,0.0,9.571191912982611e-05,292.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245361328125,0.0,0.0,0.000100788216514,291.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.60205078125,0.0,0.0,7.444259972544387e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2976379394531,0.0,0.0,0.0001007894534268,291.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1852111816406,0.0,0.0,0.0004780958988703,290.9974975585937,294.1499938964844,253.5341796875,252.8441925048828,259.6730041503906,253.60665893554688,289.9694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.18241296940414e-09,0.0010198187083005,-0.0204876475036144,0.0,0.0,0.0,-0.0088691916316747,60.0,-25.4026107788086,-0.0,-7.091072973253176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5723571777344,0.0,0.0,9.553067502565682e-05,292.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,0.0001005973754217,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5906982421875,0.0,0.0,7.430162804666907e-05,290.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2901306152344,0.0,0.0,0.0001005985905067,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1664733886719,0.0,0.0,0.000477190624224,290.99224853515625,294.1499938964844,253.5094146728516,252.8224334716797,259.56207275390625,253.5818634033203,289.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956552749988077e-09,0.0010178873781114,-0.0198961459100246,0.0,0.0,0.0,-0.0087572233751416,60.0,-25.36258316040039,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5723571777344,0.0,0.0,9.553067502565682e-05,292.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,0.0001005973754217,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5906982421875,0.0,0.0,7.430162804666907e-05,290.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2901306152344,0.0,0.0,0.0001005985905067,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1664733886719,0.0,0.0,0.000477190624224,290.99224853515625,294.1499938964844,253.5094146728516,252.8224334716797,259.56207275390625,253.5818634033203,289.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956552749988077e-09,0.0010178873781114,-0.0198961459100246,0.0,0.0,0.0,-0.0087572233751416,60.0,-25.36258316040039,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5612487792969,0.0,0.0,9.533012780593708e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,0.0001003862053039,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5793762207031,0.0,0.0,7.41456460673362e-05,290.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825927734375,0.0,0.0,0.0001003873985609,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1478576660156,0.0,0.0,0.0004761889285873,290.98687744140625,294.1499938964844,253.48521423339844,252.8011779785156,259.452880859375,253.55783081054688,289.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706642435323374e-09,0.001015750458464,-0.0192416366189718,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.316688537597656,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5612487792969,0.0,0.0,9.533012780593708e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,0.0001003862053039,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5793762207031,0.0,0.0,7.41456460673362e-05,290.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825927734375,0.0,0.0,0.0001003873985609,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1478576660156,0.0,0.0,0.0004761889285873,290.98687744140625,294.1499938964844,253.48521423339844,252.8011779785156,259.452880859375,253.55783081054688,289.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706642435323374e-09,0.001015750458464,-0.0192416366189718,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.316688537597656,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5501708984375,0.0,0.0,9.511330426903442e-05,292.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121765136719,0.0,0.0,0.0001001578930299,291.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.56805419921875,0.0,0.0,7.397700392175466e-05,290.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2750244140625,0.0,0.0,0.0001001590717351,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.12939453125,0.0,0.0,0.0004751059168484,290.9814147949219,294.1499938964844,253.46157836914065,252.78048706054688,259.34552001953125,253.5346069335937,289.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134476469829,7.436454563247707e-09,0.0010134401964023,-0.0185339897871017,0.0,0.0,0.0,-0.008499389514327,60.0,-25.26557731628418,-0.0,-7.002635271646795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5501708984375,0.0,0.0,9.511330426903442e-05,292.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121765136719,0.0,0.0,0.0001001578930299,291.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.56805419921875,0.0,0.0,7.397700392175466e-05,290.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2750244140625,0.0,0.0,0.0001001590717351,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.12939453125,0.0,0.0,0.0004751059168484,290.9814147949219,294.1499938964844,253.46157836914065,252.78048706054688,259.34552001953125,253.5346069335937,289.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134476469829,7.436454563247707e-09,0.0010134401964023,-0.0185339897871017,0.0,0.0,0.0,-0.008499389514327,60.0,-25.26557731628418,-0.0,-7.002635271646795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
