time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595380,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53912353515625,0.0,0.0,9.488431533100083e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00787353515625,0.0,0.0,9.991676779463889e-05,291.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5567932128906,0.0,0.0,7.379890303127468e-05,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674255371094,0.0,0.0,9.991793194785714e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1110534667969,0.0,0.0,0.0004739621363114,290.975830078125,294.1499938964844,253.4385528564453,252.7603454589844,259.2399597167969,253.5121917724609,289.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110074654221,7.1511148114211665e-09,0.0010110002476722,-0.01778663136065,0.0,0.0,0.0,-0.0083579337224364,60.0,-25.210214614868164,-0.0,-6.96895341434356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53912353515625,0.0,0.0,9.488431533100083e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00787353515625,0.0,0.0,9.991676779463889e-05,291.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5567932128906,0.0,0.0,7.379890303127468e-05,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674255371094,0.0,0.0,9.991793194785714e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1110534667969,0.0,0.0,0.0004739621363114,290.975830078125,294.1499938964844,253.4385528564453,252.7603454589844,259.2399597167969,253.5121917724609,289.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110074654221,7.1511148114211665e-09,0.0010110002476722,-0.01778663136065,0.0,0.0,0.0,-0.0083579337224364,60.0,-25.210214614868164,-0.0,-6.96895341434356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5335998535156,0.0,0.0,9.476664854446426e-05,292.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,9.979286551242694e-05,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5511474609375,0.0,0.0,7.370738603640348e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2636413574219,0.0,0.0,9.97940223896876e-05,291.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1019287109375,0.0,0.0,0.0004733743844553,290.9730224609375,294.1499938964844,253.42727661132807,252.75048828125,259.1878356933594,253.5012969970703,289.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097535559907,7.004490321094181e-09,0.0010097464546561,-0.017402583733201,0.0,0.0,0.0,-0.0082852458581328,60.0,-25.18125343322754,-0.0,-6.951677278266288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.528076171875,0.0,0.0,9.464804315939546e-05,292.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035095214844,0.0,0.0,9.96679809759371e-05,291.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455322265625,0.0,0.0,7.361514144577086e-05,290.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597961425781,0.0,0.0,9.966913057724014e-05,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.09283447265625,0.0,0.0,0.0004727819759864,290.9701843261719,294.1499938964844,253.4161376953125,252.74078369140625,259.1361999511719,253.4906005859375,289.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084896348416,6.856701428858969e-09,0.0010084827663376,-0.0170154757797718,0.0,0.0,0.0,-0.0082119805738329,60.0,-25.151735305786133,-0.0,-6.934286034265824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5170593261719,0.0,0.0,9.441036672797054e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990234375,0.0,0.0,9.941770986188204e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5343017578125,0.0,0.0,7.34302811906673e-05,290.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25213623046875,0.0,0.0,9.941883763531224e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.07476806640625,0.0,0.0,0.0004715948016382,290.96441650390625,294.1499938964844,253.3943786621093,252.7218170166016,259.0341186523437,253.46975708007807,289.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059567866846,6.560536558453123e-09,0.0010059502674266,-0.0162397027015686,0.0,0.0,0.0,-0.0080651585012674,60.0,-25.091720581054688,-0.0,-6.899498572465745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5170593261719,0.0,0.0,9.441036672797054e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990234375,0.0,0.0,9.941770986188204e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5343017578125,0.0,0.0,7.34302811906673e-05,290.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25213623046875,0.0,0.0,9.941883763531224e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.07476806640625,0.0,0.0,0.0004715948016382,290.96441650390625,294.1499938964844,253.3943786621093,252.7218170166016,259.0341186523437,253.46975708007807,289.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059567866846,6.560536558453123e-09,0.0010059502674266,-0.0162397027015686,0.0,0.0,0.0,-0.0080651585012674,60.0,-25.091720581054688,-0.0,-6.899498572465745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5060729980469,0.0,0.0,9.41773905651644e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945068359375,0.0,0.0,9.91723863990046e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5230712890625,0.0,0.0,7.324907346628606e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24444580078125,0.0,0.0,9.917349962051958e-05,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0567932128906,0.0,0.0,0.0004704311140812,290.95855712890625,294.1499938964844,253.373275756836,252.7034912109375,258.9337158203125,253.4496917724609,289.8426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.2702305569928285e-09,0.001003467827104,-0.0154792489483952,0.0,0.0,0.0,-0.0079212412238121,60.0,-25.03156089782715,-0.0,-6.86548489170491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5060729980469,0.0,0.0,9.41773905651644e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945068359375,0.0,0.0,9.91723863990046e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5230712890625,0.0,0.0,7.324907346628606e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24444580078125,0.0,0.0,9.917349962051958e-05,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0567932128906,0.0,0.0,0.0004704311140812,290.95855712890625,294.1499938964844,253.373275756836,252.7034912109375,258.9337158203125,253.4496917724609,289.8426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.2702305569928285e-09,0.001003467827104,-0.0154792489483952,0.0,0.0,0.0,-0.0079212412238121,60.0,-25.03156089782715,-0.0,-6.86548489170491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4950866699219,0.0,0.0,9.39554738579318e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898986816406,0.0,0.0,9.89387117442675e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5118713378906,0.0,0.0,7.30764731997624e-05,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367248535156,0.0,0.0,9.893981041386724e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0389709472656,0.0,0.0,0.0004693226655945,290.95263671875,294.1499938964844,253.35284423828125,252.685791015625,258.8349609375,253.4303436279297,289.8244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.993709528695491e-09,0.001001103199087,-0.0147548802196979,0.0,0.0,0.0,-0.0077841579914093,60.0,-24.972938537597656,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4950866699219,0.0,0.0,9.39554738579318e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898986816406,0.0,0.0,9.89387117442675e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5118713378906,0.0,0.0,7.30764731997624e-05,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367248535156,0.0,0.0,9.893981041386724e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0389709472656,0.0,0.0,0.0004693226655945,290.95263671875,294.1499938964844,253.35284423828125,252.685791015625,258.8349609375,253.4303436279297,289.8244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.993709528695491e-09,0.001001103199087,-0.0147548802196979,0.0,0.0,0.0,-0.0077841579914093,60.0,-24.972938537597656,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.484130859375,0.0,0.0,9.3750684754923e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851989746094,0.0,0.0,9.872307418845594e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5007019042969,0.0,0.0,7.291719521163031e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289733886719,0.0,0.0,9.872415103018284e-05,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.021240234375,0.0,0.0,0.0004682997532654,290.94659423828125,294.1499938964844,253.3331298828125,252.6687469482422,258.7378234863281,253.4116973876953,289.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738524322396188e-09,0.0009989211102947,-0.0140863815322518,0.0,0.0,0.0,-0.0076576513238251,60.0,-24.9175033569336,-0.0,-6.80340477288155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.484130859375,0.0,0.0,9.3750684754923e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851989746094,0.0,0.0,9.872307418845594e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5007019042969,0.0,0.0,7.291719521163031e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289733886719,0.0,0.0,9.872415103018284e-05,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.021240234375,0.0,0.0,0.0004682997532654,290.94659423828125,294.1499938964844,253.3331298828125,252.6687469482422,258.7378234863281,253.4116973876953,289.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738524322396188e-09,0.0009989211102947,-0.0140863815322518,0.0,0.0,0.0,-0.0076576513238251,60.0,-24.9175033569336,-0.0,-6.80340477288155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4786376953125,0.0,0.0,9.365684672957286e-05,292.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,9.862426668405531e-05,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4951171875,0.0,0.0,7.284421008080244e-05,290.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250671386719,0.0,0.0,9.86253362498246e-05,291.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0124206542969,0.0,0.0,0.0004678310651797,290.94354248046875,294.1499938964844,253.32354736328125,252.6604919433593,258.6898803710937,253.4026336669922,289.7973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997926807031,5.621595633442665e-09,0.0009979211026802,-0.0137800611555576,0.0,0.0,0.0,-0.0075996844097971,60.0,-24.891572952270508,-0.0,-6.78979006352165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731750488281,0.0,0.0,9.356851660413668e-05,292.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804077148437,0.0,0.0,9.853125811787322e-05,291.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4895324707031,0.0,0.0,7.277551048900932e-05,290.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211608886719,0.0,0.0,9.853232040768488e-05,291.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0036315917969,0.0,0.0,0.00046738985111,290.94049072265625,294.1499938964844,253.3141326904297,252.65240478515625,258.6423034667969,253.39370727539065,289.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969853563234,5.511525902335279e-09,0.0009969798848032,-0.0134917078539729,0.0,0.0,0.0,-0.0075451177544891,60.0,-24.866844177246094,-0.0,-6.776986793965989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46221923828125,0.0,0.0,9.341308032162488e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755554199219,0.0,0.0,9.836758545134217e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4783935546875,0.0,0.0,7.265461317729205e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133178710937,0.0,0.0,9.836864046519622e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9861145019531,0.0,0.0,0.0004666134773287,290.93426513671875,294.1499938964844,253.2958831787109,252.63674926757807,258.5482482910156,253.3762664794922,289.7701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317835061191545e-09,0.0009953235276043,-0.0129842786118388,0.0,0.0,0.0,-0.0074490965344011,60.0,-24.821935653686523,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46221923828125,0.0,0.0,9.341308032162488e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755554199219,0.0,0.0,9.836758545134217e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4783935546875,0.0,0.0,7.265461317729205e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133178710937,0.0,0.0,9.836864046519622e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9861145019531,0.0,0.0,0.0004666134773287,290.93426513671875,294.1499938964844,253.2958831787109,252.63674926757807,258.5482482910156,253.3762664794922,289.7701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317835061191545e-09,0.0009953235276043,-0.0129842786118388,0.0,0.0,0.0,-0.0074490965344011,60.0,-24.821935653686523,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4512634277344,0.0,0.0,9.328812302555888e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,9.823601430980489e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4672546386719,0.0,0.0,7.255742093548179e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,9.82370474957861e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9687194824219,0.0,0.0,0.0004659893456846,290.9279479980469,294.1499938964844,253.27838134765625,252.621810913086,258.45574951171875,253.35934448242188,289.7520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939970914274,5.1621169561144606e-09,0.0009939918527379,-0.0125763230025768,0.0,0.0,0.0,-0.0073718996718525,60.0,-24.78442001342773,-0.0,-6.736423330266916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4512634277344,0.0,0.0,9.328812302555888e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,9.823601430980489e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4672546386719,0.0,0.0,7.255742093548179e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,9.82370474957861e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9687194824219,0.0,0.0,0.0004659893456846,290.9279479980469,294.1499938964844,253.27838134765625,252.621810913086,258.45574951171875,253.35934448242188,289.7520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939970914274,5.1621169561144606e-09,0.0009939918527379,-0.0125763230025768,0.0,0.0,0.0,-0.0073718996718525,60.0,-24.78442001342773,-0.0,-6.736423330266916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403076171875,0.0,0.0,9.319473610958084e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.965576171875,0.0,0.0,9.81376797426492e-05,291.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4560852050781,0.0,0.0,7.24847850506194e-05,290.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.813869837671518e-05,291.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9513854980469,0.0,0.0,0.0004655228985939,290.9215393066406,294.1499938964844,253.26168823242188,252.6076202392578,258.3646240234375,253.34283447265625,289.7340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930015075951,5.045727835550906e-09,0.0009929965017363,-0.0122713986784219,0.0,0.0,0.0,-0.0073141995817422,60.0,-24.75408744812012,-0.0,-6.722938650227661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403076171875,0.0,0.0,9.319473610958084e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.965576171875,0.0,0.0,9.81376797426492e-05,291.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4560852050781,0.0,0.0,7.24847850506194e-05,290.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.813869837671518e-05,291.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9513854980469,0.0,0.0,0.0004655228985939,290.9215393066406,294.1499938964844,253.26168823242188,252.6076202392578,258.3646240234375,253.34283447265625,289.7340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930015075951,5.045727835550906e-09,0.0009929965017363,-0.0122713986784219,0.0,0.0,0.0,-0.0073141995817422,60.0,-24.75408744812012,-0.0,-6.722938650227661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4293518066406,0.0,0.0,9.313374175690114e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,9.80734621407464e-05,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4449462890625,0.0,0.0,7.243734580697492e-05,290.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,9.807446622289716e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9341125488281,0.0,0.0,0.0004652182688005,290.9150390625,294.1499938964844,253.24578857421875,252.5941925048828,258.27496337890625,253.3267059326172,289.7159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923513280227,4.969704647805884e-09,0.0009923463221639,-0.0120722260326147,0.0,0.0,0.0,-0.007276511285454,60.0,-24.732223510742188,-0.0,-6.714137867902539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4293518066406,0.0,0.0,9.313374175690114e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,9.80734621407464e-05,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4449462890625,0.0,0.0,7.243734580697492e-05,290.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,9.807446622289716e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9341125488281,0.0,0.0,0.0004652182688005,290.9150390625,294.1499938964844,253.24578857421875,252.5941925048828,258.27496337890625,253.3267059326172,289.7159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923513280227,4.969704647805884e-09,0.0009923463221639,-0.0120722260326147,0.0,0.0,0.0,-0.007276511285454,60.0,-24.732223510742188,-0.0,-6.714137867902539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4238586425781,0.0,0.0,9.311429312219845e-05,292.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,9.80529875960201e-05,291.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393615722656,0.0,0.0,7.242221909109503e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,9.805399167817086e-05,291.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9255065917969,0.0,0.0,0.0004651211493182,290.9117736816406,294.1499938964844,253.23814392089844,252.5877685546875,258.2305908203125,253.31874084472656,289.7069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921438759192,4.945460041483329e-09,0.0009921389864757,-0.0120087079703807,0.0,0.0,0.0,-0.0072644921019673,60.0,-24.724008560180664,-0.0,-6.711332645181757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183654785156,0.0,0.0,9.310311725130303e-05,292.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552917480469,0.0,0.0,9.804122237255795e-05,291.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43377685546875,0.0,0.0,7.24135315977037e-05,290.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,9.804221917875112e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9169311523437,0.0,0.0,0.0004650653572753,290.908447265625,294.1499938964844,253.230712890625,252.58154296875,258.18658447265625,253.3108673095703,289.6978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920245502144,4.931518748918506e-09,0.0009920196607708,-0.0119721824303269,0.0,0.0,0.0,-0.0072575802914798,60.0,-24.717811584472656,-0.0,-6.70971971317158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4073791503906,0.0,0.0,9.310174937127158e-05,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95001220703125,0.0,0.0,9.803978900890796e-05,291.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.422607421875,0.0,0.0,7.241246203193441e-05,290.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,9.80407785391435e-05,291.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998107910156,0.0,0.0,0.0004650585760828,290.9017639160156,294.1499938964844,253.2164764404297,252.56968688964844,258.0994873046875,253.2952880859375,289.6798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920096490532,4.929783248286412e-09,0.0009920047596096,-0.0119676366448402,0.0,0.0,0.0,-0.0072567197494208,60.0,-24.71065330505371,-0.0,-6.70951862957736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4073791503906,0.0,0.0,9.310174937127158e-05,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95001220703125,0.0,0.0,9.803978900890796e-05,291.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.422607421875,0.0,0.0,7.241246203193441e-05,290.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,9.80407785391435e-05,291.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998107910156,0.0,0.0,0.0004650585760828,290.9017639160156,294.1499938964844,253.2164764404297,252.56968688964844,258.0994873046875,253.2952880859375,289.6798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920096490532,4.929783248286412e-09,0.0009920047596096,-0.0119676366448402,0.0,0.0,0.0,-0.0072567197494208,60.0,-24.71065330505371,-0.0,-6.70951862957736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963928222656,0.0,0.0,9.31273098103702e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446105957031,0.0,0.0,9.806671732803808e-05,291.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4114074707031,0.0,0.0,7.243234722409397e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,9.806769230635835e-05,291.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8827209472656,0.0,0.0,0.0004651862836908,290.8949279785156,294.1499938964844,253.2031097412109,252.55865478515625,258.0137634277344,253.280014038086,289.6618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922817116603,4.961598243369281e-09,0.0009922767058014,-0.0120509881526231,0.0,0.0,0.0,-0.0072724912315607,60.0,-24.710952758789062,-0.0,-6.713199951491333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963928222656,0.0,0.0,9.31273098103702e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446105957031,0.0,0.0,9.806671732803808e-05,291.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4114074707031,0.0,0.0,7.243234722409397e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,9.806769230635835e-05,291.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8827209472656,0.0,0.0,0.0004651862836908,290.8949279785156,294.1499938964844,253.2031097412109,252.55865478515625,258.0137634277344,253.280014038086,289.6618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922817116603,4.961598243369281e-09,0.0009922767058014,-0.0120509881526231,0.0,0.0,0.0,-0.0072724912315607,60.0,-24.710952758789062,-0.0,-6.713199951491333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3853454589844,0.0,0.0,9.317473450209944e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93914794921875,0.0,0.0,9.811666677705944e-05,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4001770019531,0.0,0.0,7.246922905324027e-05,290.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,9.811762720346452e-05,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86572265625,0.0,0.0,0.0004654232470784,290.8880310058594,294.1499938964844,253.1906280517578,252.5484619140625,257.92926025390625,253.2650146484375,289.6438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927867213264,5.0206572232980315e-09,0.0009927817154675,-0.0122057171538472,0.0,0.0,0.0,-0.0073017692193388,60.0,-24.716760635375977,-0.0,-6.720035372609345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3853454589844,0.0,0.0,9.317473450209944e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93914794921875,0.0,0.0,9.811666677705944e-05,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4001770019531,0.0,0.0,7.246922905324027e-05,290.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,9.811762720346452e-05,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86572265625,0.0,0.0,0.0004654232470784,290.8880310058594,294.1499938964844,253.1906280517578,252.5484619140625,257.92926025390625,253.2650146484375,289.6438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927867213264,5.0206572232980315e-09,0.0009927817154675,-0.0122057171538472,0.0,0.0,0.0,-0.0073017692193388,60.0,-24.716760635375977,-0.0,-6.720035372609345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3742980957031,0.0,0.0,9.32402617763728e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93359375,0.0,0.0,9.818568651098758e-05,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3889465332031,0.0,0.0,7.252019713632762e-05,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.818663238547742e-05,291.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8487243652344,0.0,0.0,0.0004657506069634,290.8810119628906,294.1499938964844,253.17906188964844,252.53912353515625,257.8459777832031,253.2503356933593,289.6258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934846311807,5.102270161927436e-09,0.0009934795089066,-0.0124195339158177,0.0,0.0,0.0,-0.0073422282002866,60.0,-24.72737503051757,-0.0,-6.729487722623162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3742980957031,0.0,0.0,9.32402617763728e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93359375,0.0,0.0,9.818568651098758e-05,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3889465332031,0.0,0.0,7.252019713632762e-05,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.818663238547742e-05,291.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8487243652344,0.0,0.0,0.0004657506069634,290.8810119628906,294.1499938964844,253.17906188964844,252.53912353515625,257.8459777832031,253.2503356933593,289.6258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934846311807,5.102270161927436e-09,0.0009934795089066,-0.0124195339158177,0.0,0.0,0.0,-0.0073422282002866,60.0,-24.72737503051757,-0.0,-6.729487722623162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3687438964844,0.0,0.0,9.327819134341551e-05,292.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307861328125,0.0,0.0,9.822562424233185e-05,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3833312988281,0.0,0.0,7.254969386849552e-05,290.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.822657011682168e-05,291.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8402709960937,0.0,0.0,0.0004659400728996,290.8774719238281,294.1499938964844,253.1736297607422,252.5347900390625,257.8047790527344,253.24313354492188,289.6168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938885923475,5.149506598911557e-09,0.0009938834700733,-0.01254328712821,0.0,0.0,0.0,-0.0073656449094414,60.0,-24.73410415649414,-0.0,-6.734961743859459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3632202148437,0.0,0.0,9.331930777989328e-05,292.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9279479980469,0.0,0.0,9.826893074205144e-05,291.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.377685546875,0.0,0.0,7.258167897816747e-05,290.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.826986934058368e-05,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.831787109375,0.0,0.0,0.0004661455168388,290.8739013671875,294.1499938964844,253.16842651367188,252.5306701660156,257.763916015625,253.236068725586,289.6078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943265467882,5.200722963394355e-09,0.000994321424514,-0.0126774655655026,0.0,0.0,0.0,-0.0073910350911319,60.0,-24.74164581298828,-0.0,-6.740899038959469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3520812988281,0.0,0.0,9.340737597085536e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222106933594,0.0,0.0,9.836168464971706e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36639404296875,0.0,0.0,7.26501748431474e-05,290.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.836260869633406e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8148803710937,0.0,0.0,0.0004665854794438,290.8666687011719,294.1499938964844,253.15872192382807,252.5231170654297,257.6829833984375,253.2222595214844,289.58990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952647378668,5.310418327297839e-09,0.000995259382762,-0.0129648484289646,0.0,0.0,0.0,-0.0074454159475862,60.0,-24.75828742980957,-0.0,-6.753624859356935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3520812988281,0.0,0.0,9.340737597085536e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222106933594,0.0,0.0,9.836168464971706e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36639404296875,0.0,0.0,7.26501748431474e-05,290.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.836260869633406e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8148803710937,0.0,0.0,0.0004665854794438,290.8666687011719,294.1499938964844,253.15872192382807,252.5231170654297,257.6829833984375,253.2222595214844,289.58990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952647378668,5.310418327297839e-09,0.000995259382762,-0.0129648484289646,0.0,0.0,0.0,-0.0074454159475862,60.0,-24.75828742980957,-0.0,-6.753624859356935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3409423828125,0.0,0.0,9.349955507786945e-05,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9163513183594,0.0,0.0,9.84587604762055e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3550720214844,0.0,0.0,7.272187212947756e-05,290.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,9.845967724686489e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.79803466796875,0.0,0.0,0.0004670459893532,290.8593444824219,294.1499938964844,253.1499938964844,252.5164794921875,257.6033020019531,253.2091217041016,289.57196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962467011064,5.425239368861412e-09,0.0009962412295863,-0.0132656563073396,0.0,0.0,0.0,-0.0075023374520242,60.0,-24.776092529296875,-0.0,-6.766958193793472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3409423828125,0.0,0.0,9.349955507786945e-05,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9163513183594,0.0,0.0,9.84587604762055e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3550720214844,0.0,0.0,7.272187212947756e-05,290.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,9.845967724686489e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.79803466796875,0.0,0.0,0.0004670459893532,290.8593444824219,294.1499938964844,253.1499938964844,252.5164794921875,257.6033020019531,253.2091217041016,289.57196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962467011064,5.425239368861412e-09,0.0009962412295863,-0.0132656563073396,0.0,0.0,0.0,-0.0075023374520242,60.0,-24.776092529296875,-0.0,-6.766958193793472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.32977294921875,0.0,0.0,9.359769319416956e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104309082031,0.0,0.0,9.856210817815736e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436889648437,0.0,0.0,7.279819692485034e-05,290.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,9.856301767285912e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7811889648437,0.0,0.0,0.0004675362142734,290.8518981933594,294.1499938964844,253.14453125,252.51251220703125,257.52471923828125,253.19677734375,289.55401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972919942811,5.547475812051061e-09,0.0009972864063456,-0.0135858878493309,0.0,0.0,0.0,-0.0075629353523254,60.0,-24.79388427734375,-0.0,-6.781166916880468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
