time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597720,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.32977294921875,0.0,0.0,9.359769319416956e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104309082031,0.0,0.0,9.856210817815736e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436889648437,0.0,0.0,7.279819692485034e-05,290.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,9.856301767285912e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7811889648437,0.0,0.0,0.0004675362142734,290.8518981933594,294.1499938964844,253.14453125,252.51251220703125,257.52471923828125,253.19677734375,289.55401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972919942811,5.547475812051061e-09,0.0009972864063456,-0.0135858878493309,0.0,0.0,0.0,-0.0075629353523254,60.0,-24.79388427734375,-0.0,-6.781166916880468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31854248046875,0.0,0.0,9.37066797632724e-05,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044189453125,0.0,0.0,9.86768864095211e-05,291.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323059082031,0.0,0.0,7.28829691070132e-05,290.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,9.867778862826526e-05,291.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7643737792969,0.0,0.0,0.0004680806887336,290.8443603515625,294.1499938964844,253.14431762695312,252.5127410888672,257.4473571777344,253.1861572265625,289.5361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984530042856,5.683235215769855e-09,0.0009984472999349,-0.013941541314125,0.0,0.0,0.0,-0.0076302369125187,60.0,-24.81109619140625,-0.0,-6.796965124067357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31854248046875,0.0,0.0,9.37066797632724e-05,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044189453125,0.0,0.0,9.86768864095211e-05,291.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323059082031,0.0,0.0,7.28829691070132e-05,290.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,9.867778862826526e-05,291.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7643737792969,0.0,0.0,0.0004680806887336,290.8443603515625,294.1499938964844,253.14431762695312,252.5127410888672,257.4473571777344,253.1861572265625,289.5361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984530042856,5.683235215769855e-09,0.0009984472999349,-0.013941541314125,0.0,0.0,0.0,-0.0076302369125187,60.0,-24.81109619140625,-0.0,-6.796965124067357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3129272460937,0.0,0.0,9.376549860462546e-05,292.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013671875,0.0,0.0,9.873883391264826e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265991210937,0.0,0.0,7.292871305253357e-05,290.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,9.87397215794772e-05,291.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7559814453125,0.0,0.0,0.000468374491902,290.8405456542969,294.1499938964844,253.1460723876953,252.51434326171875,257.4092712402344,253.18191528320312,289.5271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990795515477,5.756501941789338e-09,0.0009990738471969,-0.0141334785148501,0.0,0.0,0.0,-0.0076665584929287,60.0,-24.81943893432617,-0.0,-6.805498742323834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3072814941406,0.0,0.0,9.382629650644958e-05,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982849121094,0.0,0.0,9.880285506369546e-05,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3208923339844,0.0,0.0,7.297599950106815e-05,290.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,9.88037427305244e-05,291.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7475891113281,0.0,0.0,0.0004686782194767,290.8367004394531,294.1499938964844,253.1490173339844,252.5168609619141,257.3714599609375,253.17823791503903,289.5181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999727169983,5.832237359726378e-09,0.0009997213492169,-0.0143318809568881,0.0,0.0,0.0,-0.0077041033655405,60.0,-24.82766342163086,-0.0,-6.814325814730182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2959899902344,0.0,0.0,9.395422966917975e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,9.893759124679492e-05,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3094177246094,0.0,0.0,7.307550549739972e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,9.89384643617086e-05,291.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7308044433594,0.0,0.0,0.0004693173104897,290.8289489746094,294.1499938964844,253.15821838378903,252.5245819091797,257.2969055175781,253.17330932617188,289.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001090160571,5.991604101751591e-09,0.0010010841069743,-0.0147493658587336,0.0,0.0,0.0,-0.0077831088565289,60.0,-24.84348487854004,-0.0,-6.832918586496818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2959899902344,0.0,0.0,9.395422966917975e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,9.893759124679492e-05,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3094177246094,0.0,0.0,7.307550549739972e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,9.89384643617086e-05,291.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7308044433594,0.0,0.0,0.0004693173104897,290.8289489746094,294.1499938964844,253.15821838378903,252.5245819091797,257.2969055175781,253.17330932617188,289.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001090160571,5.991604101751591e-09,0.0010010841069743,-0.0147493658587336,0.0,0.0,0.0,-0.0077831088565289,60.0,-24.84348487854004,-0.0,-6.832918586496818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846374511719,0.0,0.0,9.408769983565436e-05,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857727050781,0.0,0.0,9.90781481959857e-05,291.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.29791259765625,0.0,0.0,7.317931886063889e-05,290.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,9.90790140349418e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.71405029296875,0.0,0.0,0.0004699840792454,290.8210754394531,294.1499938964844,253.17156982421875,252.5355682373047,257.2236633300781,253.1717071533203,289.4823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025120573118,6.157867993294985e-09,0.0010025058872997,-0.015184910967946,0.0,0.0,0.0,-0.0078655332326889,60.0,-24.85820770263672,-0.0,-6.85234269326429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846374511719,0.0,0.0,9.408769983565436e-05,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857727050781,0.0,0.0,9.90781481959857e-05,291.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.29791259765625,0.0,0.0,7.317931886063889e-05,290.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,9.90790140349418e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.71405029296875,0.0,0.0,0.0004699840792454,290.8210754394531,294.1499938964844,253.17156982421875,252.5355682373047,257.2236633300781,253.1717071533203,289.4823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025120573118,6.157867993294985e-09,0.0010025058872997,-0.015184910967946,0.0,0.0,0.0,-0.0078655332326889,60.0,-24.85820770263672,-0.0,-6.85234269326429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2732849121094,0.0,0.0,9.422324365004896e-05,292.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,9.922088793246076e-05,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.286376953125,0.0,0.0,7.328474021051079e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,9.92217392195016e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69732666015625,0.0,0.0,0.0004706611507572,290.8131103515625,294.1499938964844,253.1886749267578,252.54953002929688,257.1518859863281,253.173828125,289.4644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326710266790769e-09,0.001003949670121,-0.0156271997839212,0.0,0.0,0.0,-0.0079492349177598,60.0,-24.87119483947754,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2732849121094,0.0,0.0,9.422324365004896e-05,292.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,9.922088793246076e-05,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.286376953125,0.0,0.0,7.328474021051079e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,9.92217392195016e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69732666015625,0.0,0.0,0.0004706611507572,290.8131103515625,294.1499938964844,253.1886749267578,252.54953002929688,257.1518859863281,253.173828125,289.4644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326710266790769e-09,0.001003949670121,-0.0156271997839212,0.0,0.0,0.0,-0.0079492349177598,60.0,-24.87119483947754,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618408203125,0.0,0.0,9.435666288482024e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,9.936139394994824e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2747802734375,0.0,0.0,7.338850991800427e-05,290.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,9.936224523698912e-05,291.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6806335449219,0.0,0.0,0.0004713276575785,290.8050231933594,294.1499938964844,253.2091827392578,252.566162109375,257.0816955566406,253.18003845214844,289.44659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.88160514831543,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618408203125,0.0,0.0,9.435666288482024e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,9.936139394994824e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2747802734375,0.0,0.0,7.338850991800427e-05,290.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,9.936224523698912e-05,291.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6806335449219,0.0,0.0,0.0004713276575785,290.8050231933594,294.1499938964844,253.2091827392578,252.566162109375,257.0816955566406,253.18003845214844,289.44659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.88160514831543,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561340332031,0.0,0.0,9.442114969715476e-05,292.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,9.942930773831904e-05,291.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689819335937,0.0,0.0,7.343867036979645e-05,290.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,9.943015174940228e-05,291.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6722717285156,0.0,0.0,0.0004716498078778,290.8009338378906,294.1499938964844,253.2205810546875,252.57537841796875,257.0472106933594,253.1847381591797,289.4376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.5732490561742915e-09,0.001006057835184,-0.0162730049341917,0.0,0.0,0.0,-0.0080714551731944,60.0,-24.88555145263672,-0.0,-6.900990001668107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503967285156,0.0,0.0,9.448368655284868e-05,292.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662414550781,0.0,0.0,9.9495162430685e-05,291.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2631530761719,0.0,0.0,7.348731014644727e-05,290.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,9.949599916581064e-05,291.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6639404296875,0.0,0.0,0.0004719622083939,290.7968139648437,294.1499938964844,253.23269653320312,252.58514404296875,257.0130920410156,253.19032287597656,289.4287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651149853098559e-09,0.0010067239636555,-0.0164770595729351,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.888643264770508,-0.0,-6.910133265591868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388916015625,0.0,0.0,9.459996363148092e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85955810546875,0.0,0.0,9.961761679733172e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514953613281,0.0,0.0,7.357774302363396e-05,290.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448913574219,0.0,0.0,9.961844625649974e-05,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6472473144531,0.0,0.0,0.0004725430626422,290.7885131835937,294.1499938964844,253.25885009765625,252.60617065429688,256.9460144042969,253.20431518554688,289.41082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989992980367e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818783655762,60.0,-24.89155578613281,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388916015625,0.0,0.0,9.459996363148092e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85955810546875,0.0,0.0,9.961761679733172e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514953613281,0.0,0.0,7.357774302363396e-05,290.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448913574219,0.0,0.0,9.961844625649974e-05,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6472473144531,0.0,0.0,0.0004725430626422,290.7885131835937,294.1499938964844,253.25885009765625,252.60617065429688,256.9460144042969,253.20431518554688,289.41082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989992980367e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818783655762,60.0,-24.89155578613281,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273254394531,0.0,0.0,9.470148506807163e-05,292.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8527526855469,0.0,0.0,9.972452971851452e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2397766113281,0.0,0.0,7.365670171566308e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,9.972534462576732e-05,291.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6305847167969,0.0,0.0,0.0004730502259917,290.78009033203125,294.1499938964844,253.28726196289065,252.62893676757807,256.880615234375,253.2219390869141,289.3929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.92244972455569e-09,0.0010090440046042,-0.0171876940876245,0.0,0.0,0.0,-0.0082445694133639,60.0,-24.889293670654297,-0.0,-6.942020291944574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273254394531,0.0,0.0,9.470148506807163e-05,292.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8527526855469,0.0,0.0,9.972452971851452e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2397766113281,0.0,0.0,7.365670171566308e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,9.972534462576732e-05,291.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6305847167969,0.0,0.0,0.0004730502259917,290.78009033203125,294.1499938964844,253.28726196289065,252.62893676757807,256.880615234375,253.2219390869141,289.3929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.92244972455569e-09,0.0010090440046042,-0.0171876940876245,0.0,0.0,0.0,-0.0082445694133639,60.0,-24.889293670654297,-0.0,-6.942020291944574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,9.478536958340555e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,9.981287439586596e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22802734375,0.0,0.0,7.372194522758946e-05,290.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,9.981368202716112e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61395263671875,0.0,0.0,0.0004734692920465,290.7715759277344,294.1499938964844,253.3175506591797,252.65313720703125,256.8168334960937,253.2427673339844,289.37506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.0269394747413125e-09,0.0010099374921992,-0.0174613837152719,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.881406784057617,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,9.478536958340555e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,9.981287439586596e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22802734375,0.0,0.0,7.372194522758946e-05,290.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,9.981368202716112e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61395263671875,0.0,0.0,0.0004734692920465,290.7715759277344,294.1499938964844,253.3175506591797,252.65313720703125,256.8168334960937,253.2427673339844,289.37506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.0269394747413125e-09,0.0010099374921992,-0.0174613837152719,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.881406784057617,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20965576171875,0.0,0.0,9.482146560912952e-05,292.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421936035156,0.0,0.0,9.985089127440006e-05,291.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22186279296875,0.0,0.0,7.375002314802259e-05,290.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,9.985169890569524e-05,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.605224609375,0.0,0.0,0.0004736496484838,290.7670593261719,294.1499938964844,253.3340759277344,252.6663055419922,256.78399658203125,253.25489807128903,289.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103291133418,7.071902174971001e-09,0.0010103220120072,-0.0175791531801223,0.0,0.0,0.0,-0.0083186598494648,60.0,-24.87478256225586,-0.0,-6.959617593338407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,9.484960901318118e-05,292.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388671875,0.0,0.0,9.988052624976262e-05,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162475585937,0.0,0.0,7.377190922852606e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.017333984375,0.0,0.0,9.988132660510018e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5973205566406,0.0,0.0,0.0004737902199849,290.762939453125,294.1499938964844,253.34933471679688,252.678451538086,256.7546691894531,253.2664489746093,289.3572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106288827955,7.106949251323158e-09,0.0010106217814609,-0.017670951783657,0.0,0.0,0.0,-0.0083360346034169,60.0,-24.867446899414062,-0.0,-6.963747978261382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.487447096034884e-05,292.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353576660156,0.0,0.0,9.990671242121608e-05,291.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103576660156,0.0,0.0,7.379124872386456e-05,290.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,9.990751277655364e-05,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5890197753906,0.0,0.0,0.0004739144351333,290.75860595703125,294.1499938964844,253.36569213867188,252.69143676757807,256.7242126464844,253.2792053222656,289.3482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108937276527,7.137915591926003e-09,0.001010886626318,-0.0177520606666803,0.0,0.0,0.0,-0.0083513865247368,60.0,-24.85820770263672,-0.0,-6.96739803629498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,9.489452349953352e-05,292.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.831787109375,0.0,0.0,9.992783452617005e-05,291.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,7.380684837698936e-05,290.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080261230469,0.0,0.0,9.992862032959238e-05,291.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5807189941406,0.0,0.0,0.0004740146105177,290.7542419433594,294.1499938964844,253.3822631835937,252.7045745849609,256.69415283203125,253.2925262451172,289.3393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111072333529,7.162883619571403e-09,0.0010111001320183,-0.0178174581378698,0.0,0.0,0.0,-0.008363764733076,60.0,-24.84745407104492,-0.0,-6.9703411043065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,9.492103708907962e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246459960937,0.0,0.0,9.995575965149328e-05,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,7.382746844086796e-05,290.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986267089844,0.0,0.0,9.99565454549156e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56414794921875,0.0,0.0,0.000474147091154,290.74542236328125,294.1499938964844,253.4159393310547,252.7312164306641,256.6352233886719,253.32052612304688,289.32147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113896569237,7.195892770539558e-09,0.0010113824391737,-0.0179039165377616,0.0,0.0,0.0,-0.0083801290020346,60.0,-24.821924209594727,-0.0,-6.974234167955728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,9.492103708907962e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246459960937,0.0,0.0,9.995575965149328e-05,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,7.382746844086796e-05,290.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986267089844,0.0,0.0,9.99565454549156e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56414794921875,0.0,0.0,0.000474147091154,290.74542236328125,294.1499938964844,253.4159393310547,252.7312164306641,256.6352233886719,253.32052612304688,289.32147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113896569237,7.195892770539558e-09,0.0010113824391737,-0.0179039165377616,0.0,0.0,0.0,-0.0083801290020346,60.0,-24.821924209594727,-0.0,-6.974234167955728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,9.49311361182481e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173828125,0.0,0.0,9.996640437748285e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,7.383531919913366e-05,290.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,9.996717562898992e-05,291.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.547607421875,0.0,0.0,0.0004741975862998,290.73651123046875,294.1499938964844,253.4499969482422,252.758056640625,256.57794189453125,253.3501434326172,289.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208448504769649e-09,0.0010114897741004,-0.0179368034005165,0.0,0.0,0.0,-0.0083863530308008,60.0,-24.791240692138672,-0.0,-6.975714939017055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,9.49311361182481e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173828125,0.0,0.0,9.996640437748285e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,7.383531919913366e-05,290.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,9.996717562898992e-05,291.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.547607421875,0.0,0.0,0.0004741975862998,290.73651123046875,294.1499938964844,253.4499969482422,252.758056640625,256.57794189453125,253.3501434326172,289.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208448504769649e-09,0.0010114897741004,-0.0179368034005165,0.0,0.0,0.0,-0.0083863530308008,60.0,-24.791240692138672,-0.0,-6.975714939017055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,9.49316454352811e-05,292.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81005859375,0.0,0.0,9.99669500743039e-05,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,7.383571937680244e-05,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,9.996771404985338e-05,291.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5310974121094,0.0,0.0,0.0004742001765407,290.7275085449219,294.1499938964844,253.4840545654297,252.7848052978516,256.5223083496094,253.3809356689453,289.2857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115022305399,7.209063124236081e-09,0.0010114950127899,-0.0179384127259254,0.0,0.0,0.0,-0.0083866575732827,60.0,-24.75672149658203,-0.0,-6.9757874143761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,9.49316454352811e-05,292.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81005859375,0.0,0.0,9.99669500743039e-05,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,7.383571937680244e-05,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,9.996771404985338e-05,291.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5310974121094,0.0,0.0,0.0004742001765407,290.7275085449219,294.1499938964844,253.4840545654297,252.7848052978516,256.5223083496094,253.3809356689453,289.2857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115022305399,7.209063124236081e-09,0.0010114950127899,-0.0179384127259254,0.0,0.0,0.0,-0.0083866575732827,60.0,-24.75672149658203,-0.0,-6.9757874143761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,9.49703753576614e-05,292.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026123046875,0.0,0.0,0.0001000077463686,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,7.386584184132516e-05,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,0.0001000084957922,291.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5146179199219,0.0,0.0,0.0004743936879094,290.7184143066406,294.1499938964844,253.51773071289065,252.8111572265625,256.4684143066406,253.4126739501953,289.2678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119145736098,7.257292100604218e-09,0.0010119073558598,-0.0180647335946559,0.0,0.0,0.0,-0.0084105664864182,60.0,-24.72627830505371,-0.0,-6.981477440604067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,9.49703753576614e-05,292.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026123046875,0.0,0.0,0.0001000077463686,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,7.386584184132516e-05,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,0.0001000084957922,291.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5146179199219,0.0,0.0,0.0004743936879094,290.7184143066406,294.1499938964844,253.51773071289065,252.8111572265625,256.4684143066406,253.4126739501953,289.2678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119145736098,7.257292100604218e-09,0.0010119073558598,-0.0180647335946559,0.0,0.0,0.0,-0.0084105664864182,60.0,-24.72627830505371,-0.0,-6.981477440604067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,9.499328734818846e-05,292.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7988586425781,0.0,0.0,0.00010003188072,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,7.388366793747991e-05,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96533203125,0.0,0.0,0.0001000326228677,291.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5063781738281,0.0,0.0,0.0004745081532746,290.7138366699219,294.1499938964844,253.5343170166016,252.82408142089844,256.4420166015625,253.4287872314453,289.2589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.285828829139973e-09,0.0010121513623744,-0.0181394778192043,0.0,0.0,0.0,-0.0084247132763266,60.0,-24.71371459960937,-0.0,-6.98484541317157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.500173473497851e-05,292.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79510498046875,0.0,0.0,0.0001000407719402,291.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,7.38902308512479e-05,290.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0001000415140879,291.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4981689453125,0.0,0.0,0.0004745503538288,290.7091979980469,294.1499938964844,253.5506591796875,252.8367919921875,256.416015625,253.44497680664065,289.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122486855834,7.296335091666606e-09,0.0010122413514181,-0.0181669946759939,0.0,0.0,0.0,-0.0084299221634864,60.0,-24.700254440307617,-0.0,-6.986086020788207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,9.496807615505531e-05,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875061035156,0.0,0.0,0.0001000053380266,291.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,7.386405923170969e-05,290.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508361816406,0.0,0.0,0.0001000060728983,291.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4817199707031,0.0,0.0,0.0004743822792079,290.6999206542969,294.1499938964844,253.5824584960937,252.8614501953125,256.3651733398437,253.47720336914065,289.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118900099769,7.25438242810128e-09,0.0010118827922269,-0.0180571135133504,0.0,0.0,0.0,-0.0084091257303953,60.0,-24.66449546813965,-0.0,-6.981134248462696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,9.496807615505531e-05,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875061035156,0.0,0.0,0.0001000053380266,291.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,7.386405923170969e-05,290.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508361816406,0.0,0.0,0.0001000060728983,291.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4817199707031,0.0,0.0,0.0004743822792079,290.6999206542969,294.1499938964844,253.5824584960937,252.8614501953125,256.3651733398437,253.47720336914065,289.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118900099769,7.25438242810128e-09,0.0010118827922269,-0.0180571135133504,0.0,0.0,0.0,-0.0084091257303953,60.0,-24.66449546813965,-0.0,-6.981134248462696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,9.488139767199756e-05,292.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798156738281,0.0,0.0,9.9914068414364e-05,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,7.379663293249905e-05,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,9.99147887341678e-05,291.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.46533203125,0.0,0.0,0.0004739493015222,290.6905517578125,294.1499938964844,253.6127471923828,252.88479614257807,256.3158264160156,253.5086975097656,289.2143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146357283716043e-09,0.0010109591530635,-0.0177741702646017,0.0,0.0,0.0,-0.0083555737510323,60.0,-24.61553955078125,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,9.488139767199756e-05,292.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798156738281,0.0,0.0,9.9914068414364e-05,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,7.379663293249905e-05,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,9.99147887341678e-05,291.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.46533203125,0.0,0.0,0.0004739493015222,290.6905517578125,294.1499938964844,253.6127471923828,252.88479614257807,256.3158264160156,253.5086975097656,289.2143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146357283716043e-09,0.0010109591530635,-0.0177741702646017,0.0,0.0,0.0,-0.0083555737510323,60.0,-24.61553955078125,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
