time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600060,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,9.477686398895456e-05,292.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720642089844,0.0,0.0,9.980399772757664e-05,291.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,7.371533865807578e-05,290.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93133544921875,0.0,0.0,9.980471077142285e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.448974609375,0.0,0.0,0.0004734272079076,290.6810913085937,294.1499938964844,253.6411590576172,252.90655517578125,256.26788330078125,253.53912353515625,289.19647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.0160992571288724e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.558990478515625,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,9.477686398895456e-05,292.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720642089844,0.0,0.0,9.980399772757664e-05,291.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,7.371533865807578e-05,290.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93133544921875,0.0,0.0,9.980471077142285e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.448974609375,0.0,0.0,0.0004734272079076,290.6810913085937,294.1499938964844,253.6411590576172,252.90655517578125,256.26788330078125,253.53912353515625,289.19647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.0160992571288724e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.558990478515625,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,9.46791042224504e-05,292.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76422119140625,0.0,0.0,9.97010647552088e-05,291.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,7.363930490100756e-05,290.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214782714844,0.0,0.0,9.970177052309737e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4326477050781,0.0,0.0,0.000472938932944,290.6715393066406,294.1499938964844,253.66729736328125,252.9264373779297,256.22137451171875,253.568115234375,289.1786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894277593261222e-09,0.0010088036069646,-0.0171139016747474,0.0,0.0,0.0,-0.0082306070253252,60.0,-24.50224494934082,-0.0,-6.938705610082252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,9.46791042224504e-05,292.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76422119140625,0.0,0.0,9.97010647552088e-05,291.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,7.363930490100756e-05,290.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214782714844,0.0,0.0,9.970177052309737e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4326477050781,0.0,0.0,0.000472938932944,290.6715393066406,294.1499938964844,253.66729736328125,252.9264373779297,256.22137451171875,253.568115234375,289.1786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894277593261222e-09,0.0010088036069646,-0.0171139016747474,0.0,0.0,0.0,-0.0082306070253252,60.0,-24.50224494934082,-0.0,-6.938705610082252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,9.463300375500694e-05,292.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76025390625,0.0,0.0,9.965251956600696e-05,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,7.360344170592725e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91656494140625,0.0,0.0,9.965321805793792e-05,291.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.42449951171875,0.0,0.0,0.0004727086343336,290.666748046875,294.1499938964844,253.67941284179688,252.93556213378903,256.1986083984375,253.58209228515625,289.16973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083192028105,6.8368253280937105e-09,0.0010083123343065,-0.0169634148478508,0.0,0.0,0.0,-0.0082021243870258,60.0,-24.474822998046875,-0.0,-6.931948348665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741577148437,0.0,0.0,9.458941349294037e-05,292.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562866210937,0.0,0.0,9.960662282537668e-05,291.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,7.356954301940277e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91162109375,0.0,0.0,9.960732131730764e-05,291.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4163818359375,0.0,0.0,0.0004724909376818,290.66192626953125,294.1499938964844,253.69081115722656,252.94412231445312,256.1761779785156,253.5956115722656,289.16082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078547056764,6.7825083327477395e-09,0.0010078478371724,-0.0168211385607719,0.0,0.0,0.0,-0.0081751979887485,60.0,-24.44848251342773,-0.0,-6.925563411641633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,9.450915240449832e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7483215332031,0.0,0.0,9.952211257768796e-05,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,7.350711530307308e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90167236328125,0.0,0.0,9.952279651770368e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.400146484375,0.0,0.0,0.0004720900324173,290.6522521972656,294.1499938964844,253.71131896972656,252.95933532714844,256.1321105957031,253.6214141845703,289.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069992858916,6.682486120013209e-09,0.0010069925338029,-0.0165591407567262,0.0,0.0,0.0,-0.0081256125122308,60.0,-24.398700714111328,-0.0,-6.913812455877634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,9.450915240449832e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7483215332031,0.0,0.0,9.952211257768796e-05,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,7.350711530307308e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90167236328125,0.0,0.0,9.952279651770368e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.400146484375,0.0,0.0,0.0004720900324173,290.6522521972656,294.1499938964844,253.71131896972656,252.95933532714844,256.1321105957031,253.6214141845703,289.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069992858916,6.682486120013209e-09,0.0010069925338029,-0.0165591407567262,0.0,0.0,0.0,-0.0081256125122308,60.0,-24.398700714111328,-0.0,-6.913812455877634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,9.443859016755596e-05,292.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402648925781,0.0,0.0,9.944781049853192e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,7.345223275478929e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917236328125,0.0,0.0,9.944848716259004e-05,291.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3839416503906,0.0,0.0,0.0004717375850304,290.6424865722656,294.1499938964844,253.7284240722656,252.97178649902344,256.0892028808594,253.6451416015625,289.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062471264973,6.59454579832186e-09,0.0010062404908239,-0.016328789293766,0.0,0.0,0.0,-0.0080820163711905,60.0,-24.353790283203125,-0.0,-6.903488980469774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,9.443859016755596e-05,292.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402648925781,0.0,0.0,9.944781049853192e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,7.345223275478929e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917236328125,0.0,0.0,9.944848716259004e-05,291.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3839416503906,0.0,0.0,0.0004717375850304,290.6424865722656,294.1499938964844,253.7284240722656,252.97178649902344,256.0892028808594,253.6451416015625,289.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062471264973,6.59454579832186e-09,0.0010062404908239,-0.016328789293766,0.0,0.0,0.0,-0.0080820163711905,60.0,-24.353790283203125,-0.0,-6.903488980469774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,9.437953849555925e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.73211669921875,0.0,0.0,9.93856301647611e-05,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,7.340629963437095e-05,290.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,9.93862995528616e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677673339844,0.0,0.0,0.0004714426468126,290.63262939453125,294.1499938964844,253.7417755126953,252.9811553955078,256.0474548339844,253.666244506836,289.1074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056176688522,6.520950002197878e-09,0.0010056111495941,-0.0161360092461109,0.0,0.0,0.0,-0.0080455318093299,60.0,-24.31450653076172,-0.0,-6.89485588623029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,9.437953849555925e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.73211669921875,0.0,0.0,9.93856301647611e-05,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,7.340629963437095e-05,290.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,9.93862995528616e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677673339844,0.0,0.0,0.0004714426468126,290.63262939453125,294.1499938964844,253.7417755126953,252.9811553955078,256.0474548339844,253.666244506836,289.1074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056176688522,6.520950002197878e-09,0.0010056111495941,-0.0161360092461109,0.0,0.0,0.0,-0.0080455318093299,60.0,-24.31450653076172,-0.0,-6.89485588623029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,9.433140803594142e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239074707031,0.0,0.0,9.933496039593592e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362243652344,0.0,0.0,7.336886483244598e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87158203125,0.0,0.0,9.93356152321212e-05,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35162353515625,0.0,0.0,0.0004712022782769,290.6227111816406,294.1499938964844,253.75099182128903,252.9871826171875,256.0066223144531,253.68487548828125,289.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051046265289,6.460965540355801e-09,0.0010050982236862,-0.0159788820892572,0.0,0.0,0.0,-0.0080157946795225,60.0,-24.28032875061035,-0.0,-6.887822934231735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,9.433140803594142e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239074707031,0.0,0.0,9.933496039593592e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362243652344,0.0,0.0,7.336886483244598e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87158203125,0.0,0.0,9.93356152321212e-05,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35162353515625,0.0,0.0,0.0004712022782769,290.6227111816406,294.1499938964844,253.75099182128903,252.9871826171875,256.0066223144531,253.68487548828125,289.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051046265289,6.460965540355801e-09,0.0010050982236862,-0.0159788820892572,0.0,0.0,0.0,-0.0080157946795225,60.0,-24.28032875061035,-0.0,-6.887822934231735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,9.431224316358566e-05,292.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197570800781,0.0,0.0,9.931477688951418e-05,291.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,7.335396367125213e-05,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665466308594,0.0,0.0,9.931543172569944e-05,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34356689453125,0.0,0.0,0.0004711065557785,290.6177062988281,294.1499938964844,253.75392150878903,252.9888458251953,255.986572265625,253.6930389404297,289.080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049003176391,6.437077981757966e-09,0.0010048939147964,-0.0159163083881139,0.0,0.0,0.0,-0.0080039519816637,60.0,-24.2656307220459,-0.0,-6.88502339585284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141296386719,0.0,0.0,9.429614874534308e-05,292.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156066894531,0.0,0.0,9.929783118423074e-05,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,7.334144174819812e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,9.929848602041602e-05,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33551025390625,0.0,0.0,0.0004710261709988,290.6127014160156,294.1499938964844,253.75567626953125,252.98956298828125,255.9667053222656,253.700439453125,289.0719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047287214547,6.417014475346151e-09,0.001004722318612,-0.0158637538552284,0.0,0.0,0.0,-0.0079940054565668,60.0,-24.2524642944336,-0.0,-6.88267220994021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020446777344,0.0,0.0,9.427458280697464e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70721435546875,0.0,0.0,9.927513019647448e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118408203125,0.0,0.0,7.332467066589743e-05,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85125732421875,0.0,0.0,9.927577775670215e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.31939697265625,0.0,0.0,0.0004709184868261,290.60260009765625,294.1499938964844,253.75547790527344,252.9879913330078,255.927490234375,253.7127380371093,289.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044988011941,6.390127094135778e-09,0.0010044923983514,-0.0157933216542005,0.0,0.0,0.0,-0.0079806763678789,60.0,-24.23112297058105,-0.0,-6.879522373992586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020446777344,0.0,0.0,9.427458280697464e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70721435546875,0.0,0.0,9.927513019647448e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118408203125,0.0,0.0,7.332467066589743e-05,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85125732421875,0.0,0.0,9.927577775670215e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.31939697265625,0.0,0.0,0.0004709184868261,290.60260009765625,294.1499938964844,253.75547790527344,252.9879913330078,255.927490234375,253.7127380371093,289.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044988011941,6.390127094135778e-09,0.0010044923983514,-0.0157933216542005,0.0,0.0,0.0,-0.0079806763678789,60.0,-24.23112297058105,-0.0,-6.879522373992586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898986816406,0.0,0.0,9.426684846403076e-05,292.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6987609863281,0.0,0.0,9.926699567586184e-05,291.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99957275390625,0.0,0.0,7.331866072490811e-05,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84100341796875,0.0,0.0,9.926763596013188e-05,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033142089844,0.0,0.0,0.0004708798951469,290.5924072265625,294.1499938964844,253.75,252.982177734375,255.8889312744141,253.721420288086,289.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044161463156,6.380473482892057e-09,0.0010044098598882,-0.0157680343836545,0.0,0.0,0.0,-0.0079758903011679,60.0,-24.21676445007324,-0.0,-6.878391900499993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898986816406,0.0,0.0,9.426684846403076e-05,292.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6987609863281,0.0,0.0,9.926699567586184e-05,291.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99957275390625,0.0,0.0,7.331866072490811e-05,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84100341796875,0.0,0.0,9.926763596013188e-05,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033142089844,0.0,0.0,0.0004708798951469,290.5924072265625,294.1499938964844,253.75,252.982177734375,255.8889312744141,253.721420288086,289.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044161463156,6.380473482892057e-09,0.0010044098598882,-0.0157680343836545,0.0,0.0,0.0,-0.0079758903011679,60.0,-24.21676445007324,-0.0,-6.878391900499993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9777526855469,0.0,0.0,9.42517799558118e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69024658203125,0.0,0.0,9.925113408826292e-05,290.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873046875,0.0,0.0,7.330693915719166e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307189941406,0.0,0.0,9.925175982061774e-05,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872619628906,0.0,0.0,0.0004708046326413,290.5821533203125,294.1499938964844,253.74127197265625,252.97373962402344,255.8508758544922,253.7265167236328,289.018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042554931715,6.361674742549894e-09,0.0010042490903288,-0.0157187897711992,0.0,0.0,0.0,-0.0079665714874863,60.0,-24.206193923950195,-0.0,-6.876189928561871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9777526855469,0.0,0.0,9.42517799558118e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69024658203125,0.0,0.0,9.925113408826292e-05,290.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873046875,0.0,0.0,7.330693915719166e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307189941406,0.0,0.0,9.925175982061774e-05,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872619628906,0.0,0.0,0.0004708046326413,290.5821533203125,294.1499938964844,253.74127197265625,252.97373962402344,255.8508758544922,253.7265167236328,289.018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042554931715,6.361674742549894e-09,0.0010042490903288,-0.0157187897711992,0.0,0.0,0.0,-0.0079665714874863,60.0,-24.206193923950195,-0.0,-6.876189928561871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.965576171875,0.0,0.0,9.418225818080828e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.681640625,0.0,0.0,9.917793067870662e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750061035156,0.0,0.0,7.325286424020305e-05,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82037353515625,0.0,0.0,9.917854913510382e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2712097167969,0.0,0.0,0.0004704573948401,290.57183837890625,294.1499938964844,253.7315826416016,252.9644775390625,255.81336975097656,253.72830200195312,289.0011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035147424787,6.275038266778665e-09,0.0010035084560513,-0.0154918432235717,0.0,0.0,0.0,-0.0079236226156353,60.0,-24.18901252746582,-0.0,-6.866047641551631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.965576171875,0.0,0.0,9.418225818080828e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.681640625,0.0,0.0,9.917793067870662e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750061035156,0.0,0.0,7.325286424020305e-05,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82037353515625,0.0,0.0,9.917854913510382e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2712097167969,0.0,0.0,0.0004704573948401,290.57183837890625,294.1499938964844,253.7315826416016,252.9644775390625,255.81336975097656,253.72830200195312,289.0011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035147424787,6.275038266778665e-09,0.0010035084560513,-0.0154918432235717,0.0,0.0,0.0,-0.0079236226156353,60.0,-24.18901252746582,-0.0,-6.866047641551631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,9.412075451109558e-05,292.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67730712890625,0.0,0.0,9.911317465594038e-05,290.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688415527344,0.0,0.0,7.320503209484741e-05,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.815185546875,0.0,0.0,9.911378583637998e-05,291.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2632141113281,0.0,0.0,0.0004701502039097,290.566650390625,294.1499938964844,253.72637939453125,252.9595489501953,255.7948303222656,253.72808837890625,288.9923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028595570474,6.1984057886377294e-09,0.0010028532706201,-0.0152911012992262,0.0,0.0,0.0,-0.0078856330364942,60.0,-24.17486572265625,-0.0,-6.85708201331181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.953369140625,0.0,0.0,9.4048744358588e-05,292.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6729736328125,0.0,0.0,9.903734462568536e-05,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626770019531,0.0,0.0,7.314902177313343e-05,290.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099670410156,0.0,0.0,9.903795580612496e-05,291.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2552185058594,0.0,0.0,0.0004697905096691,290.5614318847656,294.1499938964844,253.720932006836,252.9544372558593,255.77639770507807,253.7273864746093,288.98345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020922636613,6.108677119698313e-09,0.0010020860936492,-0.0150560503825545,0.0,0.0,0.0,-0.0078411512076854,60.0,-24.157787322998047,-0.0,-6.846592270903784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411315917969,0.0,0.0,9.392318315804005e-05,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66424560546875,0.0,0.0,9.890512592392042e-05,290.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503479003906,0.0,0.0,7.305135659407824e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7995300292969,0.0,0.0,9.89057225524448e-05,291.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392578125,0.0,0.0,0.0004691633221227,290.55096435546875,294.1499938964844,253.70936584472656,252.943603515625,255.73992919921875,253.72433471679688,288.9658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007540695369,5.952216053373149e-09,0.0010007481323555,-0.0146461827680468,0.0,0.0,0.0,-0.0077635860070586,60.0,-24.121240615844727,-0.0,-6.828320664453713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411315917969,0.0,0.0,9.392318315804005e-05,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66424560546875,0.0,0.0,9.890512592392042e-05,290.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503479003906,0.0,0.0,7.305135659407824e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7995300292969,0.0,0.0,9.89057225524448e-05,291.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392578125,0.0,0.0,0.0004691633221227,290.55096435546875,294.1499938964844,253.70936584472656,252.943603515625,255.73992919921875,253.72433471679688,288.9658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007540695369,5.952216053373149e-09,0.0010007481323555,-0.0146461827680468,0.0,0.0,0.0,-0.0077635860070586,60.0,-24.121240615844727,-0.0,-6.828320664453713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92889404296875,0.0,0.0,9.383772703586146e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6554260253906,0.0,0.0,9.881514415610582e-05,290.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93798828125,0.0,0.0,7.298489799723029e-05,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890319824219,0.0,0.0,9.881574078463018e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22332763671875,0.0,0.0,0.0004687365144491,290.5404357910156,294.1499938964844,253.69688415527344,252.9320373535156,255.7039489746093,253.7193603515625,288.9482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845732342635301e-09,0.0009998374152928,-0.014367233030498,0.0,0.0,0.0,-0.0077107972465455,60.0,-24.091440200805664,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92889404296875,0.0,0.0,9.383772703586146e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6554260253906,0.0,0.0,9.881514415610582e-05,290.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93798828125,0.0,0.0,7.298489799723029e-05,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890319824219,0.0,0.0,9.881574078463018e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22332763671875,0.0,0.0,0.0004687365144491,290.5404357910156,294.1499938964844,253.69688415527344,252.9320373535156,255.7039489746093,253.7193603515625,288.9482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845732342635301e-09,0.0009998374152928,-0.014367233030498,0.0,0.0,0.0,-0.0077107972465455,60.0,-24.091440200805664,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166564941406,0.0,0.0,9.375328954774886e-05,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64654541015625,0.0,0.0,9.87262319540605e-05,290.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256286621094,0.0,0.0,7.291922520380467e-05,290.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77850341796875,0.0,0.0,9.872682130662724e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,0.0004683147417381,290.52984619140625,294.1499938964844,253.6835174560547,252.91970825195312,255.66842651367188,253.7128295898437,288.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.7405125097886875e-09,0.0009989377576857,-0.0140915904194116,0.0,0.0,0.0,-0.0076586348004639,60.0,-24.06542015075684,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166564941406,0.0,0.0,9.375328954774886e-05,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64654541015625,0.0,0.0,9.87262319540605e-05,290.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256286621094,0.0,0.0,7.291922520380467e-05,290.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77850341796875,0.0,0.0,9.872682130662724e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,0.0004683147417381,290.52984619140625,294.1499938964844,253.6835174560547,252.91970825195312,255.66842651367188,253.7128295898437,288.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.7405125097886875e-09,0.0009989377576857,-0.0140915904194116,0.0,0.0,0.0,-0.0076586348004639,60.0,-24.06542015075684,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90435791015625,0.0,0.0,9.36678916332312e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376037597656,0.0,0.0,9.863631566986442e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132385253906,0.0,0.0,7.285280298674479e-05,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679443359375,0.0,0.0,9.863689047051594e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0004678882251027,290.5191650390625,294.1499938964844,253.66929626464844,252.9066772460937,255.6332397460937,253.70513916015625,288.9130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.04069328308105,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90435791015625,0.0,0.0,9.36678916332312e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376037597656,0.0,0.0,9.863631566986442e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132385253906,0.0,0.0,7.285280298674479e-05,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679443359375,0.0,0.0,9.863689047051594e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0004678882251027,290.5191650390625,294.1499938964844,253.66929626464844,252.9066772460937,255.6332397460937,253.70513916015625,288.9130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.04069328308105,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982238769531,0.0,0.0,9.362440323457122e-05,292.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63311767578125,0.0,0.0,9.859052079264076e-05,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9070129394531,0.0,0.0,7.281897705979645e-05,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626342773437,0.0,0.0,9.859108831733464e-05,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,0.0004676709650084,290.5138244628906,294.1499938964844,253.661865234375,252.89990234375,255.6157989501953,253.7007751464844,288.9042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708365753293,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.028553009033203,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920593261719,0.0,0.0,9.358028910355642e-05,292.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.62860107421875,0.0,0.0,9.85440710792318e-05,290.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008178710937,0.0,0.0,7.278466364368796e-05,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75732421875,0.0,0.0,9.85446386039257e-05,291.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,0.0004674506490118,290.5084533691406,294.1499938964844,253.6542205810547,252.8929443359375,255.5984649658203,253.6961212158203,288.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517646037042,60.0,-24.01643943786621,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,9.348899766337126e-05,292.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195373535156,0.0,0.0,9.84479411272332e-05,290.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88836669921875,0.0,0.0,7.271366484928876e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7466735839844,0.0,0.0,9.84485013759695e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,0.0004669946501962,290.4976501464844,294.1499938964844,253.6383209228516,252.87852478027344,255.56407165527344,253.6859893798828,288.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411179060388349e-09,0.0009961215546354,-0.0132288206368684,0.0,0.0,0.0,-0.0074953702278435,60.0,-23.9920654296875,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,9.348899766337126e-05,292.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195373535156,0.0,0.0,9.84479411272332e-05,290.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88836669921875,0.0,0.0,7.271366484928876e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7466735839844,0.0,0.0,9.84485013759695e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,0.0004669946501962,290.4976501464844,294.1499938964844,253.6383209228516,252.87852478027344,255.56407165527344,253.6859893798828,288.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411179060388349e-09,0.0009961215546354,-0.0132288206368684,0.0,0.0,0.0,-0.0074953702278435,60.0,-23.9920654296875,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86737060546875,0.0,0.0,9.339240205008537e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61041259765625,0.0,0.0,9.834623051574454e-05,290.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,7.26385333109647e-05,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359619140625,0.0,0.0,9.834678348852322e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0004665121668949,290.4867858886719,294.1499938964844,253.62161254882807,252.86343383789065,255.530014038086,253.6749420166016,288.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.2908153413966375e-09,0.0009950923267751,-0.01291349157691,0.0,0.0,0.0,-0.0074357008561491,60.0,-23.96714973449707,-0.0,-6.75134970151703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
