time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602400,290.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86737060546875,0.0,0.0,9.339240205008537e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61041259765625,0.0,0.0,9.834623051574454e-05,290.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,7.26385333109647e-05,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359619140625,0.0,0.0,9.834678348852322e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0004665121668949,290.4867858886719,294.1499938964844,253.62161254882807,252.86343383789065,255.530014038086,253.6749420166016,288.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.2908153413966375e-09,0.0009950923267751,-0.01291349157691,0.0,0.0,0.0,-0.0074357008561491,60.0,-23.96714973449707,-0.0,-6.75134970151703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8550109863281,0.0,0.0,9.328882151748984e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011962890625,0.0,0.0,9.823715663515031e-05,290.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86346435546875,0.0,0.0,7.255796663230285e-05,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7252197265625,0.0,0.0,9.823770233197138e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,0.0004659947881009,290.4758605957031,294.1499938964844,253.6041259765625,252.8477020263672,255.4962921142578,253.6630096435547,288.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161743032999766e-09,0.0009939887095242,-0.0125753432512283,0.0,0.0,0.0,-0.0073717143386602,60.0,-23.941211700439453,-0.0,-6.736379987160035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8550109863281,0.0,0.0,9.328882151748984e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011962890625,0.0,0.0,9.823715663515031e-05,290.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86346435546875,0.0,0.0,7.255796663230285e-05,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7252197265625,0.0,0.0,9.823770233197138e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,0.0004659947881009,290.4758605957031,294.1499938964844,253.6041259765625,252.8477020263672,255.4962921142578,253.6630096435547,288.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161743032999766e-09,0.0009939887095242,-0.0125753432512283,0.0,0.0,0.0,-0.0073717143386602,60.0,-23.941211700439453,-0.0,-6.736379987160035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426208496094,0.0,0.0,9.317748481407762e-05,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5919494628906,0.0,0.0,9.81199264060706e-05,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509521484375,0.0,0.0,7.247137546073645e-05,290.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71441650390625,0.0,0.0,9.812046482693404e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,0.0004654386721085,290.4648742675781,294.1499938964844,253.5858612060547,252.83132934570312,255.46290588378903,253.65028381347656,288.82537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016669269964e-09,0.0009928024373948,-0.0122118974104523,0.0,0.0,0.0,-0.007302941288799,60.0,-23.913911819458008,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426208496094,0.0,0.0,9.317748481407762e-05,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5919494628906,0.0,0.0,9.81199264060706e-05,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509521484375,0.0,0.0,7.247137546073645e-05,290.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71441650390625,0.0,0.0,9.812046482693404e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,0.0004654386721085,290.4648742675781,294.1499938964844,253.5858612060547,252.83132934570312,255.46290588378903,253.65028381347656,288.82537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016669269964e-09,0.0009928024373948,-0.0122118974104523,0.0,0.0,0.0,-0.007302941288799,60.0,-23.913911819458008,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83642578125,0.0,0.0,9.311890607932582e-05,292.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5872802734375,0.0,0.0,9.805824083741754e-05,290.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446960449219,0.0,0.0,7.242581341415644e-05,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7090148925781,0.0,0.0,9.8058779258281e-05,291.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,0.0004651460913009,290.4593505859375,294.1499938964844,253.5764617919922,252.8229217529297,255.44631958007807,253.64366149902344,288.816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950028387185057e-09,0.0009921783348545,-0.0120206763967871,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.899730682373047,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302307128906,0.0,0.0,9.305852290708572e-05,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5826110839844,0.0,0.0,9.79946562438272e-05,290.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,7.237884710775688e-05,290.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035827636719,0.0,0.0,9.799518738873304e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,0.0004648444592021,290.4538269042969,294.1499938964844,253.56686401367188,252.81434631347656,255.4298095703125,253.63690185546875,288.80792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785464181741e-09,0.0009915349073708,-0.011823546141386,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.88521194458008,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178100585937,0.0,0.0,9.293305629398674e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732421875,0.0,0.0,9.786253940546884e-05,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.825927734375,0.0,0.0,7.228126196423545e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927490234375,0.0,0.0,9.786306327441709e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,0.0004642177664209,290.4427490234375,294.1499938964844,253.54714965820312,252.7967834472656,255.39697265625,253.6229858398437,288.7904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.855287551879883,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178100585937,0.0,0.0,9.293305629398674e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732421875,0.0,0.0,9.786253940546884e-05,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.825927734375,0.0,0.0,7.228126196423545e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927490234375,0.0,0.0,9.786306327441709e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,0.0004642177664209,290.4427490234375,294.1499938964844,253.54714965820312,252.7967834472656,255.39697265625,253.6229858398437,288.7904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.855287551879883,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80535888671875,0.0,0.0,9.2803813458886e-05,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5638122558594,0.0,0.0,9.772644261829556e-05,290.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133850097656,0.0,0.0,7.21807373338379e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.68182373046875,0.0,0.0,9.772696648724376e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,0.0004635721852537,290.4316101074219,294.1499938964844,253.5267333984375,252.7786407470703,255.3643798828125,253.60858154296875,288.7730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.824460983276367,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80535888671875,0.0,0.0,9.2803813458886e-05,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5638122558594,0.0,0.0,9.772644261829556e-05,290.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133850097656,0.0,0.0,7.21807373338379e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.68182373046875,0.0,0.0,9.772696648724376e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,0.0004635721852537,290.4316101074219,294.1499938964844,253.5267333984375,252.7786407470703,255.3643798828125,253.60858154296875,288.7730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.824460983276367,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929077148437,0.0,0.0,9.267475979868324e-05,292.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5543212890625,0.0,0.0,9.759054955793545e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80084228515625,0.0,0.0,7.208036549855024e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708984375,0.0,0.0,9.759106615092604e-05,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497436523437,0.0,0.0,0.0004629275645129,290.42041015625,294.1499938964844,253.505615234375,252.7599334716797,255.33204650878903,253.5936737060547,288.755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.793598175048828,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929077148437,0.0,0.0,9.267475979868324e-05,292.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5543212890625,0.0,0.0,9.759054955793545e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80084228515625,0.0,0.0,7.208036549855024e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708984375,0.0,0.0,9.759106615092604e-05,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497436523437,0.0,0.0,0.0004629275645129,290.42041015625,294.1499938964844,253.505615234375,252.7599334716797,255.33204650878903,253.5936737060547,288.755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.793598175048828,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78045654296875,0.0,0.0,9.255048644263296e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5447998046875,0.0,0.0,9.745969146024436e-05,290.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.78826904296875,0.0,0.0,7.198370440164581e-05,290.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.659912109375,0.0,0.0,9.746019350131974e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,0.0004623068089131,290.4091491699219,294.1499938964844,253.48385620117188,252.74069213867188,255.2999420166016,253.57833862304688,288.7382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.763790130615234,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78045654296875,0.0,0.0,9.255048644263296e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5447998046875,0.0,0.0,9.745969146024436e-05,290.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.78826904296875,0.0,0.0,7.198370440164581e-05,290.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.659912109375,0.0,0.0,9.746019350131974e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,0.0004623068089131,290.4091491699219,294.1499938964844,253.48385620117188,252.74069213867188,255.2999420166016,253.57833862304688,288.7382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.763790130615234,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742004394531,0.0,0.0,9.249199501937257e-05,292.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399780273437,0.0,0.0,9.73981004790403e-05,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.781982421875,0.0,0.0,7.193821511464193e-05,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544189453125,0.0,0.0,9.739860252011567e-05,291.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,0.0004620146355591,290.40350341796875,294.1499938964844,253.4727325439453,252.7308654785156,255.2839813232422,253.57049560546875,288.7295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.168884792932204e-09,0.0009854985401034,-0.0099740829318761,0.0,0.0,0.0,-0.0068795108236372,60.0,-23.749719619750977,-0.0,-6.62178152310844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679443359375,0.0,0.0,9.243613749276848e-05,292.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5351867675781,0.0,0.0,9.733928891364484e-05,290.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77569580078125,0.0,0.0,7.189477037172765e-05,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.64892578125,0.0,0.0,9.73397836787626e-05,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,0.0004617356753442,290.3978271484375,294.1499938964844,253.46144104003903,252.72091674804688,255.26806640625,253.5625762939453,288.7208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.09929201694581e-09,0.0009849034249782,-0.009791743941605,0.0,0.0,0.0,-0.0068450104445219,60.0,-23.73624992370605,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554626464844,0.0,0.0,9.233644232153893e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5255126953125,0.0,0.0,9.72343041212298e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630920410156,0.0,0.0,7.181723049143329e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.63787841796875,0.0,0.0,9.723479161038996e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00299072265625,0.0,0.0,0.0004612376797012,290.386474609375,294.1499938964844,253.4384155273437,252.70065307617188,255.2363739013672,253.54638671875,288.7034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.71219062805176,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554626464844,0.0,0.0,9.233644232153893e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5255126953125,0.0,0.0,9.72343041212298e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630920410156,0.0,0.0,7.181723049143329e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.63787841796875,0.0,0.0,9.723479161038996e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00299072265625,0.0,0.0,0.0004612376797012,290.386474609375,294.1499938964844,253.4384155273437,252.70065307617188,255.2363739013672,253.54638671875,288.7034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.71219062805176,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.742919921875,0.0,0.0,9.225580288330092e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.51580810546875,0.0,0.0,9.714939369587228e-05,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75048828125,0.0,0.0,7.175451173679903e-05,290.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.62677001953125,0.0,0.0,9.71498739090748e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874267578125,0.0,0.0,0.0004608348826877,290.37506103515625,294.1499938964844,253.414794921875,252.67990112304688,255.20486450195312,253.5296936035156,288.6861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874583320850888e-09,0.0009829818736761,-0.0092029813677072,0.0,0.0,0.0,-0.0067336116917431,60.0,-23.69292449951172,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.742919921875,0.0,0.0,9.225580288330092e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.51580810546875,0.0,0.0,9.714939369587228e-05,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75048828125,0.0,0.0,7.175451173679903e-05,290.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.62677001953125,0.0,0.0,9.71498739090748e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874267578125,0.0,0.0,0.0004608348826877,290.37506103515625,294.1499938964844,253.414794921875,252.67990112304688,255.20486450195312,253.5296936035156,288.6861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874583320850888e-09,0.0009829818736761,-0.0092029813677072,0.0,0.0,0.0,-0.0067336116917431,60.0,-23.69292449951172,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303771972656,0.0,0.0,9.219722414854914e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50604248046875,0.0,0.0,9.708771540317684e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73785400390625,0.0,0.0,7.170894969021901e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156616210937,0.0,0.0,9.708818834042177e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,0.0004605423018801,290.3635559082031,294.1499938964844,253.3905792236328,252.6586761474609,255.1735076904297,253.512451171875,288.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974246874451,60.0,-23.679134368896484,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303771972656,0.0,0.0,9.219722414854914e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50604248046875,0.0,0.0,9.708771540317684e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73785400390625,0.0,0.0,7.170894969021901e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156616210937,0.0,0.0,9.708818834042177e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,0.0004605423018801,290.3635559082031,294.1499938964844,253.3905792236328,252.6586761474609,255.1735076904297,253.512451171875,288.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974246874451,60.0,-23.679134368896484,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178039550781,0.0,0.0,9.21636092243716e-05,292.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4961853027344,0.0,0.0,9.705232514534146e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72515869140625,0.0,0.0,7.168280717451125e-05,290.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044616699219,0.0,0.0,9.705279080662876e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,0.0004603744309861,290.3520202636719,294.1499938964844,253.3658142089844,252.63699340820312,255.1422882080078,253.4944763183593,288.65155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759697442262677e-09,0.0009819992119446,-0.0089019630104303,0.0,0.0,0.0,-0.0066766571253538,60.0,-23.67204093933105,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178039550781,0.0,0.0,9.21636092243716e-05,292.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4961853027344,0.0,0.0,9.705232514534146e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72515869140625,0.0,0.0,7.168280717451125e-05,290.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044616699219,0.0,0.0,9.705279080662876e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,0.0004603744309861,290.3520202636719,294.1499938964844,253.3658142089844,252.63699340820312,255.1422882080078,253.4944763183593,288.65155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759697442262677e-09,0.0009819992119446,-0.0089019630104303,0.0,0.0,0.0,-0.0066766571253538,60.0,-23.67204093933105,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115173339844,0.0,0.0,9.215546742780134e-05,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4912414550781,0.0,0.0,9.704374679131432e-05,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188415527344,0.0,0.0,7.16764698154293e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.598876953125,0.0,0.0,9.704421972855926e-05,291.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486389160156,0.0,0.0,0.0004603337729349,290.3462219238281,294.1499938964844,253.3532257080078,252.62599182128903,255.1267242431641,253.4851989746093,288.6429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819160914048,3.749544674747085e-09,0.0009819123661145,-0.008875360712409,0.0,0.0,0.0,-0.0066716237924993,60.0,-23.67083168029785,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052001953125,0.0,0.0,9.215379395755008e-05,292.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862670898437,0.0,0.0,9.704199328552932e-05,290.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.71246337890625,0.0,0.0,7.167517469497398e-05,290.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5932312011719,0.0,0.0,9.704245894681662e-05,291.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408874511719,0.0,0.0,0.0004603254201356,290.3404235839844,294.1499938964844,253.34051513671875,252.6148834228516,255.11119079589844,253.4757080078125,288.63427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.74745656728237e-09,0.0009818945545703,-0.0088698901236057,0.0,0.0,0.0,-0.0066705886274576,60.0,-23.67125129699707,-0.0,-6.573436195367321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69256591796875,0.0,0.0,9.21686296351254e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.476318359375,0.0,0.0,9.705761476652695e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6997375488281,0.0,0.0,7.168670708779246e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819702148437,0.0,0.0,9.705808042781428e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92535400390625,0.0,0.0,0.0004603995475918,290.3287658691406,294.1499938964844,253.314682006836,252.5923614501953,255.0801696777344,253.4559936523437,288.61700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765923128895565e-09,0.0009820522973313,-0.0089182751253247,0.0,0.0,0.0,-0.0066797425970435,60.0,-23.677112579345703,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69256591796875,0.0,0.0,9.21686296351254e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.476318359375,0.0,0.0,9.705761476652695e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6997375488281,0.0,0.0,7.168670708779246e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819702148437,0.0,0.0,9.705808042781428e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92535400390625,0.0,0.0,0.0004603995475918,290.3287658691406,294.1499938964844,253.314682006836,252.5923614501953,255.0801696777344,253.4559936523437,288.61700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765923128895565e-09,0.0009820522973313,-0.0089182751253247,0.0,0.0,0.0,-0.0066797425970435,60.0,-23.677112579345703,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.67987060546875,0.0,0.0,9.220667561748996e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4662780761719,0.0,0.0,9.709768346510828e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869812011719,0.0,0.0,7.171629840740934e-05,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5706481933594,0.0,0.0,9.709814185043796e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90985107421875,0.0,0.0,0.0004605896247085,290.3170166015625,294.1499938964844,253.28836059570312,252.56944274902344,255.0492248535156,253.43516540527344,288.5997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824613807722,3.813309668032616e-09,0.0009824575390666,-0.0090424362570047,0.0,0.0,0.0,-0.0067032347433269,60.0,-23.68963050842285,-0.0,-6.580979317050152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.67987060546875,0.0,0.0,9.220667561748996e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4662780761719,0.0,0.0,9.709768346510828e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869812011719,0.0,0.0,7.171629840740934e-05,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5706481933594,0.0,0.0,9.709814185043796e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90985107421875,0.0,0.0,0.0004605896247085,290.3170166015625,294.1499938964844,253.28836059570312,252.56944274902344,255.0492248535156,253.43516540527344,288.5997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824613807722,3.813309668032616e-09,0.0009824575390666,-0.0090424362570047,0.0,0.0,0.0,-0.0067032347433269,60.0,-23.68963050842285,-0.0,-6.580979317050152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66717529296875,0.0,0.0,9.226462134392932e-05,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4561462402344,0.0,0.0,9.715871419757605e-05,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741943359375,0.0,0.0,7.17613729648292e-05,290.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55926513671875,0.0,0.0,9.715916530694813e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943176269531,0.0,0.0,0.0004608790914062,290.30523681640625,294.1499938964844,253.2615661621093,252.546142578125,255.01834106445312,253.41319274902344,288.58251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830786148086,3.8854914841124355e-09,0.0009830746566876,-0.0092315627261996,0.0,0.0,0.0,-0.0067390175536274,60.0,-23.707761764526367,-0.0,-6.589252166122608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66717529296875,0.0,0.0,9.226462134392932e-05,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4561462402344,0.0,0.0,9.715871419757605e-05,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741943359375,0.0,0.0,7.17613729648292e-05,290.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55926513671875,0.0,0.0,9.715916530694813e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943176269531,0.0,0.0,0.0004608790914062,290.30523681640625,294.1499938964844,253.2615661621093,252.546142578125,255.01834106445312,253.41319274902344,288.58251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830786148086,3.8854914841124355e-09,0.0009830746566876,-0.0092315627261996,0.0,0.0,0.0,-0.0067390175536274,60.0,-23.707761764526367,-0.0,-6.589252166122608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544189453125,0.0,0.0,9.233977471012622e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4459533691406,0.0,0.0,9.723785478854552e-05,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6613464355469,0.0,0.0,7.181982800830156e-05,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478210449219,0.0,0.0,9.723829862195998e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,0.0004612545308191,290.2933349609375,294.1499938964844,253.2343139648437,252.52247619628903,254.9875030517578,253.38992309570312,288.5653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838792029768,3.979110818619347e-09,0.0009838752448558,-0.009476856328547,0.0,0.0,0.0,-0.0067854281514883,60.0,-23.73118782043457,-0.0,-6.599989177402676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544189453125,0.0,0.0,9.233977471012622e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4459533691406,0.0,0.0,9.723785478854552e-05,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6613464355469,0.0,0.0,7.181982800830156e-05,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478210449219,0.0,0.0,9.723829862195998e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,0.0004612545308191,290.2933349609375,294.1499938964844,253.2343139648437,252.52247619628903,254.9875030517578,253.38992309570312,288.5653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838792029768,3.979110818619347e-09,0.0009838752448558,-0.009476856328547,0.0,0.0,0.0,-0.0067854281514883,60.0,-23.73118782043457,-0.0,-6.599989177402676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64801025390625,0.0,0.0,9.23824482015334e-05,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408569335937,0.0,0.0,9.728279110277072e-05,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549072265625,0.0,0.0,7.185301365097985e-05,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54205322265625,0.0,0.0,9.728323493618518e-05,291.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710327148437,0.0,0.0,0.0004614676581695,290.2873840332031,294.1499938964844,253.22052001953125,252.5105133056641,254.9721069335937,253.37782287597656,288.55670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843336883932,4.0322620797894615e-09,0.0009843296138569,-0.0096161188557744,0.0,0.0,0.0,-0.0068117775954306,60.0,-23.74449920654297,-0.0,-6.606089186789177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416015625,0.0,0.0,9.242805390385912e-05,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4356994628906,0.0,0.0,9.733081969898194e-05,290.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484375,0.0,0.0,7.188848394434899e-05,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53631591796875,0.0,0.0,9.73312635323964e-05,291.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632507324219,0.0,0.0,0.0004616955120582,290.2814025878906,294.1499938964844,253.2066192626953,252.4984741210937,254.95669555664065,253.36538696289065,288.5481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.089079741476098e-09,0.0009848155314102,-0.0097649870440363,0.0,0.0,0.0,-0.0068399445153772,60.0,-23.7587890625,-0.0,-6.612613390188926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6287536621094,0.0,0.0,9.252600284526125e-05,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4253845214844,0.0,0.0,9.743397095007822e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.635498046875,0.0,0.0,7.196466322056949e-05,290.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5247497558594,0.0,0.0,9.743440023157746e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476867675781,0.0,0.0,0.0004621848056558,290.2693786621094,294.1499938964844,253.17849731445312,252.47413635253903,254.9259033203125,253.33953857421875,288.5309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095028239242e-09,0.0009858588455244,-0.0100846784189343,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.789695739746094,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6287536621094,0.0,0.0,9.252600284526125e-05,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4253845214844,0.0,0.0,9.743397095007822e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.635498046875,0.0,0.0,7.196466322056949e-05,290.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5247497558594,0.0,0.0,9.743440023157746e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476867675781,0.0,0.0,0.0004621848056558,290.2693786621094,294.1499938964844,253.17849731445312,252.47413635253903,254.9259033203125,253.33953857421875,288.5309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095028239242e-09,0.0009858588455244,-0.0100846784189343,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.789695739746094,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
