time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604740,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6158447265625,0.0,0.0,9.262983076041564e-05,291.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149780273437,0.0,0.0,9.754331404110415e-05,290.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6225280761719,0.0,0.0,7.204542635008693e-05,290.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131225585937,0.0,0.0,9.75437433226034e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321228027344,0.0,0.0,0.0004627034650184,290.2572631835937,294.1499938964844,253.1499938964844,252.4495086669922,254.89512634277344,253.3124542236328,288.5137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044444830306e-09,0.0009869649074971,-0.0104235801845788,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.82294273376465,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6158447265625,0.0,0.0,9.262983076041564e-05,291.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149780273437,0.0,0.0,9.754331404110415e-05,290.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6225280761719,0.0,0.0,7.204542635008693e-05,290.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131225585937,0.0,0.0,9.75437433226034e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321228027344,0.0,0.0,0.0004627034650184,290.2572631835937,294.1499938964844,253.1499938964844,252.4495086669922,254.89512634277344,253.3124542236328,288.5137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044444830306e-09,0.0009869649074971,-0.0104235801845788,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.82294273376465,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029052734375,0.0,0.0,9.273995237890632e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.40447998046875,0.0,0.0,9.765927825355902e-05,290.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094970703125,0.0,0.0,7.213107164716348e-05,290.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014343261719,0.0,0.0,9.765970025910065e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165283203125,0.0,0.0,0.0004632535856217,290.2451171875,294.1499938964844,253.11959838867188,252.4232635498047,254.86431884765625,253.28407287597656,288.49658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830082997679,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.858598709106445,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029052734375,0.0,0.0,9.273995237890632e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.40447998046875,0.0,0.0,9.765927825355902e-05,290.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094970703125,0.0,0.0,7.213107164716348e-05,290.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014343261719,0.0,0.0,9.765970025910065e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165283203125,0.0,0.0,0.0004632535856217,290.2451171875,294.1499938964844,253.11959838867188,252.4232635498047,254.86431884765625,253.28407287597656,288.49658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830082997679,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.858598709106445,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.58990478515625,0.0,0.0,9.285797568736598e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939208984375,0.0,0.0,9.77835661615245e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.596435546875,0.0,0.0,7.222286512842402e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896850585937,0.0,0.0,9.778398089110853e-05,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009033203125,0.0,0.0,0.0004638431128114,290.2328491210937,294.1499938964844,253.08599853515625,252.394287109375,254.8334503173828,253.25401306152344,288.4794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682163551449,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.89794540405273,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.58990478515625,0.0,0.0,9.285797568736598e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939208984375,0.0,0.0,9.77835661615245e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.596435546875,0.0,0.0,7.222286512842402e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896850585937,0.0,0.0,9.778398089110853e-05,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009033203125,0.0,0.0,0.0004638431128114,290.2328491210937,294.1499938964844,253.08599853515625,252.394287109375,254.8334503173828,253.25401306152344,288.4794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682163551449,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.89794540405273,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5834045410156,0.0,0.0,9.291924652643502e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886108398437,0.0,0.0,9.784808935364708e-05,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5898742675781,0.0,0.0,7.227052265079692e-05,290.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837951660156,0.0,0.0,9.78485113591887e-05,291.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7930908203125,0.0,0.0,0.0004641492269001,290.2267150878906,294.1499938964844,253.0680694580078,252.3788604736328,254.8179626464844,253.23828125,288.4708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.700990707817709e-09,0.0009900479344651,-0.0113682141527533,0.0,0.0,0.0,-0.0071432953700423,60.0,-23.919004440307617,-0.0,-6.683076492208785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5768737792969,0.0,0.0,9.29818706936203e-05,291.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38330078125,0.0,0.0,9.791403863346204e-05,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.58331298828125,0.0,0.0,7.231922791106626e-05,290.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4778747558594,0.0,0.0,9.791445336304604e-05,291.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7852783203125,0.0,0.0,0.0004644620348699,290.2205505371094,294.1499938964844,253.04946899414065,252.3628387451172,254.8024444580078,253.2219696044922,288.4622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.77900208295523e-09,0.0009907151106745,-0.0115726003423333,0.0,0.0,0.0,-0.0071819690056145,60.0,-23.94099235534668,-0.0,-6.692086884640959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56378173828125,0.0,0.0,9.310953464591876e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.37255859375,0.0,0.0,9.804847650229932e-05,290.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.57012939453125,0.0,0.0,7.241852290462703e-05,290.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.46600341796875,0.0,0.0,9.80488839559257e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696228027344,0.0,0.0,0.0004650997580029,290.2081298828125,294.1499938964844,253.0103302001953,252.32913208007807,254.77127075195312,253.1876678466797,288.4450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-23.98720932006836,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56378173828125,0.0,0.0,9.310953464591876e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.37255859375,0.0,0.0,9.804847650229932e-05,290.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.57012939453125,0.0,0.0,7.241852290462703e-05,290.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.46600341796875,0.0,0.0,9.80488839559257e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696228027344,0.0,0.0,0.0004650997580029,290.2081298828125,294.1499938964844,253.0103302001953,252.32913208007807,254.77127075195312,253.1876678466797,288.4450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-23.98720932006836,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506286621094,0.0,0.0,9.323854465037584e-05,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617858886719,0.0,0.0,9.818433318287134e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5569152832031,0.0,0.0,7.251886563608423e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540405273437,0.0,0.0,9.818474063649774e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7539367675781,0.0,0.0,0.0004657442041207,290.1956787109375,294.1499938964844,252.9688873291016,252.2934417724609,254.7398681640625,253.1510467529297,288.4279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103361740708,0.0,0.0,0.0,-0.007340486627072,60.0,-24.035795211791992,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506286621094,0.0,0.0,9.323854465037584e-05,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617858886719,0.0,0.0,9.818433318287134e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5569152832031,0.0,0.0,7.251886563608423e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540405273437,0.0,0.0,9.818474063649774e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7539367675781,0.0,0.0,0.0004657442041207,290.1956787109375,294.1499938964844,252.9688873291016,252.2934417724609,254.7398681640625,253.1510467529297,288.4279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103361740708,0.0,0.0,0.0,-0.007340486627072,60.0,-24.035795211791992,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374450683594,0.0,0.0,9.33668707148172e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3509216308594,0.0,0.0,9.831946954363956e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54364013671875,0.0,0.0,7.261866994667798e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4420471191406,0.0,0.0,9.831986972130836e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7382507324219,0.0,0.0,0.0004663852159865,290.1831359863281,294.1499938964844,252.9254150390625,252.25601196289065,254.7082672119141,253.11233520507807,288.4107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626867288285e-09,0.0009948164224624,-0.0128291640430688,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.08593368530273,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374450683594,0.0,0.0,9.33668707148172e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3509216308594,0.0,0.0,9.831946954363956e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54364013671875,0.0,0.0,7.261866994667798e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4420471191406,0.0,0.0,9.831986972130836e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7382507324219,0.0,0.0,0.0004663852159865,290.1831359863281,294.1499938964844,252.9254150390625,252.25601196289065,254.7082672119141,253.11233520507807,288.4107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626867288285e-09,0.0009948164224624,-0.0128291640430688,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.08593368530273,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5242004394531,0.0,0.0,9.349209722131492e-05,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3399963378906,0.0,0.0,9.845133899943904e-05,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53033447265625,0.0,0.0,7.271607319125906e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42999267578125,0.0,0.0,9.84517391771078e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225341796875,0.0,0.0,0.0004670107737183,290.1705017089844,294.1499938964844,252.8802185058593,252.2170867919922,254.6763916015625,253.0713348388672,288.3936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.137025833129883,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5242004394531,0.0,0.0,9.349209722131492e-05,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3399963378906,0.0,0.0,9.845133899943904e-05,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53033447265625,0.0,0.0,7.271607319125906e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42999267578125,0.0,0.0,9.84517391771078e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225341796875,0.0,0.0,0.0004670107737183,290.1705017089844,294.1499938964844,252.8802185058593,252.2170867919922,254.6763916015625,253.0713348388672,288.3936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.137025833129883,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.517578125,0.0,0.0,9.355291695101188e-05,291.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345031738281,0.0,0.0,9.851538925431667e-05,290.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5236511230469,0.0,0.0,7.276337419170886e-05,290.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4239501953125,0.0,0.0,9.851578215602784e-05,291.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71466064453125,0.0,0.0,0.0004673145886044,290.1641845703125,294.1499938964844,252.8570709228516,252.1971435546875,254.66033935546875,253.050048828125,288.38507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363668039441,0.0,0.0,0.0,-0.007534640841186,60.0,-24.162675857543945,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.51092529296875,0.0,0.0,9.361231059301645e-05,291.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3289794921875,0.0,0.0,9.857794066192582e-05,290.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169677734375,0.0,0.0,7.280957652255893e-05,290.46875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4178771972656,0.0,0.0,9.8578333563637e-05,291.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.706787109375,0.0,0.0,0.000467611302156,290.1578369140625,294.1499938964844,252.83360290527344,252.1769256591797,254.64422607421875,253.02821350097656,288.3764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.188270568847656,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975891113281,0.0,0.0,9.372609201818705e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179016113281,0.0,0.0,9.869775385595858e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035705566406,0.0,0.0,7.289806671906263e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057006835937,0.0,0.0,9.869814675766976e-05,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910095214844,0.0,0.0,0.0004681796708609,290.14508056640625,294.1499938964844,252.78585815429688,252.13577270507807,254.6117706298828,252.98312377929688,288.3593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.2390079498291,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975891113281,0.0,0.0,9.372609201818705e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179016113281,0.0,0.0,9.869775385595858e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035705566406,0.0,0.0,7.289806671906263e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057006835937,0.0,0.0,9.869814675766976e-05,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910095214844,0.0,0.0,0.0004681796708609,290.14508056640625,294.1499938964844,252.78585815429688,252.13577270507807,254.6117706298828,252.98312377929688,288.3593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.2390079498291,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.48419189453125,0.0,0.0,9.383202996104956e-05,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067626953125,0.0,0.0,9.880932339001448e-05,290.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901123046875,0.0,0.0,7.298046693904325e-05,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934631347656,0.0,0.0,9.880970901576802e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752319335937,0.0,0.0,0.000468708894914,290.1322326660156,294.1499938964844,252.73727416992188,252.0938873291016,254.5789794921875,252.936264038086,288.3421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.28861618041992,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.48419189453125,0.0,0.0,9.383202996104956e-05,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067626953125,0.0,0.0,9.880932339001448e-05,290.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901123046875,0.0,0.0,7.298046693904325e-05,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934631347656,0.0,0.0,9.880970901576802e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752319335937,0.0,0.0,0.000468708894914,290.1322326660156,294.1499938964844,252.73727416992188,252.0938873291016,254.5789794921875,252.936264038086,288.3421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.28861618041992,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.47076416015625,0.0,0.0,9.392929496243596e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955322265625,0.0,0.0,9.891174704534932e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765930175781,0.0,0.0,7.305611507035792e-05,290.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38116455078125,0.0,0.0,9.891212539514528e-05,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.659423828125,0.0,0.0,0.0004691947542596,290.1193542480469,294.1499938964844,252.68817138671875,252.051513671875,254.54586791992188,252.88796997070312,288.324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.336639404296875,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.47076416015625,0.0,0.0,9.392929496243596e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955322265625,0.0,0.0,9.891174704534932e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765930175781,0.0,0.0,7.305611507035792e-05,290.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38116455078125,0.0,0.0,9.891212539514528e-05,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.659423828125,0.0,0.0,0.0004691947542596,290.1193542480469,294.1499938964844,252.68817138671875,252.051513671875,254.54586791992188,252.88796997070312,288.324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.336639404296875,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573059082031,0.0,0.0,9.401737042935564e-05,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28424072265625,0.0,0.0,9.900450095301494e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4630432128906,0.0,0.0,7.312461821129546e-05,290.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3688049316406,0.0,0.0,9.900487930281088e-05,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64361572265625,0.0,0.0,0.0004696347168646,290.1063842773437,294.1499938964844,252.6388397216797,252.0089111328125,254.512451171875,252.8385467529297,288.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.382673263549805,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573059082031,0.0,0.0,9.401737042935564e-05,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28424072265625,0.0,0.0,9.900450095301494e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4630432128906,0.0,0.0,7.312461821129546e-05,290.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3688049316406,0.0,0.0,9.900487930281088e-05,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64361572265625,0.0,0.0,0.0004696347168646,290.1063842773437,294.1499938964844,252.6388397216797,252.0089111328125,254.512451171875,252.8385467529297,288.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.382673263549805,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505310058594,0.0,0.0,9.405783202964813e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.278564453125,0.0,0.0,9.90471162367612e-05,290.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4562683105469,0.0,0.0,7.315609400393441e-05,290.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3625793457031,0.0,0.0,9.904748731059954e-05,291.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6357116699219,0.0,0.0,0.000469836872071,290.0998840332031,294.1499938964844,252.6141662597656,251.98760986328125,254.49560546875,252.81349182128903,288.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194165290601185e-09,0.0010021772468462,-0.0150841837748885,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.404794692993164,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4437866210937,0.0,0.0,9.409805352333932e-05,291.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2728576660156,0.0,0.0,9.908946231007576e-05,290.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.449462890625,0.0,0.0,7.318737334571779e-05,290.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3563842773437,0.0,0.0,9.908983338391408e-05,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6277770996094,0.0,0.0,0.0004700377467088,290.0933532714844,294.1499938964844,252.5895538330078,251.96633911132807,254.47869873046875,252.7882843017578,288.2905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169515565090933e-09,0.0010026056552305,-0.015215422026813,0.0,0.0,0.0,-0.007871308363974,60.0,-24.42656135559082,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302062988281,0.0,0.0,9.419239358976483e-05,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.26141357421875,0.0,0.0,9.918881551129743e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4358215332031,0.0,0.0,7.326074410229921e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3439025878906,0.0,0.0,9.918917930917814e-05,291.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119384765625,0.0,0.0,0.0004705090250354,290.08026123046875,294.1499938964844,252.5406494140625,251.924057006836,254.44464111328125,252.7374267578125,288.2733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.015523288398981,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.471210479736328,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302062988281,0.0,0.0,9.419239358976483e-05,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.26141357421875,0.0,0.0,9.918881551129743e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4358215332031,0.0,0.0,7.326074410229921e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3439025878906,0.0,0.0,9.918917930917814e-05,291.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119384765625,0.0,0.0,0.0004705090250354,290.08026123046875,294.1499938964844,252.5406494140625,251.924057006836,254.44464111328125,252.7374267578125,288.2733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.015523288398981,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.471210479736328,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4165954589844,0.0,0.0,9.426565520698205e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2499389648437,0.0,0.0,9.926596976583824e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4221496582031,0.0,0.0,7.33177294023335e-05,290.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.33135986328125,0.0,0.0,9.926633356371894e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5960693359375,0.0,0.0,0.0004708750057034,290.06707763671875,294.1499938964844,252.4923858642578,251.8823089599609,254.41030883789065,252.68624877929688,288.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783103243508785e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.514986038208008,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4165954589844,0.0,0.0,9.426565520698205e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2499389648437,0.0,0.0,9.926596976583824e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4221496582031,0.0,0.0,7.33177294023335e-05,290.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.33135986328125,0.0,0.0,9.926633356371894e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5960693359375,0.0,0.0,0.0004708750057034,290.06707763671875,294.1499938964844,252.4923858642578,251.8823089599609,254.41030883789065,252.68624877929688,288.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783103243508785e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.514986038208008,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4029541015625,0.0,0.0,9.42702972679399e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2383728027344,0.0,0.0,9.927085920935495e-05,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.408447265625,0.0,0.0,7.332133827731013e-05,290.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187866210937,0.0,0.0,9.927121573127806e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5801696777344,0.0,0.0,0.0004708982014562,290.0538635253906,294.1499938964844,252.44509887695312,251.8413543701172,254.375732421875,252.63560485839844,288.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079043186831e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776784405112,60.0,-24.54574584960937,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4029541015625,0.0,0.0,9.42702972679399e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2383728027344,0.0,0.0,9.927085920935495e-05,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.408447265625,0.0,0.0,7.332133827731013e-05,290.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187866210937,0.0,0.0,9.927121573127806e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5801696777344,0.0,0.0,0.0004708982014562,290.0538635253906,294.1499938964844,252.44509887695312,251.8413543701172,254.375732421875,252.63560485839844,288.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079043186831e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776784405112,60.0,-24.54574584960937,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3893127441406,0.0,0.0,9.421532013220713e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22674560546875,0.0,0.0,9.921297169057652e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39471435546875,0.0,0.0,7.327857747441158e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3061828613281,0.0,0.0,9.9213320936542e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643005371094,0.0,0.0,0.0004706236068159,290.04058837890625,294.1499938964844,252.3990478515625,251.80145263671875,254.3409423828125,252.5862274169922,288.2215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.56011962890625,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3893127441406,0.0,0.0,9.421532013220713e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22674560546875,0.0,0.0,9.921297169057652e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39471435546875,0.0,0.0,7.327857747441158e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3061828613281,0.0,0.0,9.9213320936542e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643005371094,0.0,0.0,0.0004706236068159,290.04058837890625,294.1499938964844,252.3990478515625,251.80145263671875,254.3409423828125,252.5862274169922,288.2215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.56011962890625,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824462890625,0.0,0.0,9.416984539711848e-05,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2209167480469,0.0,0.0,9.916508133755995e-05,290.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3878173828125,0.0,0.0,7.324320904444903e-05,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2998352050781,0.0,0.0,9.916543785948306e-05,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5563659667969,0.0,0.0,0.0004703964514192,290.0339660644531,294.1499938964844,252.3765869140625,251.7819976806641,254.323486328125,252.5622100830078,288.2129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.25891072303375e-09,0.0010033706203103,-0.0154495975002646,0.0,0.0,0.0,-0.0079156281426548,60.0,-24.561494827270508,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3756103515625,0.0,0.0,9.4122915470507e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.215087890625,0.0,0.0,9.911567030940204e-05,290.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3809509277344,0.0,0.0,7.320671284105629e-05,290.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29351806640625,0.0,0.0,9.911601955536752e-05,291.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484313964844,0.0,0.0,0.0004701620782725,290.0272827148437,294.1499938964844,252.35455322265625,251.76287841796875,254.30601501464844,252.53860473632807,288.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028767865151,6.2004406053972624e-09,0.001002870616503,-0.0152964312583208,0.0,0.0,0.0,-0.0078866416588425,60.0,-24.560585021972656,-0.0,-6.85732004512829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619079589844,0.0,0.0,9.405038872500882e-05,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.203369140625,0.0,0.0,9.903929458232597e-05,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671875,0.0,0.0,7.315029506571591e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.28082275390625,0.0,0.0,9.903963655233385e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5325927734375,0.0,0.0,0.0004697997646871,290.0139465332031,294.1499938964844,252.3119201660156,251.72589111328125,254.27096557617188,252.4926605224609,288.1869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.55821990966797,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
