time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607080,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619079589844,0.0,0.0,9.405038872500882e-05,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.203369140625,0.0,0.0,9.903929458232597e-05,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671875,0.0,0.0,7.315029506571591e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.28082275390625,0.0,0.0,9.903963655233385e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5325927734375,0.0,0.0,0.0004697997646871,290.0139465332031,294.1499938964844,252.3119201660156,251.72589111328125,254.27096557617188,252.4926605224609,288.1869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.55821990966797,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3481750488281,0.0,0.0,9.397932444699109e-05,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1916198730469,0.0,0.0,9.896446135826408e-05,290.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533935546875,0.0,0.0,7.309502689167857e-05,290.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26812744140625,0.0,0.0,9.896480332827196e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5167236328125,0.0,0.0,0.0004694448143709,290.0005798339844,294.1499938964844,252.2714233398437,251.69073486328125,254.2358245849609,252.44825744628903,288.1696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512177767363e-09,0.0010013404535129,-0.0148277133703231,0.0,0.0,0.0,-0.0077979387715458,60.0,-24.55623435974121,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3481750488281,0.0,0.0,9.397932444699109e-05,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1916198730469,0.0,0.0,9.896446135826408e-05,290.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533935546875,0.0,0.0,7.309502689167857e-05,290.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26812744140625,0.0,0.0,9.896480332827196e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5167236328125,0.0,0.0,0.0004694448143709,290.0005798339844,294.1499938964844,252.2714233398437,251.69073486328125,254.2358245849609,252.44825744628903,288.1696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512177767363e-09,0.0010013404535129,-0.0148277133703231,0.0,0.0,0.0,-0.0077979387715458,60.0,-24.55623435974121,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3344421386719,0.0,0.0,9.390511695528404e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1798095703125,0.0,0.0,9.8886332125403e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395690917969,0.0,0.0,7.303731399588287e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25537109375,0.0,0.0,9.888666681945324e-05,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008850097656,0.0,0.0,0.00046907417709,289.9871520996094,294.1499938964844,252.23336791992188,251.65768432617188,254.20065307617188,252.4056701660156,288.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.92905236018737e-09,0.0010005498770624,-0.0145855033770203,0.0,0.0,0.0,-0.0077521023340523,60.0,-24.55228042602539,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3344421386719,0.0,0.0,9.390511695528404e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1798095703125,0.0,0.0,9.8886332125403e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395690917969,0.0,0.0,7.303731399588287e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25537109375,0.0,0.0,9.888666681945324e-05,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008850097656,0.0,0.0,0.00046907417709,289.9871520996094,294.1499938964844,252.23336791992188,251.65768432617188,254.20065307617188,252.4056701660156,288.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.92905236018737e-09,0.0010005498770624,-0.0145855033770203,0.0,0.0,0.0,-0.0077521023340523,60.0,-24.55228042602539,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3206787109375,0.0,0.0,9.382869757246226e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.16796875,0.0,0.0,9.880586003419012e-05,290.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32574462890625,0.0,0.0,7.29778766981326e-05,290.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425842285156,0.0,0.0,9.880618745228276e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4850769042969,0.0,0.0,0.0004686924512498,289.97369384765625,294.1499938964844,252.19805908203125,251.6269989013672,254.1654815673828,252.3651428222656,288.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.54584312438965,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3206787109375,0.0,0.0,9.382869757246226e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.16796875,0.0,0.0,9.880586003419012e-05,290.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32574462890625,0.0,0.0,7.29778766981326e-05,290.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425842285156,0.0,0.0,9.880618745228276e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4850769042969,0.0,0.0,0.0004686924512498,289.97369384765625,294.1499938964844,252.19805908203125,251.6269989013672,254.1654815673828,252.3651428222656,288.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.54584312438965,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31378173828125,0.0,0.0,9.37899822019972e-05,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1620483398437,0.0,0.0,9.876509284367784e-05,290.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3188171386719,0.0,0.0,7.29477615095675e-05,290.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2361755371094,0.0,0.0,9.876542026177047e-05,291.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4771423339844,0.0,0.0,0.0004684990854002,289.9669494628906,294.1499938964844,252.1815185546875,251.6126251220703,254.1479339599609,252.34573364257807,288.12628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.541667938232425,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.306884765625,0.0,0.0,9.37511504162103e-05,291.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1560974121094,0.0,0.0,9.872420196188614e-05,290.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3119201660156,0.0,0.0,7.291755900951102e-05,290.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2297668457031,0.0,0.0,9.872452937997878e-05,291.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46923828125,0.0,0.0,0.0004683051083702,289.960205078125,294.1499938964844,252.1657867431641,251.59893798828125,254.13038635253903,252.3268585205078,288.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989094687625,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.53696060180664,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2930908203125,0.0,0.0,9.36736905714497e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441650390625,0.0,0.0,9.864263120107351e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.29803466796875,0.0,0.0,7.285731408046558e-05,290.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2169189453125,0.0,0.0,9.864295861916617e-05,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45343017578125,0.0,0.0,0.0004679181729443,289.9466552734375,294.1499938964844,252.1368560791016,251.57376098632807,254.09539794921875,252.29071044921875,288.1001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685252217281e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.525909423828125,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2930908203125,0.0,0.0,9.36736905714497e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441650390625,0.0,0.0,9.864263120107351e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.29803466796875,0.0,0.0,7.285731408046558e-05,290.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2169189453125,0.0,0.0,9.864295861916617e-05,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45343017578125,0.0,0.0,0.0004679181729443,289.9466552734375,294.1499938964844,252.1368560791016,251.57376098632807,254.09539794921875,252.29071044921875,288.1001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685252217281e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.525909423828125,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792663574219,0.0,0.0,9.359760588267818e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321716308594,0.0,0.0,9.856251563178375e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841491699219,0.0,0.0,7.279813871718943e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2040405273437,0.0,0.0,9.856283577391878e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4376220703125,0.0,0.0,0.00046753816423,289.93310546875,294.1499938964844,252.111557006836,251.5517425537109,254.06060791015625,252.2572631835937,288.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545885528590588e-09,0.0009972733678296,-0.013581721112132,0.0,0.0,0.0,-0.0075621497817337,60.0,-24.512451171875,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792663574219,0.0,0.0,9.359760588267818e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321716308594,0.0,0.0,9.856251563178375e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841491699219,0.0,0.0,7.279813871718943e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2040405273437,0.0,0.0,9.856283577391878e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4376220703125,0.0,0.0,0.00046753816423,289.93310546875,294.1499938964844,252.111557006836,251.5517425537109,254.06060791015625,252.2572631835937,288.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545885528590588e-09,0.0009972733678296,-0.013581721112132,0.0,0.0,0.0,-0.0075621497817337,60.0,-24.512451171875,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26544189453125,0.0,0.0,9.35237476369366e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201477050781,0.0,0.0,9.848474292084576e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.270263671875,0.0,0.0,7.274068775586784e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1911315917969,0.0,0.0,9.848505578702316e-05,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4218444824219,0.0,0.0,0.0004671692149713,289.91949462890625,294.1499938964844,252.09019470214844,251.5331420898437,254.0260162353516,252.2261657714844,288.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453852480741261e-09,0.000996486400254,-0.0133406165987253,0.0,0.0,0.0,-0.0075165252201259,60.0,-24.497116088867188,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26544189453125,0.0,0.0,9.35237476369366e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201477050781,0.0,0.0,9.848474292084576e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.270263671875,0.0,0.0,7.274068775586784e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1911315917969,0.0,0.0,9.848505578702316e-05,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4218444824219,0.0,0.0,0.0004671692149713,289.91949462890625,294.1499938964844,252.09019470214844,251.5331420898437,254.0260162353516,252.2261657714844,288.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453852480741261e-09,0.000996486400254,-0.0133406165987253,0.0,0.0,0.0,-0.0075165252201259,60.0,-24.497116088867188,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2515869140625,0.0,0.0,9.345345461042598e-05,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10809326171875,0.0,0.0,9.841072460403666e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.25634765625,0.0,0.0,7.268601621035486e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781921386719,0.0,0.0,9.841103747021408e-05,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4060363769531,0.0,0.0,0.0004668181063607,289.9058532714844,294.1499938964844,252.07305908203125,251.51821899414065,253.99176025390625,252.19813537597656,288.0479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366265654060953e-09,0.0009957373840734,-0.0131111573427915,0.0,0.0,0.0,-0.0074731041677296,60.0,-24.47956275939941,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2515869140625,0.0,0.0,9.345345461042598e-05,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10809326171875,0.0,0.0,9.841072460403666e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.25634765625,0.0,0.0,7.268601621035486e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781921386719,0.0,0.0,9.841103747021408e-05,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4060363769531,0.0,0.0,0.0004668181063607,289.9058532714844,294.1499938964844,252.07305908203125,251.51821899414065,253.99176025390625,252.19813537597656,288.0479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366265654060953e-09,0.0009957373840734,-0.0131111573427915,0.0,0.0,0.0,-0.0074731041677296,60.0,-24.47956275939941,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2446594238281,0.0,0.0,9.341987606603652e-05,291.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.10205078125,0.0,0.0,9.837537072598934e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2493896484375,0.0,0.0,7.265990279847756e-05,290.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717224121094,0.0,0.0,9.837567631620914e-05,291.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3981628417969,0.0,0.0,0.0004666504100896,289.8990173339844,294.1499938964844,252.066162109375,251.51222229003903,253.9747772216797,252.185287475586,288.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324430230047028e-09,0.0009953796397894,-0.013001556508243,0.0,0.0,0.0,-0.0074523645453155,60.0,-24.47005653381348,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2377014160156,0.0,0.0,9.338757809018716e-05,291.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09600830078125,0.0,0.0,9.834135562414303e-05,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.242431640625,0.0,0.0,7.263477891683578e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16522216796875,0.0,0.0,9.834166121436284e-05,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902587890625,0.0,0.0,0.0004664890584535,289.8921813964844,294.1499938964844,252.06044006347656,251.5072479248047,253.9578857421875,252.173095703125,288.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284182869047527e-09,0.0009950355160981,-0.0128961168229579,0.0,0.0,0.0,-0.0074324123561382,60.0,-24.46013259887696,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.22381591796875,0.0,0.0,9.332703484687954e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838623046875,0.0,0.0,9.827760368352756e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284545898437,0.0,0.0,7.258768891915679e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522521972656,0.0,0.0,9.827790927374735e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3744812011719,0.0,0.0,0.0004661866405513,289.87847900390625,294.1499938964844,252.0526580810547,251.50045776367188,253.92442321777344,252.1511383056641,288.0130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.438838958740234,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.22381591796875,0.0,0.0,9.332703484687954e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838623046875,0.0,0.0,9.827760368352756e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284545898437,0.0,0.0,7.258768891915679e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522521972656,0.0,0.0,9.827790927374735e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3744812011719,0.0,0.0,0.0004661866405513,289.87847900390625,294.1499938964844,252.0526580810547,251.50045776367188,253.92442321777344,252.1511383056641,288.0130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.438838958740234,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098999023437,0.0,0.0,9.327271982328966e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716552734375,0.0,0.0,9.822041465668008e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2145080566406,0.0,0.0,7.254544470924884e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.13922119140625,0.0,0.0,9.822071297094226e-05,291.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.35870361328125,0.0,0.0,0.0004659153346437,289.86474609375,294.1499938964844,252.0500030517578,251.4981384277344,253.8915100097656,252.13282775878903,287.9955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-24.415563583374023,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098999023437,0.0,0.0,9.327271982328966e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716552734375,0.0,0.0,9.822041465668008e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2145080566406,0.0,0.0,7.254544470924884e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.13922119140625,0.0,0.0,9.822071297094226e-05,291.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.35870361328125,0.0,0.0,0.0004659153346437,289.86474609375,294.1499938964844,252.0500030517578,251.4981384277344,253.8915100097656,252.13282775878903,287.9955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-24.415563583374023,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19598388671875,0.0,0.0,9.32306720642373e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594482421875,0.0,0.0,9.817614045459776e-05,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20050048828125,0.0,0.0,7.25127465557307e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12615966796875,0.0,0.0,9.817643149290234e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34295654296875,0.0,0.0,0.000465705350507,289.8509521484375,294.1499938964844,252.0500030517578,251.4981384277344,253.8591461181641,252.1177215576172,287.9781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088670818054197e-09,0.000993363559246,-0.0123839043080806,0.0,0.0,0.0,-0.0073354877531528,60.0,-24.391881942749023,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19598388671875,0.0,0.0,9.32306720642373e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594482421875,0.0,0.0,9.817614045459776e-05,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20050048828125,0.0,0.0,7.25127465557307e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12615966796875,0.0,0.0,9.817643149290234e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34295654296875,0.0,0.0,0.000465705350507,289.8509521484375,294.1499938964844,252.0500030517578,251.4981384277344,253.8591461181641,252.1177215576172,287.9781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088670818054197e-09,0.000993363559246,-0.0123839043080806,0.0,0.0,0.0,-0.0073354877531528,60.0,-24.391881942749023,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820068359375,0.0,0.0,9.320471144746988e-05,291.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04718017578125,0.0,0.0,9.814879740588368e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864929199219,0.0,0.0,7.249254849739373e-05,290.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.113037109375,0.0,0.0,9.814908844418824e-05,291.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271789550781,0.0,0.0,0.0004655756638385,289.837158203125,294.1499938964844,252.0500030517578,251.4981384277344,253.827392578125,252.10562133789065,287.9606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.0563118136892635e-09,0.000993086840026,-0.0122991278767585,0.0,0.0,0.0,-0.007319445721805,60.0,-24.371307373046875,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820068359375,0.0,0.0,9.320471144746988e-05,291.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04718017578125,0.0,0.0,9.814879740588368e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864929199219,0.0,0.0,7.249254849739373e-05,290.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.113037109375,0.0,0.0,9.814908844418824e-05,291.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271789550781,0.0,0.0,0.0004655756638385,289.837158203125,294.1499938964844,252.0500030517578,251.4981384277344,253.827392578125,252.10562133789065,287.9606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.0563118136892635e-09,0.000993086840026,-0.0122991278767585,0.0,0.0,0.0,-0.007319445721805,60.0,-24.371307373046875,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1750183105469,0.0,0.0,9.319796663476154e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.041015625,0.0,0.0,9.814170334720984e-05,290.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794738769531,0.0,0.0,7.24873025319539e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064758300781,0.0,0.0,9.81419871095568e-05,291.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193054199219,0.0,0.0,0.0004655419616028,289.8302307128906,294.1499938964844,252.0500030517578,251.4981384277344,253.811752319336,252.1004943847656,287.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,-0.0073152780532836,60.0,-24.36256980895996,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.16802978515625,0.0,0.0,9.31950708036311e-05,291.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03485107421875,0.0,0.0,9.81386547209695e-05,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1724548339844,0.0,0.0,7.248505426105112e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09991455078125,0.0,0.0,9.813893848331644e-05,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114013671875,0.0,0.0,0.0004655275261029,289.8232727050781,294.1499938964844,252.0500030517578,251.4981384277344,253.79624938964844,252.0958404541016,287.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.35480117797852,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1540222167969,0.0,0.0,9.320030949311332e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0224609375,0.0,0.0,9.814416989684104e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15838623046875,0.0,0.0,7.248912879731506e-05,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08673095703125,0.0,0.0,9.8144453659188e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2956237792969,0.0,0.0,0.0004655536904465,289.80938720703125,294.1499938964844,252.0500030517578,251.4981384277344,253.765625,252.0877380371093,287.9256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.05080999246843e-09,0.0009930396918207,-0.0122847137972712,0.0,0.0,0.0,-0.007316717877984,60.0,-24.342117309570312,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1540222167969,0.0,0.0,9.320030949311332e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0224609375,0.0,0.0,9.814416989684104e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15838623046875,0.0,0.0,7.248912879731506e-05,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08673095703125,0.0,0.0,9.8144453659188e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2956237792969,0.0,0.0,0.0004655536904465,289.80938720703125,294.1499938964844,252.0500030517578,251.4981384277344,253.765625,252.0877380371093,287.9256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.05080999246843e-09,0.0009930396918207,-0.0122847137972712,0.0,0.0,0.0,-0.007316717877984,60.0,-24.342117309570312,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1399841308594,0.0,0.0,9.321989637101068e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0100402832031,0.0,0.0,9.816480451263487e-05,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.144287109375,0.0,0.0,7.250436465255916e-05,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0735168457031,0.0,0.0,9.816508827498184e-05,291.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27984619140625,0.0,0.0,0.0004656515666283,289.7954406738281,294.1499938964844,252.0500030517578,251.4981384277344,253.7354888916016,252.08094787597656,287.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932534303516,5.075210918192852e-09,0.0009932483080774,-0.012348641641438,0.0,0.0,0.0,-0.0073288143612444,60.0,-24.333086013793945,-0.0,-6.726353518615724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1399841308594,0.0,0.0,9.321989637101068e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0100402832031,0.0,0.0,9.816480451263487e-05,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.144287109375,0.0,0.0,7.250436465255916e-05,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0735168457031,0.0,0.0,9.816508827498184e-05,291.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27984619140625,0.0,0.0,0.0004656515666283,289.7954406738281,294.1499938964844,252.0500030517578,251.4981384277344,253.7354888916016,252.08094787597656,287.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932534303516,5.075210918192852e-09,0.0009932483080774,-0.012348641641438,0.0,0.0,0.0,-0.0073288143612444,60.0,-24.333086013793945,-0.0,-6.726353518615724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258850097656,0.0,0.0,9.325188148068264e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975891113281,0.0,0.0,9.819848492043091e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1301574707031,0.0,0.0,7.252923387568444e-05,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0602722167969,0.0,0.0,9.819876140682028e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640380859375,0.0,0.0,0.0004658113175537,289.7814636230469,294.1499938964844,252.0500030517578,251.4981384277344,253.70591735839844,252.0753936767578,287.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935940615832,5.1150448321379835e-09,0.0009935889393091,-0.0124530009925365,0.0,0.0,0.0,-0.0073485616594552,60.0,-24.32783317565918,-0.0,-6.73096778314175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258850097656,0.0,0.0,9.325188148068264e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975891113281,0.0,0.0,9.819848492043091e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1301574707031,0.0,0.0,7.252923387568444e-05,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0602722167969,0.0,0.0,9.819876140682028e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640380859375,0.0,0.0,0.0004658113175537,289.7814636230469,294.1499938964844,252.0500030517578,251.4981384277344,253.70591735839844,252.0753936767578,287.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935940615832,5.1150448321379835e-09,0.0009935889393091,-0.0124530009925365,0.0,0.0,0.0,-0.0073485616594552,60.0,-24.32783317565918,-0.0,-6.73096778314175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117858886719,0.0,0.0,9.32957700570114e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.98504638671875,0.0,0.0,9.824470907915384e-05,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1159973144531,0.0,0.0,7.25633799447678e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469665527344,0.0,0.0,9.824498556554316e-05,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24822998046875,0.0,0.0,0.0004660306149162,289.7674255371094,294.1499938964844,252.0500030517578,251.4981384277344,253.6768035888672,252.0707244873047,287.87322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940615855157,5.169722872011562e-09,0.0009940564632415,-0.0125962495803833,0.0,0.0,0.0,-0.0073756678029894,60.0,-24.325557708740234,-0.0,-6.737305113801996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117858886719,0.0,0.0,9.32957700570114e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.98504638671875,0.0,0.0,9.824470907915384e-05,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1159973144531,0.0,0.0,7.25633799447678e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469665527344,0.0,0.0,9.824498556554316e-05,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24822998046875,0.0,0.0,0.0004660306149162,289.7674255371094,294.1499938964844,252.0500030517578,251.4981384277344,253.6768035888672,252.0707244873047,287.87322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940615855157,5.169722872011562e-09,0.0009940564632415,-0.0125962495803833,0.0,0.0,0.0,-0.0073756678029894,60.0,-24.325557708740234,-0.0,-6.737305113801996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.104736328125,0.0,0.0,9.332160698249936e-05,291.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9787902832031,0.0,0.0,9.827191388467328e-05,290.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1089172363281,0.0,0.0,7.258346886374056e-05,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0403137207031,0.0,0.0,9.82721903710626e-05,291.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403259277344,0.0,0.0,0.0004661596613004,289.7603759765625,294.1499938964844,252.0500030517578,251.4981384277344,253.6624450683593,252.0687255859375,287.864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943367913365,5.2019064611386065e-09,0.000994331552647,-0.0126805659383535,0.0,0.0,0.0,-0.0073916222900152,60.0,-24.32564353942871,-0.0,-6.741036173707472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.09765625,0.0,0.0,9.334996138932183e-05,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.97247314453125,0.0,0.0,9.830178169067948e-05,290.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.101806640625,0.0,0.0,7.260552229126915e-05,290.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0336303710937,0.0,0.0,9.830205090111122e-05,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323913574219,0.0,0.0,0.0004663013096433,289.7533264160156,294.1499938964844,252.0500030517578,251.4981384277344,253.6482086181641,252.06690979003903,287.8557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946388890966,5.237231093246919e-09,0.0009946336504071,-0.0127731105312705,0.0,0.0,0.0,-0.0074091339483857,60.0,-24.32640647888184,-0.0,-6.745133163121865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
