time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609420,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834655761719,0.0,0.0,9.34130948735401e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598388671875,0.0,0.0,9.836826211540028e-05,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08758544921875,0.0,0.0,7.265462772920728e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.020263671875,0.0,0.0,9.8368531325832e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.216552734375,0.0,0.0,0.0004666167078539,289.7391967773437,294.1499938964844,252.0500030517578,251.4981384277344,253.6201019287109,252.0637359619141,287.8382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953115368261,5.315880624578995e-09,0.0009953061817213,-0.0129791582003235,0.0,0.0,0.0,-0.0074481242336332,60.0,-24.329639434814453,-0.0,-6.754259374019966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834655761719,0.0,0.0,9.34130948735401e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598388671875,0.0,0.0,9.836826211540028e-05,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08758544921875,0.0,0.0,7.265462772920728e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.020263671875,0.0,0.0,9.8368531325832e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.216552734375,0.0,0.0,0.0004666167078539,289.7391967773437,294.1499938964844,252.0500030517578,251.4981384277344,253.6201019287109,252.0637359619141,287.8382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953115368261,5.315880624578995e-09,0.0009953061817213,-0.0129791582003235,0.0,0.0,0.0,-0.0074481242336332,60.0,-24.329639434814453,-0.0,-6.754259374019966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692443847656,0.0,0.0,9.348366438644008e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471740722656,0.0,0.0,9.844257874647155e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733337402344,0.0,0.0,7.270951755344868e-05,290.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0068054199219,0.0,0.0,9.844284068094566e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2007141113281,0.0,0.0,0.0004669692134484,289.7250366210937,294.1499938964844,252.0500030517578,251.4981384277344,253.5924530029297,252.0611114501953,287.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.33502197265625,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692443847656,0.0,0.0,9.348366438644008e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471740722656,0.0,0.0,9.844257874647155e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733337402344,0.0,0.0,7.270951755344868e-05,290.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0068054199219,0.0,0.0,9.844284068094566e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2007141113281,0.0,0.0,0.0004669692134484,289.7250366210937,294.1499938964844,252.0500030517578,251.4981384277344,253.5924530029297,252.0611114501953,287.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.33502197265625,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05499267578125,0.0,0.0,9.355982911074534e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344177246094,0.0,0.0,9.85227816272527e-05,290.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0590209960937,0.0,0.0,7.276875112438574e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,9.85230435617268e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.184814453125,0.0,0.0,0.0004673496587201,289.7107849121094,294.1499938964844,252.0500030517578,251.4981384277344,253.5652770996093,252.05894470214844,287.80328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.342140197753903,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05499267578125,0.0,0.0,9.355982911074534e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344177246094,0.0,0.0,9.85227816272527e-05,290.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0590209960937,0.0,0.0,7.276875112438574e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,9.85230435617268e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.184814453125,0.0,0.0,0.0004673496587201,289.7107849121094,294.1499938964844,252.0500030517578,251.4981384277344,253.5652770996093,252.05894470214844,287.80328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.342140197753903,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04071044921875,0.0,0.0,9.363971184939146e-05,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.921630859375,0.0,0.0,9.86069135251455e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.044677734375,0.0,0.0,7.283088780241087e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.97979736328125,0.0,0.0,9.8607168183662e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689147949219,0.0,0.0,0.0004677487304434,289.6965026855469,294.1499938964844,252.0500030517578,251.4981384277344,253.53858947753903,252.0572052001953,287.7857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.350486755371094,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04071044921875,0.0,0.0,9.363971184939146e-05,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.921630859375,0.0,0.0,9.86069135251455e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.044677734375,0.0,0.0,7.283088780241087e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.97979736328125,0.0,0.0,9.8607168183662e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689147949219,0.0,0.0,0.0004677487304434,289.6965026855469,294.1499938964844,252.0500030517578,251.4981384277344,253.53858947753903,252.0572052001953,287.7857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.350486755371094,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0335388183594,0.0,0.0,9.368043538415805e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9151916503906,0.0,0.0,9.86497980193235e-05,290.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0374755859375,0.0,0.0,7.286256004590541e-05,290.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730224609375,0.0,0.0,9.865005267784e-05,291.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16094970703125,0.0,0.0,0.0004679521662183,289.6893310546875,294.1499938964844,252.0500030517578,251.4981384277344,253.52542114257807,252.05645751953125,287.7770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.35495376586914,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263671875,0.0,0.0,9.372136992169544e-05,291.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.90875244140625,0.0,0.0,9.869290079222992e-05,290.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0302734375,0.0,0.0,7.289439963642508e-05,290.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9662170410156,0.0,0.0,9.869315545074642e-05,291.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1529846191406,0.0,0.0,0.000468156649731,289.6821594238281,294.1499938964844,252.0500030517578,251.4981384277344,253.51235961914065,252.0557861328125,287.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.359527587890625,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0119934082031,0.0,0.0,9.38029188546352e-05,291.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8958435058594,0.0,0.0,9.877877891995011e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.015869140625,0.0,0.0,7.295782415894791e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9526062011719,0.0,0.0,9.877903357846662e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1370544433594,0.0,0.0,0.000468564016046,289.66778564453125,294.1499938964844,252.0500030517578,251.4981384277344,253.486572265625,252.0546264648437,287.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.368762969970703,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0119934082031,0.0,0.0,9.38029188546352e-05,291.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8958435058594,0.0,0.0,9.877877891995011e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.015869140625,0.0,0.0,7.295782415894791e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9526062011719,0.0,0.0,9.877903357846662e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1370544433594,0.0,0.0,0.000468564016046,289.66778564453125,294.1499938964844,252.0500030517578,251.4981384277344,253.486572265625,252.0546264648437,287.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.368762969970703,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975891113281,0.0,0.0,9.388280886923894e-05,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88287353515625,0.0,0.0,9.886290354188532e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0014038085937,0.0,0.0,7.301996083697304e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389038085937,0.0,0.0,9.88631509244442e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12109375,0.0,0.0,0.0004689630586653,289.6533508300781,294.1499938964844,252.0500030517578,251.4981384277344,253.461181640625,252.0536499023437,287.7333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.37781143188477,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975891113281,0.0,0.0,9.388280886923894e-05,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88287353515625,0.0,0.0,9.886290354188532e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0014038085937,0.0,0.0,7.301996083697304e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389038085937,0.0,0.0,9.88631509244442e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12109375,0.0,0.0,0.0004689630586653,289.6533508300781,294.1499938964844,252.0500030517578,251.4981384277344,253.461181640625,252.0536499023437,287.7333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.37781143188477,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9831237792969,0.0,0.0,9.395910456078128e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8698425292969,0.0,0.0,9.894325921777636e-05,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869079589844,0.0,0.0,7.307930354727432e-05,290.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252014160156,0.0,0.0,9.894349932437764e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051025390625,0.0,0.0,0.000469344202429,289.63885498046875,294.1499938964844,252.0500030517578,251.4981384277344,253.43624877929688,252.05288696289065,287.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.38612365722656,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9831237792969,0.0,0.0,9.395910456078128e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8698425292969,0.0,0.0,9.894325921777636e-05,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869079589844,0.0,0.0,7.307930354727432e-05,290.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252014160156,0.0,0.0,9.894349932437764e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051025390625,0.0,0.0,0.000469344202429,289.63885498046875,294.1499938964844,252.0500030517578,251.4981384277344,253.43624877929688,252.05288696289065,287.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.38612365722656,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686279296875,0.0,0.0,9.403100557392464e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.85675048828125,0.0,0.0,9.901897283270956e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97235107421875,0.0,0.0,7.313522655749694e-05,290.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.91143798828125,0.0,0.0,9.901922021526845e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0890808105469,0.0,0.0,0.0004697033728007,289.62432861328125,294.1499938964844,252.0500030517578,251.4981384277344,253.4117431640625,252.05227661132807,287.6983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.39344596862793,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686279296875,0.0,0.0,9.403100557392464e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.85675048828125,0.0,0.0,9.901897283270956e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97235107421875,0.0,0.0,7.313522655749694e-05,290.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.91143798828125,0.0,0.0,9.901922021526845e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0890808105469,0.0,0.0,0.0004697033728007,289.62432861328125,294.1499938964844,252.0500030517578,251.4981384277344,253.4117431640625,252.05227661132807,287.6983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.39344596862793,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613952636719,0.0,0.0,9.406503522768617e-05,291.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8501892089844,0.0,0.0,9.90548069239594e-05,290.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.965087890625,0.0,0.0,7.316168921533972e-05,290.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9045104980469,0.0,0.0,9.905504703056069e-05,291.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0810852050781,0.0,0.0,0.0004698733391705,289.6170349121094,294.1499938964844,252.0500030517578,251.4981384277344,253.399642944336,252.05203247070312,287.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.396635055541992,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541015625,0.0,0.0,9.409794438397512e-05,291.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436279296875,0.0,0.0,9.908946231007576e-05,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577941894531,0.0,0.0,7.318728603422642e-05,290.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8976135253906,0.0,0.0,9.908970241667704e-05,291.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07305908203125,0.0,0.0,0.0004700377467088,289.6097412109375,294.1499938964844,252.0500030517578,251.4981384277344,253.3876495361328,252.0518035888672,287.6808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.169051935955849e-09,0.0010026016971096,-0.0152142075821757,0.0,0.0,0.0,-0.0078710783272981,60.0,-24.39951515197754,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9395446777344,0.0,0.0,9.418156696483491e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8304138183594,0.0,0.0,9.917752322508022e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94317626953125,0.0,0.0,7.32523258193396e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8837280273437,0.0,0.0,9.917776333168148e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570373535156,0.0,0.0,0.0004704554739873,289.5950927734375,294.1499938964844,252.0500030517578,251.4981384277344,253.3639678955078,252.0514068603516,287.66339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273227715070106e-09,0.0010034925071522,-0.0154871018603444,0.0,0.0,0.0,-0.0079227229580283,60.0,-24.40735244750977,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9395446777344,0.0,0.0,9.418156696483491e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8304138183594,0.0,0.0,9.917752322508022e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94317626953125,0.0,0.0,7.32523258193396e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8837280273437,0.0,0.0,9.917776333168148e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570373535156,0.0,0.0,0.0004704554739873,289.5950927734375,294.1499938964844,252.0500030517578,251.4981384277344,253.3639678955078,252.0514068603516,287.66339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273227715070106e-09,0.0010034925071522,-0.0154871018603444,0.0,0.0,0.0,-0.0079227229580283,60.0,-24.40735244750977,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9249572753906,0.0,0.0,9.425303869647904e-05,291.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8171691894531,0.0,0.0,9.925279300659896e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92852783203125,0.0,0.0,7.330791413551196e-05,290.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8698425292969,0.0,0.0,9.92530258372426e-05,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409545898437,0.0,0.0,0.0004708124906755,289.5804138183594,294.1499938964844,252.0500030517578,251.4981384277344,253.3406982421875,252.0511016845703,287.6459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.362265381198995e-09,0.001004253863357,-0.0157203376293182,0.0,0.0,0.0,-0.0079668629914522,60.0,-24.415388107299805,-0.0,-6.87625885120724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9249572753906,0.0,0.0,9.425303869647904e-05,291.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8171691894531,0.0,0.0,9.925279300659896e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92852783203125,0.0,0.0,7.330791413551196e-05,290.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8698425292969,0.0,0.0,9.92530258372426e-05,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409545898437,0.0,0.0,0.0004708124906755,289.5804138183594,294.1499938964844,252.0500030517578,251.4981384277344,253.3406982421875,252.0511016845703,287.6459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.362265381198995e-09,0.001004253863357,-0.0157203376293182,0.0,0.0,0.0,-0.0079668629914522,60.0,-24.415388107299805,-0.0,-6.87625885120724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9103088378906,0.0,0.0,9.42756378208287e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80389404296875,0.0,0.0,9.927659266395494e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9138488769531,0.0,0.0,7.332549284910783e-05,290.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558654785156,0.0,0.0,9.92768254945986e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248718261719,0.0,0.0,0.0004709254135377,289.5657043457031,294.1499938964844,252.0500030517578,251.4981384277344,253.3178253173828,252.0508575439453,287.62841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390414863943761e-09,0.0010044947266578,-0.0157940741628408,0.0,0.0,0.0,-0.0079808179289102,60.0,-24.41485595703125,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9103088378906,0.0,0.0,9.42756378208287e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80389404296875,0.0,0.0,9.927659266395494e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9138488769531,0.0,0.0,7.332549284910783e-05,290.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558654785156,0.0,0.0,9.92768254945986e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248718261719,0.0,0.0,0.0004709254135377,289.5657043457031,294.1499938964844,252.0500030517578,251.4981384277344,253.3178253173828,252.0508575439453,287.62841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390414863943761e-09,0.0010044947266578,-0.0157940741628408,0.0,0.0,0.0,-0.0079808179289102,60.0,-24.41485595703125,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8956298828125,0.0,0.0,9.425491589354353e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7905578613281,0.0,0.0,9.925477206707e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8991394042969,0.0,0.0,7.330937660299242e-05,290.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8418884277344,0.0,0.0,9.925499762175603e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087890625,0.0,0.0,0.0004708218912128,289.5509338378906,294.1499938964844,252.0500030517578,251.4981384277344,253.2953643798828,252.05067443847656,287.6109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.36458930003414e-09,0.001004274119623,-0.0157264247536659,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.40356636047364,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8956298828125,0.0,0.0,9.425491589354353e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7905578613281,0.0,0.0,9.925477206707e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8991394042969,0.0,0.0,7.330937660299242e-05,290.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8418884277344,0.0,0.0,9.925499762175603e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087890625,0.0,0.0,0.0004708218912128,289.5509338378906,294.1499938964844,252.0500030517578,251.4981384277344,253.2953643798828,252.05067443847656,287.6109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.36458930003414e-09,0.001004274119623,-0.0157264247536659,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.40356636047364,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8883056640625,0.0,0.0,9.422847506357356e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.78387451171875,0.0,0.0,9.922692697728051e-05,290.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.89178466796875,0.0,0.0,7.328880747081712e-05,290.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348999023437,0.0,0.0,9.922715253196655e-05,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.000732421875,0.0,0.0,0.0004706898180302,289.5435485839844,294.1499938964844,252.0500030517578,251.4981384277344,253.28428649902344,252.05059814453125,287.6021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039987973868,6.331639657020105e-09,0.0010039923945441,-0.0156401116400957,0.0,0.0,0.0,-0.0079516824334859,60.0,-24.393909454345703,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8809509277344,0.0,0.0,9.419395064469428e-05,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7771911621094,0.0,0.0,9.919056901708244e-05,290.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8844299316406,0.0,0.0,7.326195918722078e-05,290.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.827880859375,0.0,0.0,9.919079457176848e-05,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927062988281,0.0,0.0,0.0004705173778347,289.5361633300781,294.1499938964844,252.0500030517578,251.4981384277344,253.27330017089844,252.050521850586,287.59344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886229557079795e-09,0.0010036246385425,-0.0155274290591478,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.381855010986328,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86627197265625,0.0,0.0,9.412095823790878e-05,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7637634277344,0.0,0.0,9.911371307680383e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86968994140625,0.0,0.0,7.320518488995731e-05,290.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8138427734375,0.0,0.0,9.911393863148989e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97662353515625,0.0,0.0,0.0004701527941506,289.5213623046875,294.1499938964844,252.0500030517578,251.4981384277344,253.25161743164065,252.05039978027344,287.575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197677926422784e-09,0.0010028468677774,-0.015289194881916,0.0,0.0,0.0,-0.0078852716833353,60.0,-24.353269577026367,-0.0,-6.856997458726255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86627197265625,0.0,0.0,9.412095823790878e-05,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7637634277344,0.0,0.0,9.911371307680383e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86968994140625,0.0,0.0,7.320518488995731e-05,290.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8138427734375,0.0,0.0,9.911393863148989e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97662353515625,0.0,0.0,0.0004701527941506,289.5213623046875,294.1499938964844,252.0500030517578,251.4981384277344,253.25161743164065,252.05039978027344,287.575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197677926422784e-09,0.0010028468677774,-0.015289194881916,0.0,0.0,0.0,-0.0078852716833353,60.0,-24.353269577026367,-0.0,-6.856997458726255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515625,0.0,0.0,9.406594472238794e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503356933594,0.0,0.0,9.905578917823732e-05,290.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8549194335937,0.0,0.0,7.316240225918591e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7998046875,0.0,0.0,9.905600745696574e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9605407714844,0.0,0.0,0.0004698779957834,289.50653076171875,294.1499938964844,252.0500030517578,251.4981384277344,253.2303466796875,252.05032348632807,287.5584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.0151096396148204,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.32533836364746,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515625,0.0,0.0,9.406594472238794e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503356933594,0.0,0.0,9.905578917823732e-05,290.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8549194335937,0.0,0.0,7.316240225918591e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7998046875,0.0,0.0,9.905600745696574e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9605407714844,0.0,0.0,0.0004698779957834,289.50653076171875,294.1499938964844,252.0500030517578,251.4981384277344,253.2303466796875,252.05032348632807,287.5584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.0151096396148204,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.32533836364746,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368530273437,0.0,0.0,9.401757415616883e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.73687744140625,0.0,0.0,9.90048429230228e-05,290.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84014892578125,0.0,0.0,7.312477828236297e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78570556640625,0.0,0.0,9.900506120175125e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9444580078125,0.0,0.0,0.000469636375783,289.4916687011719,294.1499938964844,252.0500030517578,251.4981384277344,253.20950317382807,252.0502471923828,287.5409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068854752072639e-09,0.0010017452295869,-0.0149517320096492,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.29994201660156,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368530273437,0.0,0.0,9.401757415616883e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.73687744140625,0.0,0.0,9.90048429230228e-05,290.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84014892578125,0.0,0.0,7.312477828236297e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78570556640625,0.0,0.0,9.900506120175125e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9444580078125,0.0,0.0,0.000469636375783,289.4916687011719,294.1499938964844,252.0500030517578,251.4981384277344,253.20950317382807,252.0502471923828,287.5409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068854752072639e-09,0.0010017452295869,-0.0149517320096492,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.29994201660156,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82208251953125,0.0,0.0,9.397133544553073e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7233581542969,0.0,0.0,9.89561594906263e-05,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.82537841796875,0.0,0.0,7.308881322387606e-05,290.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7716064453125,0.0,0.0,9.895637049339712e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9283752441406,0.0,0.0,0.0004694054077845,289.4767761230469,294.1499938964844,252.0500030517578,251.4981384277344,253.18899536132807,252.0502014160156,287.5234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011239062075901e-09,0.0010012525599449,-0.0148008009418845,0.0,0.0,0.0,-0.0077928453683853,60.0,-24.275541305541992,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82208251953125,0.0,0.0,9.397133544553073e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7233581542969,0.0,0.0,9.89561594906263e-05,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.82537841796875,0.0,0.0,7.308881322387606e-05,290.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7716064453125,0.0,0.0,9.895637049339712e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9283752441406,0.0,0.0,0.0004694054077845,289.4767761230469,294.1499938964844,252.0500030517578,251.4981384277344,253.18899536132807,252.0502014160156,287.5234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011239062075901e-09,0.0010012525599449,-0.0148008009418845,0.0,0.0,0.0,-0.0077928453683853,60.0,-24.275541305541992,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8147277832031,0.0,0.0,9.3949944130145e-05,291.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.71661376953125,0.0,0.0,9.89336404018104e-05,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8179931640625,0.0,0.0,7.307218038477004e-05,290.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645568847656,0.0,0.0,9.893385140458122e-05,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203491210937,0.0,0.0,0.0004692985967267,289.4693298339844,294.1499938964844,252.0500030517578,251.4981384277344,253.17889404296875,252.0501708984375,287.51470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984593265395688e-09,0.0010010247351601,-0.0147309992462396,0.0,0.0,0.0,-0.0077796359546482,60.0,-24.26375389099121,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
