time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611760,290.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8073425292969,0.0,0.0,9.392984065925702e-05,291.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098388671875,0.0,0.0,9.891246736515312e-05,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8105773925781,0.0,0.0,7.305654435185716e-05,290.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574768066406,0.0,0.0,9.891267836792396e-05,291.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91229248046875,0.0,0.0,0.0004691981594078,289.4618835449219,294.1499938964844,252.0500030517578,251.4981384277344,253.1688842773437,252.05015563964844,287.5059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595404167112065e-09,0.001000810530968,-0.0146653708070516,0.0,0.0,0.0,-0.0077672158367931,60.0,-24.252254486083984,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79254150390625,0.0,0.0,9.389448678120972e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962585449219,0.0,0.0,9.887524356599896e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7957458496094,0.0,0.0,7.302904850803316e-05,290.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7433166503906,0.0,0.0,9.887545456876978e-05,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8962097167969,0.0,0.0,0.0004690215864684,289.4469299316406,294.1499938964844,252.0500030517578,251.4981384277344,253.1491241455078,252.0501251220703,287.4884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.9154880993617115e-09,0.0010004338109865,-0.0145499696955084,0.0,0.0,0.0,-0.007745377253741,60.0,-24.23032569885254,-0.0,-6.824034670671608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79254150390625,0.0,0.0,9.389448678120972e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962585449219,0.0,0.0,9.887524356599896e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7957458496094,0.0,0.0,7.302904850803316e-05,290.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7433166503906,0.0,0.0,9.887545456876978e-05,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8962097167969,0.0,0.0,0.0004690215864684,289.4469299316406,294.1499938964844,252.0500030517578,251.4981384277344,253.1491241455078,252.0501251220703,287.4884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.9154880993617115e-09,0.0010004338109865,-0.0145499696955084,0.0,0.0,0.0,-0.007745377253741,60.0,-24.23032569885254,-0.0,-6.824034670671608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7777404785156,0.0,0.0,9.386653982801364e-05,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6826477050781,0.0,0.0,9.88458123174496e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7809143066406,0.0,0.0,7.300730794668198e-05,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7291259765625,0.0,0.0,9.88460160442628e-05,291.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.880126953125,0.0,0.0,0.0004688819753937,289.4319763183594,294.1499938964844,252.0500030517578,251.4981384277344,253.1297302246093,252.0500946044922,287.47100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.880659958990009e-09,0.001000135904178,-0.0144587317481637,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.210174560546875,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7777404785156,0.0,0.0,9.386653982801364e-05,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6826477050781,0.0,0.0,9.88458123174496e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7809143066406,0.0,0.0,7.300730794668198e-05,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7291259765625,0.0,0.0,9.88460160442628e-05,291.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.880126953125,0.0,0.0,0.0004688819753937,289.4319763183594,294.1499938964844,252.0500030517578,251.4981384277344,253.1297302246093,252.0500946044922,287.47100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.880659958990009e-09,0.001000135904178,-0.0144587317481637,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.210174560546875,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.762939453125,0.0,0.0,9.384260192746297e-05,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.66900634765625,0.0,0.0,9.882060840027408e-05,290.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7660522460937,0.0,0.0,7.298868877114728e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71490478515625,0.0,0.0,9.882081212708728e-05,291.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8640441894531,0.0,0.0,0.0004687624168582,289.4169921875,294.1499938964844,252.0500030517578,251.4981384277344,253.1106872558593,252.05007934570312,287.4535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508318190320105e-09,0.0009998808382079,-0.0143805919215083,0.0,0.0,0.0,-0.0077133239246904,60.0,-24.191450119018555,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.762939453125,0.0,0.0,9.384260192746297e-05,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.66900634765625,0.0,0.0,9.882060840027408e-05,290.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7660522460937,0.0,0.0,7.298868877114728e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71490478515625,0.0,0.0,9.882081212708728e-05,291.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8640441894531,0.0,0.0,0.0004687624168582,289.4169921875,294.1499938964844,252.0500030517578,251.4981384277344,253.1106872558593,252.05007934570312,287.4535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508318190320105e-09,0.0009998808382079,-0.0143805919215083,0.0,0.0,0.0,-0.0077133239246904,60.0,-24.191450119018555,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.74810791015625,0.0,0.0,9.381815470987932e-05,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65533447265625,0.0,0.0,9.879486606223507e-05,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7511901855469,0.0,0.0,7.296967669390142e-05,290.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7006530761719,0.0,0.0,9.879506978904828e-05,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84796142578125,0.0,0.0,0.0004686403262894,289.4019775390625,294.1499938964844,252.0500030517578,251.4981384277344,253.09197998046875,252.0500640869141,287.4360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007859587669,0.0,0.0,0.0,-0.0076982220634818,60.0,-24.17313766479492,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.74810791015625,0.0,0.0,9.381815470987932e-05,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65533447265625,0.0,0.0,9.879486606223507e-05,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7511901855469,0.0,0.0,7.296967669390142e-05,290.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7006530761719,0.0,0.0,9.879506978904828e-05,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84796142578125,0.0,0.0,0.0004686403262894,289.4019775390625,294.1499938964844,252.0500030517578,251.4981384277344,253.09197998046875,252.0500640869141,287.4360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007859587669,0.0,0.0,0.0,-0.0076982220634818,60.0,-24.17313766479492,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406616210937,0.0,0.0,9.380569827044384e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.64849853515625,0.0,0.0,9.878174751065671e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437438964844,0.0,0.0,7.295998511835933e-05,290.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6935119628906,0.0,0.0,9.878195123746993e-05,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83990478515625,0.0,0.0,0.0004685781022999,289.3944396972656,294.1499938964844,252.0500030517578,251.4981384277344,253.0827789306641,252.0500640869141,287.4273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804842828638357e-09,0.0009994875872507,-0.014260116033256,0.0,0.0,0.0,-0.0076905256137251,60.0,-24.163982391357425,-0.0,-6.811132635675676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.73321533203125,0.0,0.0,9.379308903589843e-05,291.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416320800781,0.0,0.0,9.876847616396844e-05,290.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362670898437,0.0,0.0,7.295018440345302e-05,290.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6863708496094,0.0,0.0,9.876867261482404e-05,291.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83184814453125,0.0,0.0,0.0004685151216108,289.3869323730469,294.1499938964844,252.0500030517578,251.4981384277344,253.0736846923828,252.050048828125,287.4185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993590647354,5.789132728750701e-09,0.0009993532439693,-0.0142189608886837,0.0,0.0,0.0,-0.0076827374286949,60.0,-24.154800415039062,-0.0,-6.809301567045625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7183532714844,0.0,0.0,9.376760863233358e-05,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278686523437,0.0,0.0,9.874164243228734e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7213439941406,0.0,0.0,7.293036469491199e-05,290.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6720886230469,0.0,0.0,9.874183888314292e-05,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81573486328125,0.0,0.0,0.0004683878505602,289.3718566894531,294.1499938964844,252.0500030517578,251.4981384277344,253.0556640625,252.050033569336,287.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990874677896,5.757378129800372e-09,0.0009990817634388,-0.0141357732936739,0.0,0.0,0.0,-0.0076669952832162,60.0,-24.136381149291992,-0.0,-6.805601060477785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7183532714844,0.0,0.0,9.376760863233358e-05,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278686523437,0.0,0.0,9.874164243228734e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7213439941406,0.0,0.0,7.293036469491199e-05,290.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6720886230469,0.0,0.0,9.874183888314292e-05,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81573486328125,0.0,0.0,0.0004683878505602,289.3718566894531,294.1499938964844,252.0500030517578,251.4981384277344,253.0556640625,252.050033569336,287.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990874677896,5.757378129800372e-09,0.0009990817634388,-0.0141357732936739,0.0,0.0,0.0,-0.0076669952832162,60.0,-24.136381149291992,-0.0,-6.805601060477785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7034606933594,0.0,0.0,9.374167711939664e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141052246094,0.0,0.0,9.87143357633613e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7064208984375,0.0,0.0,7.291018846444786e-05,290.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6577453613281,0.0,0.0,9.871453221421687e-05,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7996520996094,0.0,0.0,0.0004682583094108,289.35675048828125,294.1499938964844,252.0500030517578,251.4981384277344,253.03797912597656,252.050033569336,287.3836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725062646178003e-09,0.0009988053934648,-0.0140511160716414,0.0,0.0,0.0,-0.0076509751379489,60.0,-24.11785697937012,-0.0,-6.801836605063728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7034606933594,0.0,0.0,9.374167711939664e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141052246094,0.0,0.0,9.87143357633613e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7064208984375,0.0,0.0,7.291018846444786e-05,290.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6577453613281,0.0,0.0,9.871453221421687e-05,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7996520996094,0.0,0.0,0.0004682583094108,289.35675048828125,294.1499938964844,252.0500030517578,251.4981384277344,253.03797912597656,252.050033569336,287.3836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725062646178003e-09,0.0009988053934648,-0.0140511160716414,0.0,0.0,0.0,-0.0076509751379489,60.0,-24.11785697937012,-0.0,-6.801836605063728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68853759765625,0.0,0.0,9.371544001623988e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60028076171875,0.0,0.0,9.868671622825786e-05,290.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69146728515625,0.0,0.0,7.288978667929769e-05,290.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434020996094,0.0,0.0,9.868690540315583e-05,291.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835388183594,0.0,0.0,0.0004681272839661,289.34161376953125,294.1499938964844,252.0500030517578,251.4981384277344,253.02061462402344,252.050033569336,287.3662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.69237190717331e-09,0.0009985258802771,-0.0139654763042926,0.0,0.0,0.0,-0.0076347687281668,60.0,-24.099254608154297,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68853759765625,0.0,0.0,9.371544001623988e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60028076171875,0.0,0.0,9.868671622825786e-05,290.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69146728515625,0.0,0.0,7.288978667929769e-05,290.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434020996094,0.0,0.0,9.868690540315583e-05,291.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835388183594,0.0,0.0,0.0004681272839661,289.34161376953125,294.1499938964844,252.0500030517578,251.4981384277344,253.02061462402344,252.050033569336,287.3662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.69237190717331e-09,0.0009985258802771,-0.0139654763042926,0.0,0.0,0.0,-0.0076347687281668,60.0,-24.099254608154297,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.673583984375,0.0,0.0,9.368898463435472e-05,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58642578125,0.0,0.0,9.865884931059554e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6764831542969,0.0,0.0,7.286921027116477e-05,290.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290283203125,0.0,0.0,9.865903848549352e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674255371094,0.0,0.0,0.000467995123472,289.32647705078125,294.1499938964844,252.0500030517578,251.4981384277344,253.0035552978516,252.05001831054688,287.3487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791035860776,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.08059310913086,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.673583984375,0.0,0.0,9.368898463435472e-05,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58642578125,0.0,0.0,9.865884931059554e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6764831542969,0.0,0.0,7.286921027116477e-05,290.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290283203125,0.0,0.0,9.865903848549352e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674255371094,0.0,0.0,0.000467995123472,289.32647705078125,294.1499938964844,252.0500030517578,251.4981384277344,253.0035552978516,252.05001831054688,287.3487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791035860776,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.08059310913086,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6661071777344,0.0,0.0,9.36756987357512e-05,291.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5794982910156,0.0,0.0,9.864485764410348e-05,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66900634765625,0.0,0.0,7.285887113539502e-05,290.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.621826171875,0.0,0.0,9.864504681900144e-05,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7593688964844,0.0,0.0,0.0004679287376347,289.31890869140625,294.1499938964844,252.0500030517578,251.4981384277344,252.9951629638672,252.05001831054688,287.3400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.07124900817871,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6586303710937,0.0,0.0,9.366239828523248e-05,291.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5725402832031,0.0,0.0,9.863085870165378e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6614990234375,0.0,0.0,7.284853199962527e-05,290.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6145935058594,0.0,0.0,9.863104060059412e-05,291.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513122558594,0.0,0.0,0.0004678623226936,289.3113098144531,294.1499938964844,252.0500030517578,251.4981384277344,252.98683166503903,252.05001831054688,287.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.061899185180664,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6436462402344,0.0,0.0,9.363581193611026e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5586242675781,0.0,0.0,9.86028608167544e-05,290.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.646484375,0.0,0.0,7.282785372808576e-05,290.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60015869140625,0.0,0.0,9.860304999165236e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7351989746094,0.0,0.0,0.0004677295219153,289.2961120605469,294.1499938964844,252.0500030517578,251.4981384277344,252.97039794921875,252.05001831054688,287.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.043201446533203,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6436462402344,0.0,0.0,9.363581193611026e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5586242675781,0.0,0.0,9.86028608167544e-05,290.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.646484375,0.0,0.0,7.282785372808576e-05,290.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60015869140625,0.0,0.0,9.860304999165236e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7351989746094,0.0,0.0,0.0004677295219153,289.2961120605469,294.1499938964844,252.0500030517578,251.4981384277344,252.97039794921875,252.05001831054688,287.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.043201446533203,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.628662109375,0.0,0.0,9.360929834656416e-05,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.544677734375,0.0,0.0,9.857494296738878e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314392089844,0.0,0.0,7.280722638824955e-05,290.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5857238769531,0.0,0.0,9.857512486632912e-05,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71905517578125,0.0,0.0,0.0004675970994867,289.2808837890625,294.1499938964844,252.0500030517578,251.4981384277344,252.9542388916016,252.05001831054688,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.02452278137207,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.628662109375,0.0,0.0,9.360929834656416e-05,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.544677734375,0.0,0.0,9.857494296738878e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314392089844,0.0,0.0,7.280722638824955e-05,290.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5857238769531,0.0,0.0,9.857512486632912e-05,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71905517578125,0.0,0.0,0.0004675970994867,289.2808837890625,294.1499938964844,252.0500030517578,251.4981384277344,252.9542388916016,252.05001831054688,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.02452278137207,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6136474609375,0.0,0.0,9.358298848383129e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5307006835937,0.0,0.0,9.854724339675158e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.61639404296875,0.0,0.0,7.278676639543846e-05,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712280273437,0.0,0.0,9.854741801973432e-05,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70294189453125,0.0,0.0,0.0004674656665883,289.265625,294.1499938964844,252.0500030517578,251.4981384277344,252.9383850097656,252.0500030517578,287.27911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.00589370727539,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6136474609375,0.0,0.0,9.358298848383129e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5307006835937,0.0,0.0,9.854724339675158e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.61639404296875,0.0,0.0,7.278676639543846e-05,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712280273437,0.0,0.0,9.854741801973432e-05,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70294189453125,0.0,0.0,0.0004674656665883,289.265625,294.1499938964844,252.0500030517578,251.4981384277344,252.9383850097656,252.0500030517578,287.27911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.00589370727539,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5986022949219,0.0,0.0,9.35569914872758e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5166931152344,0.0,0.0,9.851987124420702e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6013488769531,0.0,0.0,7.276654650922865e-05,290.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567321777344,0.0,0.0,9.852004586718976e-05,291.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6867980957031,0.0,0.0,0.0004673358344007,289.2503662109375,294.1499938964844,252.0500030517578,251.4981384277344,252.9227905273437,252.0500030517578,287.26171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-23.98733901977539,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5986022949219,0.0,0.0,9.35569914872758e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5166931152344,0.0,0.0,9.851987124420702e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6013488769531,0.0,0.0,7.276654650922865e-05,290.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567321777344,0.0,0.0,9.852004586718976e-05,291.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6867980957031,0.0,0.0,0.0004673358344007,289.2503662109375,294.1499938964844,252.0500030517578,251.4981384277344,252.9227905273437,252.0500030517578,287.26171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-23.98733901977539,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5910949707031,0.0,0.0,9.354414942208678e-05,291.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096740722656,0.0,0.0,9.850634523900226e-05,290.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59381103515625,0.0,0.0,7.275656389538199e-05,290.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494689941406,0.0,0.0,9.85065271379426e-05,291.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6787414550781,0.0,0.0,0.0004672717186622,289.24273681640625,294.1499938964844,252.0500030517578,251.4981384277344,252.9151153564453,252.0500030517578,287.2530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.4789270897970255e-09,0.0009967007208615,-0.0134063065052032,0.0,0.0,0.0,-0.0075289546512067,60.0,-23.978103637695312,-0.0,-6.77319746955618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.58355712890625,0.0,0.0,9.353143104817718e-05,291.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5026550292969,0.0,0.0,9.849295020103456e-05,290.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58624267578125,0.0,0.0,7.27466685930267e-05,290.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422058105469,0.0,0.0,9.849312482401729e-05,291.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.670654296875,0.0,0.0,0.0004672081558965,289.2350769042969,294.1499938964844,252.0500030517578,251.4981384277344,252.9075164794922,252.0500030517578,287.24432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463074437273008e-09,0.0009965650970116,-0.0133647760376334,0.0,0.0,0.0,-0.0075210961513221,60.0,-23.968896865844727,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5685119628906,0.0,0.0,9.350637992611156e-05,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48858642578125,0.0,0.0,9.846657485468312e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711669921875,0.0,0.0,7.272718357853591e-05,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52764892578125,0.0,0.0,9.846674947766588e-05,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6545104980469,0.0,0.0,0.0004670830385293,289.2197570800781,294.1499938964844,252.0500030517578,251.4981384277344,252.89247131347656,252.0500030517578,287.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.950578689575195,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5685119628906,0.0,0.0,9.350637992611156e-05,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48858642578125,0.0,0.0,9.846657485468312e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711669921875,0.0,0.0,7.272718357853591e-05,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52764892578125,0.0,0.0,9.846674947766588e-05,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6545104980469,0.0,0.0,0.0004670830385293,289.2197570800781,294.1499938964844,252.0500030517578,251.4981384277344,252.89247131347656,252.0500030517578,287.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.950578689575195,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55340576171875,0.0,0.0,9.348203457193448e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4744873046875,0.0,0.0,9.844094165600836e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5560302734375,0.0,0.0,7.270825153682381e-05,290.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5130615234375,0.0,0.0,9.844110900303348e-05,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63836669921875,0.0,0.0,0.0004669614427257,289.2044372558594,294.1499938964844,252.0500030517578,251.4981384277344,252.8777008056641,252.0500030517578,287.2095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.93243789672852,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55340576171875,0.0,0.0,9.348203457193448e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4744873046875,0.0,0.0,9.844094165600836e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5560302734375,0.0,0.0,7.270825153682381e-05,290.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5130615234375,0.0,0.0,9.844110900303348e-05,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63836669921875,0.0,0.0,0.0004669614427257,289.2044372558594,294.1499938964844,252.0500030517578,251.4981384277344,252.8777008056641,252.0500030517578,287.2095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.93243789672852,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.538330078125,0.0,0.0,9.34584386413917e-05,291.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4603576660156,0.0,0.0,9.841609426075593e-05,290.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409240722656,0.0,0.0,7.268989429576322e-05,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4984436035156,0.0,0.0,9.841626160778104e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6222229003906,0.0,0.0,0.0004668436013162,289.1890869140625,294.1499938964844,252.0500030517578,251.4981384277344,252.8631896972656,252.0500030517578,287.1922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122302560456e-09,0.0009957873262465,-0.0131265008822083,0.0,0.0,0.0,-0.0074760071001946,60.0,-23.91448402404785,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.538330078125,0.0,0.0,9.34584386413917e-05,291.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4603576660156,0.0,0.0,9.841609426075593e-05,290.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409240722656,0.0,0.0,7.268989429576322e-05,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4984436035156,0.0,0.0,9.841626160778104e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6222229003906,0.0,0.0,0.0004668436013162,289.1890869140625,294.1499938964844,252.0500030517578,251.4981384277344,252.8631896972656,252.0500030517578,287.1922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122302560456e-09,0.0009957873262465,-0.0131265008822083,0.0,0.0,0.0,-0.0074760071001946,60.0,-23.91448402404785,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.523193359375,0.0,0.0,9.343578130938111e-05,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4462280273437,0.0,0.0,9.839223639573902e-05,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5257568359375,0.0,0.0,7.267227192642167e-05,290.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4838256835937,0.0,0.0,9.839239646680652e-05,291.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6060791015625,0.0,0.0,0.0004667303874157,289.1737060546875,294.1499938964844,252.0500030517578,251.4981384277344,252.84893798828125,252.0500030517578,287.1748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881337438461e-09,0.000995545880869,-0.0130525156855583,0.0,0.0,0.0,-0.0074620065279304,60.0,-23.89676284790039,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.523193359375,0.0,0.0,9.343578130938111e-05,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4462280273437,0.0,0.0,9.839223639573902e-05,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5257568359375,0.0,0.0,7.267227192642167e-05,290.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4838256835937,0.0,0.0,9.839239646680652e-05,291.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6060791015625,0.0,0.0,0.0004667303874157,289.1737060546875,294.1499938964844,252.0500030517578,251.4981384277344,252.84893798828125,252.0500030517578,287.1748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881337438461e-09,0.000995545880869,-0.0130525156855583,0.0,0.0,0.0,-0.0074620065279304,60.0,-23.89676284790039,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
