time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614100,290.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.515625,0.0,0.0,9.342481644125657e-05,291.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4391174316406,0.0,0.0,9.838068945100532e-05,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5181884765625,0.0,0.0,7.266374450409785e-05,290.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765014648437,0.0,0.0,9.838085679803044e-05,291.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5979919433594,0.0,0.0,0.0004666756431106,289.1659851074219,294.1499938964844,252.0500030517578,251.4981384277344,252.8419189453125,252.0500030517578,287.1662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330220265165053e-09,0.0009954291163012,-0.0130167258903384,0.0,0.0,0.0,-0.0074552344158291,60.0,-23.88800048828125,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.508056640625,0.0,0.0,9.34140625759028e-05,291.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320373535156,0.0,0.0,9.836936806095764e-05,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5105895996094,0.0,0.0,7.265537715284154e-05,290.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691772460937,0.0,0.0,9.836952813202517e-05,291.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899353027344,0.0,0.0,0.0004666219174396,289.1582946777344,294.1499938964844,252.0500030517578,251.4981384277344,252.83493041992188,252.0500030517578,287.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485908262431,60.0,-23.879283905029297,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.492919921875,0.0,0.0,9.339358803117648e-05,291.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4178161621094,0.0,0.0,9.83478093985468e-05,290.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.49542236328125,0.0,0.0,7.26394573575817e-05,290.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544982910156,0.0,0.0,9.834796946961431e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5737609863281,0.0,0.0,0.0004665196465793,289.14288330078125,294.1499938964844,252.0500030517578,251.4981384277344,252.8211364746093,252.0500030517578,287.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.86208724975586,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.492919921875,0.0,0.0,9.339358803117648e-05,291.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4178161621094,0.0,0.0,9.83478093985468e-05,290.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.49542236328125,0.0,0.0,7.26394573575817e-05,290.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544982910156,0.0,0.0,9.834796946961431e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5737609863281,0.0,0.0,0.0004665196465793,289.14288330078125,294.1499938964844,252.0500030517578,251.4981384277344,252.8211364746093,252.0500030517578,287.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.86208724975586,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4777526855469,0.0,0.0,9.337423398392276e-05,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.403564453125,0.0,0.0,9.832742944126947e-05,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.480224609375,0.0,0.0,7.262440340127796e-05,290.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398193359375,0.0,0.0,9.8327589512337e-05,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575866699219,0.0,0.0,0.0004664229927584,289.12744140625,294.1499938964844,252.0500030517578,251.4981384277344,252.8076019287109,252.0500030517578,287.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.84521484375,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4777526855469,0.0,0.0,9.337423398392276e-05,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.403564453125,0.0,0.0,9.832742944126947e-05,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.480224609375,0.0,0.0,7.262440340127796e-05,290.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398193359375,0.0,0.0,9.8327589512337e-05,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575866699219,0.0,0.0,0.0004664229927584,289.12744140625,294.1499938964844,252.0500030517578,251.4981384277344,252.8076019287109,252.0500030517578,287.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.84521484375,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4625549316406,0.0,0.0,9.335633512819186e-05,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3893127441406,0.0,0.0,9.830858471104877e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649963378906,0.0,0.0,7.261048449436203e-05,290.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42510986328125,0.0,0.0,9.830874478211626e-05,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5414428710937,0.0,0.0,0.0004663335857912,289.1119689941406,294.1499938964844,252.0500030517578,251.4981384277344,252.7943115234375,252.0500030517578,287.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931674942374,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.82870483398437,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4625549316406,0.0,0.0,9.335633512819186e-05,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3893127441406,0.0,0.0,9.830858471104877e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649963378906,0.0,0.0,7.261048449436203e-05,290.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42510986328125,0.0,0.0,9.830874478211626e-05,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5414428710937,0.0,0.0,0.0004663335857912,289.1119689941406,294.1499938964844,252.0500030517578,251.4981384277344,252.7943115234375,252.0500030517578,287.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931674942374,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.82870483398437,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4473571777344,0.0,0.0,9.333980415249243e-05,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.375,0.0,0.0,9.829118062043564e-05,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44976806640625,0.0,0.0,7.259762787725776e-05,290.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4103698730469,0.0,0.0,9.829133341554552e-05,291.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252380371094,0.0,0.0,0.0004662510473281,289.09649658203125,294.1499938964844,252.0500030517578,251.4981384277344,252.78125,252.0500030517578,287.0883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287225047419e-09,0.0009945231722667,-0.0127391992136836,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.812530517578125,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4473571777344,0.0,0.0,9.333980415249243e-05,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.375,0.0,0.0,9.829118062043564e-05,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44976806640625,0.0,0.0,7.259762787725776e-05,290.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4103698730469,0.0,0.0,9.829133341554552e-05,291.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252380371094,0.0,0.0,0.0004662510473281,289.09649658203125,294.1499938964844,252.0500030517578,251.4981384277344,252.78125,252.0500030517578,287.0883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287225047419e-09,0.0009945231722667,-0.0127391992136836,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.812530517578125,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43975830078125,0.0,0.0,9.333213529316708e-05,291.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3678283691406,0.0,0.0,9.828309703152628e-05,290.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.442138671875,0.0,0.0,7.259166159201413e-05,290.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029846191406,0.0,0.0,9.828325710259378e-05,291.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51715087890625,0.0,0.0,0.0004662127175834,289.0887451171875,294.1499938964844,252.0500030517578,251.4981384277344,252.7748107910156,252.0500030517578,287.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214725984359347e-09,0.0009944414487108,-0.0127141512930393,0.0,0.0,0.0,-0.0073979785665869,60.0,-23.80459976196289,-0.0,-6.742523339653418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43212890625,0.0,0.0,9.332487388746812e-05,291.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3606872558594,0.0,0.0,9.827545727603136e-05,290.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4345092773437,0.0,0.0,7.258601544890553e-05,290.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955993652344,0.0,0.0,9.827561007114129e-05,291.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5090637207031,0.0,0.0,0.0004661764542106,289.0809936523437,294.1499938964844,252.0500030517578,251.4981384277344,252.7684326171875,252.0500030517578,287.071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205682551689961e-09,0.0009943641489371,-0.0126904584467411,0.0,0.0,0.0,-0.0073934951797127,60.0,-23.796772003173828,-0.0,-6.741474578575436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169006347656,0.0,0.0,9.331171895610169e-05,291.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3463134765625,0.0,0.0,9.826160385273396e-05,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.41925048828125,0.0,0.0,7.257578545249999e-05,290.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807983398437,0.0,0.0,9.826175664784388e-05,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4928894042969,0.0,0.0,0.0004661107668653,289.0654602050781,294.1499938964844,252.0500030517578,251.4981384277344,252.7558441162109,252.0500030517578,287.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189287666240716e-09,0.0009942238684743,-0.0126475058495998,0.0,0.0,0.0,-0.0073853675276041,60.0,-23.78145217895508,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169006347656,0.0,0.0,9.331171895610169e-05,291.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3463134765625,0.0,0.0,9.826160385273396e-05,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.41925048828125,0.0,0.0,7.257578545249999e-05,290.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807983398437,0.0,0.0,9.826175664784388e-05,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4928894042969,0.0,0.0,0.0004661107668653,289.0654602050781,294.1499938964844,252.0500030517578,251.4981384277344,252.7558441162109,252.0500030517578,287.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189287666240716e-09,0.0009942238684743,-0.0126475058495998,0.0,0.0,0.0,-0.0073853675276041,60.0,-23.78145217895508,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4016418457031,0.0,0.0,9.330015745945276e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3319396972656,0.0,0.0,9.824943117564544e-05,290.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4039611816406,0.0,0.0,7.256679236888885e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3659973144531,0.0,0.0,9.824958397075534e-05,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4766845703125,0.0,0.0,0.0004660530248656,289.0498962402344,294.1499938964844,252.0500030517578,251.4981384277344,252.74346923828125,252.0500030517578,287.0365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879191827131e-09,0.0009941007010638,-0.012609758414328,0.0,0.0,0.0,-0.007378224749118,60.0,-23.766542434692383,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4016418457031,0.0,0.0,9.330015745945276e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3319396972656,0.0,0.0,9.824943117564544e-05,290.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4039611816406,0.0,0.0,7.256679236888885e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3659973144531,0.0,0.0,9.824958397075534e-05,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4766845703125,0.0,0.0,0.0004660530248656,289.0498962402344,294.1499938964844,252.0500030517578,251.4981384277344,252.74346923828125,252.0500030517578,287.0365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879191827131e-09,0.0009941007010638,-0.012609758414328,0.0,0.0,0.0,-0.007378224749118,60.0,-23.766542434692383,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3863525390625,0.0,0.0,9.329066233476624e-05,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3175048828125,0.0,0.0,9.823944128584115e-05,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3886413574219,0.0,0.0,7.255940727191046e-05,290.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35113525390625,0.0,0.0,9.823958680499344e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4604797363281,0.0,0.0,0.000466005585622,289.0343322753906,294.1499938964844,252.0500030517578,251.4981384277344,252.7313232421875,252.0500030517578,287.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163045102563046e-09,0.0009939995361492,-0.0125787546858191,0.0,0.0,0.0,-0.0073723578825592,60.0,-23.75214576721192,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3863525390625,0.0,0.0,9.329066233476624e-05,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3175048828125,0.0,0.0,9.823944128584115e-05,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3886413574219,0.0,0.0,7.255940727191046e-05,290.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35113525390625,0.0,0.0,9.823958680499344e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4604797363281,0.0,0.0,0.000466005585622,289.0343322753906,294.1499938964844,252.0500030517578,251.4981384277344,252.7313232421875,252.0500030517578,287.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163045102563046e-09,0.0009939995361492,-0.0125787546858191,0.0,0.0,0.0,-0.0073723578825592,60.0,-23.75214576721192,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710632324219,0.0,0.0,9.328295709565282e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3030700683594,0.0,0.0,9.823132131714374e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3733215332031,0.0,0.0,7.255341188283637e-05,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3363037109375,0.0,0.0,9.823147411225364e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4442749023437,0.0,0.0,0.0004659671103581,289.01873779296875,294.1499938964844,252.0500030517578,251.4981384277344,252.7193756103516,252.0500030517578,287.0020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.73820877075196,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710632324219,0.0,0.0,9.328295709565282e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3030700683594,0.0,0.0,9.823132131714374e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3733215332031,0.0,0.0,7.255341188283637e-05,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3363037109375,0.0,0.0,9.823147411225364e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4442749023437,0.0,0.0,0.0004659671103581,289.01873779296875,294.1499938964844,252.0500030517578,251.4981384277344,252.7193756103516,252.0500030517578,287.0020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.73820877075196,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3634033203125,0.0,0.0,9.327988664153963e-05,291.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2958374023437,0.0,0.0,9.822809079196304e-05,290.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656616210937,0.0,0.0,7.25510180927813e-05,290.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.328857421875,0.0,0.0,9.822823631111532e-05,291.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361877441406,0.0,0.0,0.0004659517435356,289.0109558105469,294.1499938964844,252.0500030517578,251.4981384277344,252.71348571777344,252.0500030517578,286.9934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.1496069630729835e-09,0.0009938845178112,-0.0125435488298535,0.0,0.0,0.0,-0.007365696132183,60.0,-23.7314395904541,-0.0,-6.73497311254323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3557434082031,0.0,0.0,9.327739098807795e-05,291.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28857421875,0.0,0.0,9.822546417126432e-05,290.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3580017089844,0.0,0.0,7.254908268805593e-05,290.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3214111328125,0.0,0.0,9.8225602414459e-05,291.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280700683594,0.0,0.0,0.0004659392870962,289.0031433105469,294.1499938964844,252.0500030517578,251.4981384277344,252.7076416015625,252.0500030517578,286.9848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993863097392,5.146496118157984e-09,0.0009938579751178,-0.0125353997573256,0.0,0.0,0.0,-0.0073641538619995,60.0,-23.724815368652344,-0.0,-6.7346128673762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3404235839844,0.0,0.0,9.327400766778736e-05,291.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2740783691406,0.0,0.0,9.822189895203336e-05,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3426208496094,0.0,0.0,7.25464487913996e-05,290.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3064880371094,0.0,0.0,9.822203719522804e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4118347167969,0.0,0.0,0.0004659224068745,288.9875183105469,294.1499938964844,252.0500030517578,251.4981384277344,252.69610595703125,252.0500030517578,286.96759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142274606129149e-09,0.000993821886368,-0.0125243393704295,0.0,0.0,0.0,-0.0073620611801743,60.0,-23.71194267272949,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3404235839844,0.0,0.0,9.327400766778736e-05,291.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2740783691406,0.0,0.0,9.822189895203336e-05,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3426208496094,0.0,0.0,7.25464487913996e-05,290.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3064880371094,0.0,0.0,9.822203719522804e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4118347167969,0.0,0.0,0.0004659224068745,288.9875183105469,294.1499938964844,252.0500030517578,251.4981384277344,252.69610595703125,252.0500030517578,286.96759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142274606129149e-09,0.000993821886368,-0.0125243393704295,0.0,0.0,0.0,-0.0073620611801743,60.0,-23.71194267272949,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3250732421875,0.0,0.0,9.327281441073863e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2595520019531,0.0,0.0,9.822064748732372e-05,290.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3272705078125,0.0,0.0,7.254551746882498e-05,290.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29156494140625,0.0,0.0,9.82207857305184e-05,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3956298828125,0.0,0.0,0.0004659164405893,288.97186279296875,294.1499938964844,252.0500030517578,251.4981384277344,252.6847686767578,252.0500030517578,286.9504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140786019097732e-09,0.0009938090806826,-0.012520438991487,0.0,0.0,0.0,-0.0073613231070339,60.0,-23.69963836669922,-0.0,-6.733950641546471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3250732421875,0.0,0.0,9.327281441073863e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2595520019531,0.0,0.0,9.822064748732372e-05,290.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3272705078125,0.0,0.0,7.254551746882498e-05,290.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29156494140625,0.0,0.0,9.82207857305184e-05,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3956298828125,0.0,0.0,0.0004659164405893,288.97186279296875,294.1499938964844,252.0500030517578,251.4981384277344,252.6847686767578,252.0500030517578,286.9504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140786019097732e-09,0.0009938090806826,-0.012520438991487,0.0,0.0,0.0,-0.0073613231070339,60.0,-23.69963836669922,-0.0,-6.733950641546471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3097229003906,0.0,0.0,9.327374573331326e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2449951171875,0.0,0.0,9.822162974160165e-05,290.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3118591308594,0.0,0.0,7.25462450645864e-05,290.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.276611328125,0.0,0.0,9.822176798479632e-05,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37939453125,0.0,0.0,0.0004659210972022,288.9561767578125,294.1499938964844,252.0500030517578,251.4979705810547,252.6736297607422,252.0500030517578,286.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141941539221761e-09,0.000993818975985,-0.0125234667211771,0.0,0.0,0.0,-0.0073618958704173,60.0,-23.68791961669922,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3097229003906,0.0,0.0,9.327374573331326e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2449951171875,0.0,0.0,9.822162974160165e-05,290.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3118591308594,0.0,0.0,7.25462450645864e-05,290.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.276611328125,0.0,0.0,9.822176798479632e-05,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37939453125,0.0,0.0,0.0004659210972022,288.9561767578125,294.1499938964844,252.0500030517578,251.4979705810547,252.6736297607422,252.0500030517578,286.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141941539221761e-09,0.000993818975985,-0.0125234667211771,0.0,0.0,0.0,-0.0073618958704173,60.0,-23.68791961669922,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2943420410156,0.0,0.0,9.327626321464776e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2304077148437,0.0,0.0,9.82242781901732e-05,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.29644775390625,0.0,0.0,7.254820229718462e-05,290.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2616271972656,0.0,0.0,9.822441643336788e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3631286621094,0.0,0.0,0.0004659336700569,288.94049072265625,294.1499938964844,252.0500030517578,251.4974670410156,252.6626739501953,252.0500030517578,286.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316688790917,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.6766357421875,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2943420410156,0.0,0.0,9.327626321464776e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2304077148437,0.0,0.0,9.82242781901732e-05,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.29644775390625,0.0,0.0,7.254820229718462e-05,290.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2616271972656,0.0,0.0,9.822441643336788e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3631286621094,0.0,0.0,0.0004659336700569,288.94049072265625,294.1499938964844,252.0500030517578,251.4974670410156,252.6626739501953,252.0500030517578,286.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316688790917,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.6766357421875,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28662109375,0.0,0.0,9.327825682703406e-05,291.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2231140136719,0.0,0.0,9.82263736659661e-05,290.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2887268066406,0.0,0.0,7.254975207615644e-05,290.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.254150390625,0.0,0.0,9.822651190916076e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3550109863281,0.0,0.0,0.0004659436526708,288.9326171875,294.1499938964844,252.0500030517578,251.49708557128903,252.65728759765625,252.0500030517578,286.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938721777871,5.147553050477427e-09,0.0009938669390976,-0.0125381685793399,0.0,0.0,0.0,-0.0073646777309477,60.0,-23.671192169189453,-0.0,-6.73473508072675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2789306640625,0.0,0.0,9.328055602964014e-05,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2157897949219,0.0,0.0,9.822880383580924e-05,290.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2810363769531,0.0,0.0,7.255154196172953e-05,290.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.24664306640625,0.0,0.0,9.82289420790039e-05,291.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3468933105469,0.0,0.0,0.0004659551486838,288.9247741699219,294.1499938964844,252.0500030517578,251.49664306640625,252.6519317626953,252.0500030517578,286.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150421866773058e-09,0.0009938915027305,-0.0125456843525171,0.0,0.0,0.0,-0.0073660998605191,60.0,-23.66583824157715,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696838378906,0.0,0.0,9.328398300567642e-05,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2070007324219,0.0,0.0,9.823241271078588e-05,290.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2717590332031,0.0,0.0,7.255420496221632e-05,290.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2376403808594,0.0,0.0,9.823254367802292e-05,291.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3371276855469,0.0,0.0,0.0004659722617361,288.9153137207031,294.1499938964844,252.0500030517578,251.4960174560547,252.6455841064453,252.0500030517578,286.8885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154685123187619e-09,0.0009939279407262,-0.0125568537041544,0.0,0.0,0.0,-0.0073682134971022,60.0,-23.659568786621094,-0.0,-6.735562152471175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.26348876953125,0.0,0.0,9.32865877985023e-05,291.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2011413574219,0.0,0.0,9.82351557468064e-05,290.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655639648437,0.0,0.0,7.255623495439067e-05,290.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2315979003906,0.0,0.0,9.823529399000108e-05,291.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33062744140625,0.0,0.0,0.0004659853002522,288.9090270996094,294.1499938964844,252.0500030517578,251.4955444335937,252.6413726806641,252.0500030517578,286.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.1579327475792525e-09,0.0009939557639881,-0.0125653613358736,0.0,0.0,0.0,-0.0073698232881724,60.0,-23.655473709106445,-0.0,-6.735938029578392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.248046875,0.0,0.0,9.329414024250582e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1864624023437,0.0,0.0,9.824310836847872e-05,290.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2500915527344,0.0,0.0,7.256210665218532e-05,290.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.216552734375,0.0,0.0,9.824323933571576e-05,291.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143615722656,0.0,0.0,0.0004660230188164,288.8932800292969,294.1499938964844,252.0500030517578,251.4941864013672,252.6309814453125,252.0500030517578,286.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167333672062568e-09,0.0009940360905602,-0.0125899910926818,0.0,0.0,0.0,-0.0073744840919971,60.0,-23.64547538757324,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.248046875,0.0,0.0,9.329414024250582e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1864624023437,0.0,0.0,9.824310836847872e-05,290.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2500915527344,0.0,0.0,7.256210665218532e-05,290.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.216552734375,0.0,0.0,9.824323933571576e-05,291.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143615722656,0.0,0.0,0.0004660230188164,288.8932800292969,294.1499938964844,252.0500030517578,251.4941864013672,252.6309814453125,252.0500030517578,286.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167333672062568e-09,0.0009940360905602,-0.0125899910926818,0.0,0.0,0.0,-0.0073744840919971,60.0,-23.64547538757324,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.23260498046875,0.0,0.0,9.330323518952356e-05,291.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1717834472656,0.0,0.0,9.82526908046566e-05,290.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.234619140625,0.0,0.0,7.256917888298631e-05,290.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20147705078125,0.0,0.0,9.825282177189364e-05,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2980651855469,0.0,0.0,0.0004660684498958,288.87750244140625,294.1499938964844,252.0500030517578,251.4925994873047,252.62078857421875,252.0500030517578,286.847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.1786623878058435e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,-0.007380099967122,60.0,-23.635929107666016,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.23260498046875,0.0,0.0,9.330323518952356e-05,291.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1717834472656,0.0,0.0,9.82526908046566e-05,290.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.234619140625,0.0,0.0,7.256917888298631e-05,290.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20147705078125,0.0,0.0,9.825282177189364e-05,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2980651855469,0.0,0.0,0.0004660684498958,288.87750244140625,294.1499938964844,252.0500030517578,251.4925994873047,252.62078857421875,252.0500030517578,286.847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.1786623878058435e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,-0.007380099967122,60.0,-23.635929107666016,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21710205078125,0.0,0.0,9.331405453849584e-05,291.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15704345703125,0.0,0.0,9.82640849542804e-05,290.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2191162109375,0.0,0.0,7.257759716594592e-05,290.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1864013671875,0.0,0.0,9.826420864555983e-05,291.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28179931640625,0.0,0.0,0.0004661224957089,288.8616943359375,294.1499938964844,252.0500030517578,251.4908142089844,252.6107788085937,252.0500030517578,286.8302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192137830789534e-09,0.0009942481992766,-0.0126549731940031,0.0,0.0,0.0,-0.0073867803439497,60.0,-23.626819610595703,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
