time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616440,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21710205078125,0.0,0.0,9.331405453849584e-05,291.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15704345703125,0.0,0.0,9.82640849542804e-05,290.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2191162109375,0.0,0.0,7.257759716594592e-05,290.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1864013671875,0.0,0.0,9.826420864555983e-05,291.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28179931640625,0.0,0.0,0.0004661224957089,288.8616943359375,294.1499938964844,252.0500030517578,251.4908142089844,252.6107788085937,252.0500030517578,286.8302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192137830789534e-09,0.0009942481992766,-0.0126549731940031,0.0,0.0,0.0,-0.0073867803439497,60.0,-23.626819610595703,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2093505859375,0.0,0.0,9.33198825805448e-05,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.149658203125,0.0,0.0,9.827021858654916e-05,290.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113342285156,0.0,0.0,7.258213008753955e-05,290.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788330078125,0.0,0.0,9.827034955378622e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2736511230469,0.0,0.0,0.0004661515995394,288.853759765625,294.1499938964844,252.0500030517578,251.48985290527344,252.6058349609375,252.0500030517578,286.8217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199393360300064e-09,0.0009943102486431,-0.0126739824190735,0.0,0.0,0.0,-0.0073903771117329,60.0,-23.62238121032715,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2015991210937,0.0,0.0,9.332619811175392e-05,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.14227294921875,0.0,0.0,9.827687608776614e-05,290.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2035827636719,0.0,0.0,7.258704135892913e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1712646484375,0.0,0.0,9.827699977904558e-05,291.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2654724121094,0.0,0.0,0.0004661831771954,288.8458557128906,294.1499938964844,252.0500030517578,251.4888458251953,252.60093688964844,252.0500030517578,286.81317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.2072648415446565e-09,0.0009943775366991,-0.0126946037635207,0.0,0.0,0.0,-0.0073942793533205,60.0,-23.618051528930664,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.18609619140625,0.0,0.0,9.333995694760232e-05,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1274719238281,0.0,0.0,9.829136251937598e-05,290.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18804931640625,0.0,0.0,7.259774429257959e-05,290.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1561279296875,0.0,0.0,9.829149348661304e-05,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491760253906,0.0,0.0,0.000466251920443,288.8300170898437,294.1499938964844,252.0500030517578,251.4867248535156,252.59127807617188,252.0500030517578,286.79608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224405352777239e-09,0.0009945241035893,-0.0127395093441009,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.60968780517578,-0.0,-6.743645286633182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.18609619140625,0.0,0.0,9.333995694760232e-05,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1274719238281,0.0,0.0,9.829136251937598e-05,290.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18804931640625,0.0,0.0,7.259774429257959e-05,290.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1561279296875,0.0,0.0,9.829149348661304e-05,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491760253906,0.0,0.0,0.000466251920443,288.8300170898437,294.1499938964844,252.0500030517578,251.4867248535156,252.59127807617188,252.0500030517578,286.79608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224405352777239e-09,0.0009945241035893,-0.0127395093441009,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.60968780517578,-0.0,-6.743645286633182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705322265625,0.0,0.0,9.3355069111567e-05,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1126708984375,0.0,0.0,9.83072823146358e-05,290.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1724853515625,0.0,0.0,7.260950224008411e-05,290.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1409606933594,0.0,0.0,9.830740600591524e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328491210937,0.0,0.0,0.0004663274157792,288.81414794921875,294.1499938964844,252.0500030517578,251.4844665527344,252.581771850586,252.0500030517578,286.77899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243228962115154e-09,0.0009946851059794,-0.0127888238057494,0.0,0.0,0.0,-0.0074121081270277,60.0,-23.601667404174805,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705322265625,0.0,0.0,9.3355069111567e-05,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1126708984375,0.0,0.0,9.83072823146358e-05,290.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1724853515625,0.0,0.0,7.260950224008411e-05,290.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1409606933594,0.0,0.0,9.830740600591524e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328491210937,0.0,0.0,0.0004663274157792,288.81414794921875,294.1499938964844,252.0500030517578,251.4844665527344,252.581771850586,252.0500030517578,286.77899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243228962115154e-09,0.0009946851059794,-0.0127888238057494,0.0,0.0,0.0,-0.0074121081270277,60.0,-23.601667404174805,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1549987792969,0.0,0.0,9.337163646705449e-05,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0978088378906,0.0,0.0,9.8324722785037e-05,290.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1568908691406,0.0,0.0,7.262238068506122e-05,290.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1257629394531,0.0,0.0,9.832484647631644e-05,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2165222167969,0.0,0.0,0.0004664101579692,288.7982482910156,294.1499938964844,252.0500030517578,251.48211669921875,252.5724334716797,252.0500030517578,286.76190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263860902715578e-09,0.000994861475192,-0.0128428759053349,0.0,0.0,0.0,-0.0074223363772034,60.0,-23.59402847290039,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1549987792969,0.0,0.0,9.337163646705449e-05,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0978088378906,0.0,0.0,9.8324722785037e-05,290.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1568908691406,0.0,0.0,7.262238068506122e-05,290.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1257629394531,0.0,0.0,9.832484647631644e-05,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2165222167969,0.0,0.0,0.0004664101579692,288.7982482910156,294.1499938964844,252.0500030517578,251.48211669921875,252.5724334716797,252.0500030517578,286.76190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263860902715578e-09,0.000994861475192,-0.0128428759053349,0.0,0.0,0.0,-0.0074223363772034,60.0,-23.59402847290039,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.139404296875,0.0,0.0,9.338943345937878e-05,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829467773437,0.0,0.0,9.834347292780876e-05,290.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.14129638671875,0.0,0.0,7.263622683240101e-05,290.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.11053466796875,0.0,0.0,9.83435893431306e-05,291.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001953125,0.0,0.0,0.0004664990701712,288.7823486328125,294.1499938964844,252.0500030517578,251.4796905517578,252.56326293945312,252.0500030517578,286.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286036053320231e-09,0.0009950511157512,-0.0129009718075394,0.0,0.0,0.0,-0.0074333297088742,60.0,-23.58672523498535,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.139404296875,0.0,0.0,9.338943345937878e-05,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829467773437,0.0,0.0,9.834347292780876e-05,290.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.14129638671875,0.0,0.0,7.263622683240101e-05,290.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.11053466796875,0.0,0.0,9.83435893431306e-05,291.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001953125,0.0,0.0,0.0004664990701712,288.7823486328125,294.1499938964844,252.0500030517578,251.4796905517578,252.56326293945312,252.0500030517578,286.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286036053320231e-09,0.0009950511157512,-0.0129009718075394,0.0,0.0,0.0,-0.0074333297088742,60.0,-23.58672523498535,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.131591796875,0.0,0.0,9.339887037640436e-05,291.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.07550048828125,0.0,0.0,9.835340460995212e-05,290.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.13348388671875,0.0,0.0,7.264356827363372e-05,290.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029052734375,0.0,0.0,9.835352830123156e-05,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920166015625,0.0,0.0,0.0004665462183766,288.7743835449219,294.1499938964844,252.0500030517578,251.4784545898437,252.55874633789065,252.0500030517578,286.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787541991283e-09,0.000995151582174,-0.0129317585378885,0.0,0.0,0.0,-0.0074391555972397,60.0,-23.583213806152344,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1238098144531,0.0,0.0,9.340860560769217e-05,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.06805419921875,0.0,0.0,9.83636564342305e-05,290.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.12567138671875,0.0,0.0,7.265113526955247e-05,290.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.09527587890625,0.0,0.0,9.836378012550996e-05,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.183837890625,0.0,0.0,0.0004665948508772,288.76641845703125,294.1499938964844,252.0500030517578,251.47720336914065,252.5542755126953,252.0500030517578,286.7277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099156183122895e-09,0.0009952553082257,-0.0129635315388441,0.0,0.0,0.0,-0.0074451677501201,60.0,-23.57977867126465,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1081848144531,0.0,0.0,9.342902922071517e-05,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531005859375,0.0,0.0,9.838516416493805e-05,290.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1100158691406,0.0,0.0,7.266701868502423e-05,290.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0800170898437,0.0,0.0,9.838528785621747e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16748046875,0.0,0.0,0.000466696859803,288.7504577636719,294.1499938964844,252.0500030517578,251.4747009277344,252.54542541503903,252.0500030517578,286.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335357045055389e-09,0.0009954728884622,-0.013030182570219,0.0,0.0,0.0,-0.0074577801860868,60.0,-23.57313346862793,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1081848144531,0.0,0.0,9.342902922071517e-05,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531005859375,0.0,0.0,9.838516416493805e-05,290.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1100158691406,0.0,0.0,7.266701868502423e-05,290.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0800170898437,0.0,0.0,9.838528785621747e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16748046875,0.0,0.0,0.000466696859803,288.7504577636719,294.1499938964844,252.0500030517578,251.4747009277344,252.54542541503903,252.0500030517578,286.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335357045055389e-09,0.0009954728884622,-0.013030182570219,0.0,0.0,0.0,-0.0074577801860868,60.0,-23.57313346862793,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.092529296875,0.0,0.0,9.345055877929552e-05,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03814697265625,0.0,0.0,9.840783604886384e-05,290.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0943603515625,0.0,0.0,7.268376793945208e-05,290.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0647277832031,0.0,0.0,9.840795246418566e-05,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1510925292969,0.0,0.0,0.0004668044275604,288.7344970703125,294.1499938964844,252.0500030517578,251.47218322753903,252.5366973876953,252.0500030517578,286.6936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.013100441545248,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.566770553588867,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.092529296875,0.0,0.0,9.345055877929552e-05,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03814697265625,0.0,0.0,9.840783604886384e-05,290.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0943603515625,0.0,0.0,7.268376793945208e-05,290.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0647277832031,0.0,0.0,9.840795246418566e-05,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1510925292969,0.0,0.0,0.0004668044275604,288.7344970703125,294.1499938964844,252.0500030517578,251.47218322753903,252.5366973876953,252.0500030517578,286.6936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.013100441545248,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.566770553588867,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0768737792969,0.0,0.0,9.347324521513656e-05,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0231628417969,0.0,0.0,9.84317302936688e-05,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07867431640625,0.0,0.0,7.270141213666648e-05,290.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0494079589844,0.0,0.0,9.843184670899063e-05,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1347045898437,0.0,0.0,0.0004669177578762,288.718505859375,294.1499938964844,252.0500030517578,251.46969604492188,252.5281524658203,252.0500030517578,286.6766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744826212525,0.0,0.0,0.0,-0.007485085632652,60.0,-23.560733795166016,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0768737792969,0.0,0.0,9.347324521513656e-05,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0231628417969,0.0,0.0,9.84317302936688e-05,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07867431640625,0.0,0.0,7.270141213666648e-05,290.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0494079589844,0.0,0.0,9.843184670899063e-05,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1347045898437,0.0,0.0,0.0004669177578762,288.718505859375,294.1499938964844,252.0500030517578,251.46969604492188,252.5281524658203,252.0500030517578,286.6766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744826212525,0.0,0.0,0.0,-0.007485085632652,60.0,-23.560733795166016,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0611877441406,0.0,0.0,9.34969721129164e-05,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0081481933594,0.0,0.0,9.845671593211593e-05,290.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0629577636719,0.0,0.0,7.271987124113366e-05,290.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0340576171875,0.0,0.0,9.845683234743774e-05,291.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1183166503906,0.0,0.0,0.0004670362977776,288.7024841308594,294.1499938964844,252.0500030517578,251.4672698974609,252.519760131836,252.0500030517578,286.6595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996451649922e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.55496597290039,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0611877441406,0.0,0.0,9.34969721129164e-05,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0081481933594,0.0,0.0,9.845671593211593e-05,290.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0629577636719,0.0,0.0,7.271987124113366e-05,290.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0340576171875,0.0,0.0,9.845683234743774e-05,291.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1183166503906,0.0,0.0,0.0004670362977776,288.7024841308594,294.1499938964844,252.0500030517578,251.4672698974609,252.519760131836,252.0500030517578,286.6595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996451649922e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.55496597290039,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0533447265625,0.0,0.0,9.350920299766584e-05,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0006103515625,0.0,0.0,9.846959437709302e-05,290.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0551147460937,0.0,0.0,7.27293809177354e-05,290.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263977050781,0.0,0.0,9.846971079241484e-05,291.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.110107421875,0.0,0.0,0.0004670973576139,288.6944580078125,294.1499938964844,252.0500030517578,251.4660797119141,252.515625,252.0500030517578,286.6510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.007507290225476,60.0,-23.55217933654785,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0455017089844,0.0,0.0,9.352167398901656e-05,291.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931030273437,0.0,0.0,9.848272748058662e-05,290.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0472412109375,0.0,0.0,7.27390797692351e-05,290.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0187072753906,0.0,0.0,9.848284389590845e-05,291.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1019287109375,0.0,0.0,0.0004671596689149,288.6864318847656,294.1499938964844,252.0500030517578,251.4649200439453,252.5115203857422,252.0500030517578,286.6425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.4507660607328035e-09,0.0009964597411453,-0.0133325308561325,0.0,0.0,0.0,-0.0075149931944906,60.0,-23.549455642700195,-0.0,-6.769924709715269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.02978515625,0.0,0.0,9.354731446364896e-05,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97802734375,0.0,0.0,9.850972855929284e-05,290.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.031494140625,0.0,0.0,7.275902316905558e-05,290.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0032958984375,0.0,0.0,9.850984497461468e-05,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08551025390625,0.0,0.0,0.0004672877548728,288.6703796386719,294.1499938964844,252.0500030517578,251.4626617431641,252.50341796875,252.0500030517578,286.6255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.54417991638184,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.02978515625,0.0,0.0,9.354731446364896e-05,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97802734375,0.0,0.0,9.850972855929284e-05,290.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.031494140625,0.0,0.0,7.275902316905558e-05,290.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0032958984375,0.0,0.0,9.850984497461468e-05,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08551025390625,0.0,0.0,0.0004672877548728,288.6703796386719,294.1499938964844,252.0500030517578,251.4626617431641,252.50341796875,252.0500030517578,286.6255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.54417991638184,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0140380859375,0.0,0.0,9.357376984553412e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9629211425781,0.0,0.0,9.853758820099756e-05,290.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0157470703125,0.0,0.0,7.277959957718849e-05,290.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9878845214844,0.0,0.0,9.85377046163194e-05,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0690612792969,0.0,0.0,0.0004674199153669,288.654296875,294.1499938964844,252.0500030517578,251.4605407714844,252.4954528808593,252.0500030517578,286.6084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025475174188,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.539119720458984,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0140380859375,0.0,0.0,9.357376984553412e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9629211425781,0.0,0.0,9.853758820099756e-05,290.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0157470703125,0.0,0.0,7.277959957718849e-05,290.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9878845214844,0.0,0.0,9.85377046163194e-05,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0690612792969,0.0,0.0,0.0004674199153669,288.654296875,294.1499938964844,252.0500030517578,251.4605407714844,252.4954528808593,252.0500030517578,286.6084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025475174188,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.539119720458984,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9982604980469,0.0,0.0,9.360101830679925e-05,291.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9477844238281,0.0,0.0,9.85662845778279e-05,290.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9999389648437,0.0,0.0,7.2800787165761e-05,290.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9724426269531,0.0,0.0,9.856639371719211e-05,291.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0526123046875,0.0,0.0,0.0004675560048781,288.6382141113281,294.1499938964844,252.0500030517578,251.4585723876953,252.4876251220703,252.0500030517578,286.59149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606996169132e-09,0.0009973049163818,-0.0135914711281657,0.0,0.0,0.0,-0.0075639928691089,60.0,-23.534269332885746,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9982604980469,0.0,0.0,9.360101830679925e-05,291.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9477844238281,0.0,0.0,9.85662845778279e-05,290.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9999389648437,0.0,0.0,7.2800787165761e-05,290.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9724426269531,0.0,0.0,9.856639371719211e-05,291.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0526123046875,0.0,0.0,0.0004675560048781,288.6382141113281,294.1499938964844,252.0500030517578,251.4585723876953,252.4876251220703,252.0500030517578,286.59149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606996169132e-09,0.0009973049163818,-0.0135914711281657,0.0,0.0,0.0,-0.0075639928691089,60.0,-23.534269332885746,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.98248291015625,0.0,0.0,9.3628914328292e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9326171875,0.0,0.0,9.859566489467396e-05,290.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9841613769531,0.0,0.0,7.28224913473241e-05,290.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9570007324219,0.0,0.0,9.85957740340382e-05,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0361633300781,0.0,0.0,0.0004676953831221,288.6220703125,294.1499938964844,252.0500030517578,251.456771850586,252.4799346923828,252.0500030517578,286.5744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843623059104175e-09,0.0009976021246984,-0.0136825209483504,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.52959442138672,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.98248291015625,0.0,0.0,9.3628914328292e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9326171875,0.0,0.0,9.859566489467396e-05,290.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9841613769531,0.0,0.0,7.28224913473241e-05,290.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9570007324219,0.0,0.0,9.85957740340382e-05,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0361633300781,0.0,0.0,0.0004676953831221,288.6220703125,294.1499938964844,252.0500030517578,251.456771850586,252.4799346923828,252.0500030517578,286.5744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843623059104175e-09,0.0009976021246984,-0.0136825209483504,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.52959442138672,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9745788574219,0.0,0.0,9.364310244563968e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.925048828125,0.0,0.0,9.86106097116135e-05,290.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9762268066406,0.0,0.0,7.283352897502482e-05,290.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9492492675781,0.0,0.0,9.861071885097772e-05,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0279541015625,0.0,0.0,0.0004677662800531,288.614013671875,294.1499938964844,252.0500030517578,251.4559631347656,252.47613525390625,252.0500030517578,286.5660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040165086919e-09,0.0009977532317861,-0.0137288328260183,0.0,0.0,0.0,-0.0075899865478277,60.0,-23.527320861816406,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9666748046875,0.0,0.0,9.36574360821396e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9174499511719,0.0,0.0,9.862570004770532e-05,290.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96832275390625,0.0,0.0,7.284466846613213e-05,290.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9414978027344,0.0,0.0,9.862580918706954e-05,291.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.01971435546875,0.0,0.0,0.0004678378463722,288.6059265136719,294.1499938964844,252.0500030517578,251.4552001953125,252.47238159179688,252.0500030517578,286.5575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891219055262e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,-0.0075988359749317,60.0,-23.52508544921875,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95086669921875,0.0,0.0,9.368647442897782e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9022216796875,0.0,0.0,9.865628089755774e-05,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9524841308594,0.0,0.0,7.286726031452417e-05,290.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9259948730469,0.0,0.0,9.865639003692196e-05,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.00323486328125,0.0,0.0,0.0004679829289671,288.5897827148437,294.1499938964844,252.0500030517578,251.453842163086,252.4649658203125,252.0500030517578,286.54052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.52071762084961,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95086669921875,0.0,0.0,9.368647442897782e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9022216796875,0.0,0.0,9.865628089755774e-05,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9524841308594,0.0,0.0,7.286726031452417e-05,290.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9259948730469,0.0,0.0,9.865639003692196e-05,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.00323486328125,0.0,0.0,0.0004679829289671,288.5897827148437,294.1499938964844,252.0500030517578,251.453842163086,252.4649658203125,252.0500030517578,286.54052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.52071762084961,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9350280761719,0.0,0.0,9.371592750540005e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8869934082031,0.0,0.0,9.8687298304867e-05,290.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9366149902344,0.0,0.0,7.289016502909362e-05,290.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91046142578125,0.0,0.0,9.86874074442312e-05,291.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9867553710937,0.0,0.0,0.00046813004883,288.5736083984375,294.1499938964844,252.0500030517578,251.45274353027344,252.4576568603516,252.0500030517578,286.5235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.51646614074707,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9350280761719,0.0,0.0,9.371592750540005e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8869934082031,0.0,0.0,9.8687298304867e-05,290.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9366149902344,0.0,0.0,7.289016502909362e-05,290.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91046142578125,0.0,0.0,9.86874074442312e-05,291.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9867553710937,0.0,0.0,0.00046813004883,288.5736083984375,294.1499938964844,252.0500030517578,251.45274353027344,252.4576568603516,252.0500030517578,286.5235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.51646614074707,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9191589355469,0.0,0.0,9.374573710374534e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8717346191406,0.0,0.0,9.87186867860146e-05,290.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9207458496094,0.0,0.0,7.291335350601003e-05,290.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8948974609375,0.0,0.0,9.87187959253788e-05,291.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9702453613281,0.0,0.0,0.0004682789731305,288.5574035644531,294.1499938964844,252.0500030517578,251.4519195556641,252.45050048828125,252.0500030517578,286.506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.512311935424805,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9191589355469,0.0,0.0,9.374573710374534e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8717346191406,0.0,0.0,9.87186867860146e-05,290.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9207458496094,0.0,0.0,7.291335350601003e-05,290.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8948974609375,0.0,0.0,9.87187959253788e-05,291.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9702453613281,0.0,0.0,0.0004682789731305,288.5574035644531,294.1499938964844,252.0500030517578,251.4519195556641,252.45050048828125,252.0500030517578,286.506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.512311935424805,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
