time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621120,290.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59820556640625,0.0,0.0,9.399645205121487e-05,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5612487792969,0.0,0.0,9.898272401187568e-05,290.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.59942626953125,0.0,0.0,7.310834917007014e-05,289.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5793151855469,0.0,0.0,9.898280404740945e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63800048828125,0.0,0.0,0.0004695313982665,288.2297058105469,294.1499938964844,251.7200469970703,251.1575927734375,252.29591369628903,251.82516479492188,286.1680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042195188626921e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.56966209411621,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5820617675781,0.0,0.0,9.393961227033289e-05,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5455627441406,0.0,0.0,9.89228647085838e-05,290.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.583251953125,0.0,0.0,7.306414045160636e-05,289.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5633850097656,0.0,0.0,9.892294474411756e-05,291.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.621337890625,0.0,0.0,0.0004692474904004,288.2132263183594,294.1499938964844,251.6903533935547,251.130859375,252.28536987304688,251.7987518310547,286.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713753941537115e-09,0.0010009118122979,-0.014696373604238,0.0,0.0,0.0,-0.0077730836346745,60.0,-23.56451988220215,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5820617675781,0.0,0.0,9.393961227033289e-05,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5455627441406,0.0,0.0,9.89228647085838e-05,290.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.583251953125,0.0,0.0,7.306414045160636e-05,289.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5633850097656,0.0,0.0,9.892294474411756e-05,291.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.621337890625,0.0,0.0,0.0004692474904004,288.2132263183594,294.1499938964844,251.6903533935547,251.130859375,252.28536987304688,251.7987518310547,286.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713753941537115e-09,0.0010009118122979,-0.014696373604238,0.0,0.0,0.0,-0.0077730836346745,60.0,-23.56451988220215,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.573974609375,0.0,0.0,9.391030471306294e-05,290.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5376892089844,0.0,0.0,9.889200737234204e-05,290.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5751647949219,0.0,0.0,7.304134487640113e-05,289.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.555419921875,0.0,0.0,9.88920874078758e-05,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6130065917969,0.0,0.0,0.0004691010981332,288.2049865722656,294.1499938964844,251.6756896972656,251.11769104003903,252.27996826171875,251.78543090820312,286.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934864599765888e-09,0.0010005995864048,-0.0146007286384701,0.0,0.0,0.0,-0.0077549833804368,60.0,-23.561643600463867,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5658874511719,0.0,0.0,9.388045145897196e-05,290.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.52984619140625,0.0,0.0,9.886057523544878e-05,290.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56707763671875,0.0,0.0,7.301812729565427e-05,289.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5474548339844,0.0,0.0,9.886065527098252e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6047058105469,0.0,0.0,0.0004689519992098,288.1967468261719,294.1499938964844,251.66119384765625,251.1046600341797,252.2744903564453,251.7720489501953,286.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000287476927,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.558534622192383,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5497436523437,0.0,0.0,9.38195880735293e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5141296386719,0.0,0.0,9.879648132482544e-05,290.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5509338378906,0.0,0.0,7.297078991541639e-05,289.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5315246582031,0.0,0.0,9.879655408440158e-05,291.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5880432128906,0.0,0.0,0.000468647951493,288.1802673339844,294.1499938964844,251.63284301757807,251.0792388916016,252.2633056640625,251.7453155517578,286.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.55157852172852,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5497436523437,0.0,0.0,9.38195880735293e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5141296386719,0.0,0.0,9.879648132482544e-05,290.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5509338378906,0.0,0.0,7.297078991541639e-05,289.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5315246582031,0.0,0.0,9.879655408440158e-05,291.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5880432128906,0.0,0.0,0.000468647951493,288.1802673339844,294.1499938964844,251.63284301757807,251.0792388916016,252.2633056640625,251.7453155517578,286.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.55157852172852,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5335693359375,0.0,0.0,9.375783702125771e-05,290.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4984130859375,0.0,0.0,9.873144881566986e-05,290.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5347595214844,0.0,0.0,7.292276131920516e-05,289.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5155944824219,0.0,0.0,9.873152885120362e-05,291.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5714416503906,0.0,0.0,0.000468339479994,288.1637878417969,294.1499938964844,251.6055603027344,251.0548553466797,252.2518310546875,251.71876525878903,286.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.54367446899414,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5335693359375,0.0,0.0,9.375783702125771e-05,290.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4984130859375,0.0,0.0,9.873144881566986e-05,290.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5347595214844,0.0,0.0,7.292276131920516e-05,289.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5155944824219,0.0,0.0,9.873152885120362e-05,291.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5714416503906,0.0,0.0,0.000468339479994,288.1637878417969,294.1499938964844,251.6055603027344,251.0548553466797,252.2518310546875,251.71876525878903,286.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.54367446899414,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5174255371094,0.0,0.0,9.369591862196104e-05,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4826965332031,0.0,0.0,9.866625623544678e-05,290.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5185852050781,0.0,0.0,7.287460175575688e-05,289.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4996643066406,0.0,0.0,9.866632899502292e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5548095703125,0.0,0.0,0.0004680302226915,288.1473083496094,294.1499938964844,251.57960510253903,251.03173828125,252.2401123046875,251.69256591796875,286.0835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.534862518310547,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5174255371094,0.0,0.0,9.369591862196104e-05,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4826965332031,0.0,0.0,9.866625623544678e-05,290.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5185852050781,0.0,0.0,7.287460175575688e-05,289.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4996643066406,0.0,0.0,9.866632899502292e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5548095703125,0.0,0.0,0.0004680302226915,288.1473083496094,294.1499938964844,251.57960510253903,251.03173828125,252.2401123046875,251.69256591796875,286.0835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.534862518310547,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50128173828125,0.0,0.0,9.363477875012904e-05,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.46697998046875,0.0,0.0,9.860187128651889e-05,290.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5024108886719,0.0,0.0,7.28270533727482e-05,289.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4837341308594,0.0,0.0,9.8601944046095e-05,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5381774902344,0.0,0.0,0.0004677248070947,288.1308288574219,294.1499938964844,251.55523681640625,251.0101623535156,252.22817993164065,251.66700744628903,286.0666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.52507781982422,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50128173828125,0.0,0.0,9.363477875012904e-05,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.46697998046875,0.0,0.0,9.860187128651889e-05,290.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5024108886719,0.0,0.0,7.28270533727482e-05,289.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4837341308594,0.0,0.0,9.8601944046095e-05,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5381774902344,0.0,0.0,0.0004677248070947,288.1308288574219,294.1499938964844,251.55523681640625,251.0101623535156,252.22817993164065,251.66700744628903,286.0666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.52507781982422,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4931945800781,0.0,0.0,9.360462718177588e-05,290.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4591064453125,0.0,0.0,9.857011900749058e-05,290.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.49432373046875,0.0,0.0,7.280359568540007e-05,289.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.47576904296875,0.0,0.0,9.857019176706672e-05,291.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5298767089844,0.0,0.0,0.0004675741947721,288.1225891113281,294.1499938964844,251.5437469482422,251.00003051757807,252.2221221923828,251.654525756836,286.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.519851684570312,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.485107421875,0.0,0.0,9.357511589769274e-05,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.45123291015625,0.0,0.0,9.85390433925204e-05,290.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4862365722656,0.0,0.0,7.278064731508493e-05,289.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4678039550781,0.0,0.0,9.853911615209654e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5215759277344,0.0,0.0,0.0004674267838709,288.1143798828125,294.1499938964844,251.5327606201172,250.9903717041016,252.21603393554688,251.64230346679688,286.0497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.013506687246263,0.0,0.0,0.0,-0.0075479508377611,60.0,-23.514392852783203,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4689636230469,0.0,0.0,9.351817425340414e-05,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4355163574219,0.0,0.0,9.84790749498643e-05,290.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4700622558594,0.0,0.0,7.27363585610874e-05,289.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.45184326171875,0.0,0.0,9.847914770944044e-05,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5049743652344,0.0,0.0,0.0004671423521358,288.097900390625,294.1499938964844,251.5124053955078,250.9726104736328,252.2037506103516,251.61868286132807,286.0328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297635103292e-09,0.0009964217897504,-0.0133208241313695,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.50284576416016,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4689636230469,0.0,0.0,9.351817425340414e-05,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4355163574219,0.0,0.0,9.84790749498643e-05,290.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4700622558594,0.0,0.0,7.27363585610874e-05,289.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.45184326171875,0.0,0.0,9.847914770944044e-05,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5049743652344,0.0,0.0,0.0004671423521358,288.097900390625,294.1499938964844,251.5124053955078,250.9726104736328,252.2037506103516,251.61868286132807,286.0328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297635103292e-09,0.0009964217897504,-0.0133208241313695,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.50284576416016,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.45281982421875,0.0,0.0,9.346431033918634e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4197692871094,0.0,0.0,9.842235886026174e-05,290.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.45391845703125,0.0,0.0,7.269446359714493e-05,289.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4359130859375,0.0,0.0,9.842243161983788e-05,291.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4883728027344,0.0,0.0,0.0004668732872232,288.0814208984375,294.1499938964844,251.49444580078125,250.9571533203125,252.19137573242188,251.5962371826172,286.0158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450109183788,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.49053382873535,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.45281982421875,0.0,0.0,9.346431033918634e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4197692871094,0.0,0.0,9.842235886026174e-05,290.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.45391845703125,0.0,0.0,7.269446359714493e-05,289.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4359130859375,0.0,0.0,9.842243161983788e-05,291.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4883728027344,0.0,0.0,0.0004668732872232,288.0814208984375,294.1499938964844,251.49444580078125,250.9571533203125,252.19137573242188,251.5962371826172,286.0158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450109183788,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.49053382873535,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4366455078125,0.0,0.0,9.341481927549466e-05,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4040222167969,0.0,0.0,9.837024845182896e-05,290.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.437744140625,0.0,0.0,7.26559737813659e-05,289.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4199523925781,0.0,0.0,9.83703212114051e-05,291.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4717712402344,0.0,0.0,0.0004666261083912,288.0649719238281,294.1499938964844,251.47915649414065,250.9442443847656,252.17892456054688,251.57530212402344,285.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317531748261217e-09,0.0009953206172212,-0.0129834841936826,0.0,0.0,0.0,-0.0074489442631602,60.0,-23.477415084838867,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4366455078125,0.0,0.0,9.341481927549466e-05,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4040222167969,0.0,0.0,9.837024845182896e-05,290.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.437744140625,0.0,0.0,7.26559737813659e-05,289.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4199523925781,0.0,0.0,9.83703212114051e-05,291.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4717712402344,0.0,0.0,0.0004666261083912,288.0649719238281,294.1499938964844,251.47915649414065,250.9442443847656,252.17892456054688,251.57530212402344,285.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317531748261217e-09,0.0009953206172212,-0.0129834841936826,0.0,0.0,0.0,-0.0074489442631602,60.0,-23.477415084838867,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4205017089844,0.0,0.0,9.337023948319256e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3882751464844,0.0,0.0,9.832330397330225e-05,290.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.42156982421875,0.0,0.0,7.26212965673767e-05,289.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4040222167969,0.0,0.0,9.832336945692076e-05,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4552001953125,0.0,0.0,0.0004664034058805,288.0484924316406,294.1499938964844,251.466796875,250.93414306640625,252.1664886474609,251.5557098388672,285.9820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.26198817851764e-09,0.0009948456427082,-0.0128379696980118,0.0,0.0,0.0,-0.0074214092455804,60.0,-23.46363067626953,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4205017089844,0.0,0.0,9.337023948319256e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3882751464844,0.0,0.0,9.832330397330225e-05,290.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.42156982421875,0.0,0.0,7.26212965673767e-05,289.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4040222167969,0.0,0.0,9.832336945692076e-05,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4552001953125,0.0,0.0,0.0004664034058805,288.0484924316406,294.1499938964844,251.466796875,250.93414306640625,252.1664886474609,251.5557098388672,285.9820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.26198817851764e-09,0.0009948456427082,-0.0128379696980118,0.0,0.0,0.0,-0.0074214092455804,60.0,-23.46363067626953,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41241455078125,0.0,0.0,9.334992500953376e-05,290.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3804016113281,0.0,0.0,9.830191265791656e-05,290.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4134826660156,0.0,0.0,7.260550046339631e-05,289.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3960266113281,0.0,0.0,9.830197814153507e-05,291.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4468994140625,0.0,0.0,0.0004663019499275,288.0402526855469,294.1499938964844,251.46180725097656,250.93020629882807,252.1602783203125,251.5467071533203,285.9736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.2366759817346065e-09,0.0009946292266249,-0.0127716558054089,0.0,0.0,0.0,-0.00740886060521,60.0,-23.456398010253903,-0.0,-6.74506850373291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4043273925781,0.0,0.0,9.333126217825338e-05,290.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3724975585937,0.0,0.0,9.828226029640064e-05,290.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4053955078125,0.0,0.0,7.259098492795601e-05,289.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3880615234375,0.0,0.0,9.828232578001916e-05,291.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4385986328125,0.0,0.0,0.0004662087303586,288.03204345703125,294.1499938964844,251.4576416015625,250.9270782470703,252.15408325195312,251.5382232666016,285.9652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213425691152905e-09,0.0009944303892552,-0.0127107445150613,0.0,0.0,0.0,-0.0073973345570266,60.0,-23.44898223876953,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38818359375,0.0,0.0,9.329896420240402e-05,290.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.35675048828125,0.0,0.0,9.824824519455432e-05,290.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.38922119140625,0.0,0.0,7.256586104631424e-05,289.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3721008300781,0.0,0.0,9.824831067817286e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4220275878906,0.0,0.0,0.0004660473787225,288.0155639648437,294.1499938964844,251.4519500732422,250.9233245849609,252.14178466796875,251.5227203369141,285.94830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.173180994688664e-09,0.0009940862655639,-0.0126053094863891,0.0,0.0,0.0,-0.0073773832991719,60.0,-23.433637619018555,-0.0,-6.737705859904963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38818359375,0.0,0.0,9.329896420240402e-05,290.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.35675048828125,0.0,0.0,9.824824519455432e-05,290.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.38922119140625,0.0,0.0,7.256586104631424e-05,289.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3721008300781,0.0,0.0,9.824831067817286e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4220275878906,0.0,0.0,0.0004660473787225,288.0155639648437,294.1499938964844,251.4519500732422,250.9233245849609,252.14178466796875,251.5227203369141,285.94830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.173180994688664e-09,0.0009940862655639,-0.0126053094863891,0.0,0.0,0.0,-0.0073773832991719,60.0,-23.433637619018555,-0.0,-6.737705859904963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3720092773437,0.0,0.0,9.327302541350946e-05,290.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409729003906,0.0,0.0,9.822093124967068e-05,290.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.373046875,0.0,0.0,7.254569209180772e-05,289.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.35614013671875,0.0,0.0,9.822100400924684e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4054260253906,0.0,0.0,0.0004659178375732,287.99908447265625,294.1499938964844,251.4499969482422,250.9231414794922,252.129638671875,251.50962829589844,285.931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140865511066295e-09,0.0009938098955899,-0.0125206476077437,0.0,0.0,0.0,-0.0073613631539046,60.0,-23.41750717163086,-0.0,-6.733959878602036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3720092773437,0.0,0.0,9.327302541350946e-05,290.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409729003906,0.0,0.0,9.822093124967068e-05,290.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.373046875,0.0,0.0,7.254569209180772e-05,289.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.35614013671875,0.0,0.0,9.822100400924684e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4054260253906,0.0,0.0,0.0004659178375732,287.99908447265625,294.1499938964844,251.4499969482422,250.9231414794922,252.129638671875,251.50962829589844,285.931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140865511066295e-09,0.0009938098955899,-0.0125206476077437,0.0,0.0,0.0,-0.0073613631539046,60.0,-23.41750717163086,-0.0,-6.733959878602036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3558349609375,0.0,0.0,9.325312566943468e-05,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3251647949219,0.0,0.0,9.819997649174184e-05,290.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3568725585937,0.0,0.0,7.253020885400474e-05,289.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.34014892578125,0.0,0.0,9.820004197536036e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.38885498046875,0.0,0.0,0.0004658184188883,287.98260498046875,294.1499938964844,251.4499969482422,250.92486572265625,252.1177215576172,251.49899291992188,285.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.1160666814098485e-09,0.0009935977868735,-0.0124556776136159,0.0,0.0,0.0,-0.0073490687645971,60.0,-23.40106964111328,-0.0,-6.731086443778622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3558349609375,0.0,0.0,9.325312566943468e-05,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3251647949219,0.0,0.0,9.819997649174184e-05,290.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3568725585937,0.0,0.0,7.253020885400474e-05,289.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.34014892578125,0.0,0.0,9.820004197536036e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.38885498046875,0.0,0.0,0.0004658184188883,287.98260498046875,294.1499938964844,251.4499969482422,250.92486572265625,252.1177215576172,251.49899291992188,285.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.1160666814098485e-09,0.0009935977868735,-0.0124556776136159,0.0,0.0,0.0,-0.0073490687645971,60.0,-23.40106964111328,-0.0,-6.731086443778622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.33966064453125,0.0,0.0,9.323679842054844e-05,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30938720703125,0.0,0.0,9.818278340389952e-05,290.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3406677246094,0.0,0.0,7.251750503201038e-05,289.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3241882324219,0.0,0.0,9.818284161156043e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3722839355469,0.0,0.0,0.0004657368408516,287.9661560058594,294.1499938964844,251.4499969482422,250.9266662597656,252.10601806640625,251.49024963378903,285.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934288682416,5.0957189579037285e-09,0.0009934237459674,-0.0124023696407675,0.0,0.0,0.0,-0.0073389816097915,60.0,-23.38511085510254,-0.0,-6.72872886298137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.33966064453125,0.0,0.0,9.323679842054844e-05,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30938720703125,0.0,0.0,9.818278340389952e-05,290.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3406677246094,0.0,0.0,7.251750503201038e-05,289.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3241882324219,0.0,0.0,9.818284161156043e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3722839355469,0.0,0.0,0.0004657368408516,287.9661560058594,294.1499938964844,251.4499969482422,250.9266662597656,252.10601806640625,251.49024963378903,285.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934288682416,5.0957189579037285e-09,0.0009934237459674,-0.0124023696407675,0.0,0.0,0.0,-0.0073389816097915,60.0,-23.38511085510254,-0.0,-6.72872886298137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3315734863281,0.0,0.0,9.32300099520944e-05,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3014831542969,0.0,0.0,9.817563113756478e-05,290.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33258056640625,0.0,0.0,7.25122299627401e-05,289.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3161926269531,0.0,0.0,9.81756966211833e-05,291.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3639831542969,0.0,0.0,0.0004657029348891,287.9578857421875,294.1499938964844,251.4499969482422,250.92759704589844,252.10025024414065,251.486572265625,285.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933565743267,5.087263943437392e-09,0.0009933514520525,-0.0123802181333303,0.0,0.0,0.0,-0.0073347901925444,60.0,-23.37747383117676,-0.0,-6.727749024548757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.323486328125,0.0,0.0,9.3224058218766e-05,290.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2935791015625,0.0,0.0,9.816936653805897e-05,290.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.324462890625,0.0,0.0,7.250760245369747e-05,289.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3081970214844,0.0,0.0,9.81694320216775e-05,291.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3556823730469,0.0,0.0,0.0004656732198782,287.9496459960937,294.1499938964844,251.4499969482422,250.9285430908203,252.0945281982422,251.4832305908203,285.8807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.0798467654544766e-09,0.0009932880057021,-0.0123607870191335,0.0,0.0,0.0,-0.0073311133310198,60.0,-23.370040893554688,-0.0,-6.726889978381223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3072814941406,0.0,0.0,9.321465768152848e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777404785156,0.0,0.0,9.815946395974606e-05,290.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30828857421875,0.0,0.0,7.25002828403376e-05,289.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29217529296875,0.0,0.0,9.81595294433646e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.339111328125,0.0,0.0,0.0004656262462958,287.93316650390625,294.1499938964844,251.4499969482422,250.9304962158203,252.083236694336,251.4773864746093,285.8638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.068130359831002e-09,0.0009931878885254,-0.0123300915583968,0.0,0.0,0.0,-0.007325304672122,60.0,-23.355772018432617,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3072814941406,0.0,0.0,9.321465768152848e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777404785156,0.0,0.0,9.815946395974606e-05,290.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30828857421875,0.0,0.0,7.25002828403376e-05,289.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29217529296875,0.0,0.0,9.81595294433646e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.339111328125,0.0,0.0,0.0004656262462958,287.93316650390625,294.1499938964844,251.4499969482422,250.9304962158203,252.083236694336,251.4773864746093,285.8638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.068130359831002e-09,0.0009931878885254,-0.0123300915583968,0.0,0.0,0.0,-0.007325304672122,60.0,-23.355772018432617,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911071777344,0.0,0.0,9.320808021584526e-05,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26190185546875,0.0,0.0,9.815254452405496e-05,290.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29205322265625,0.0,0.0,7.249517511809245e-05,289.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.27618408203125,0.0,0.0,9.81526100076735e-05,291.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.322509765625,0.0,0.0,0.0004655934171751,287.91668701171875,294.1499938964844,251.4499969482422,250.9324951171875,252.0721435546875,251.4725799560547,285.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.342283248901367,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911071777344,0.0,0.0,9.320808021584526e-05,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26190185546875,0.0,0.0,9.815254452405496e-05,290.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29205322265625,0.0,0.0,7.249517511809245e-05,289.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.27618408203125,0.0,0.0,9.81526100076735e-05,291.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.322509765625,0.0,0.0,0.0004655934171751,287.91668701171875,294.1499938964844,251.4499969482422,250.9324951171875,252.0721435546875,251.4725799560547,285.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.342283248901367,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
