time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625800,290.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.96539306640625,0.0,0.0,9.331446926807983e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,9.826458699535578e-05,289.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661560058594,0.0,0.0,7.257792458403856e-05,289.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537353515625,0.0,0.0,9.826463792705908e-05,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98992919921875,0.0,0.0,0.0004661249113269,287.5854187011719,294.1499938964844,251.4499969482422,250.97457885742188,251.8870849609375,251.4504852294922,285.5110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192456242752996e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.13996696472168,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.94903564453125,0.0,0.0,9.331191540695728e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.926513671875,0.0,0.0,9.826189489103854e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94976806640625,0.0,0.0,7.257593097165227e-05,289.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375305175781,0.0,0.0,9.826194582274184e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732666015625,0.0,0.0,0.0004661121347453,287.5687866210937,294.1499938964844,251.4499969482422,250.9762420654297,251.8794403076172,251.4503936767578,285.4943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.0073853582143783,60.0,-23.12830352783203,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.94903564453125,0.0,0.0,9.331191540695728e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.926513671875,0.0,0.0,9.826189489103854e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94976806640625,0.0,0.0,7.257593097165227e-05,289.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375305175781,0.0,0.0,9.826194582274184e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732666015625,0.0,0.0,0.0004661121347453,287.5687866210937,294.1499938964844,251.4499969482422,250.9762420654297,251.8794403076172,251.4503936767578,285.4943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.0073853582143783,60.0,-23.12830352783203,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9326477050781,0.0,0.0,9.33067567530088e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9104309082031,0.0,0.0,9.825646702665836e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9333801269531,0.0,0.0,7.257192191900685e-05,289.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212951660156,0.0,0.0,9.825651068240404e-05,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9565734863281,0.0,0.0,0.0004660863487515,287.5521545410156,294.1499938964844,251.4499969482422,250.9777984619141,251.87193298339844,251.4503326416016,285.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.116039276123047,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9326477050781,0.0,0.0,9.33067567530088e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9104309082031,0.0,0.0,9.825646702665836e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9333801269531,0.0,0.0,7.257192191900685e-05,289.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212951660156,0.0,0.0,9.825651068240404e-05,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9565734863281,0.0,0.0,0.0004660863487515,287.5521545410156,294.1499938964844,251.4499969482422,250.9777984619141,251.87193298339844,251.4503326416016,285.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.116039276123047,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244689941406,0.0,0.0,9.3303264293354e-05,290.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9023742675781,0.0,0.0,9.825278539210558e-05,289.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252014160156,0.0,0.0,7.256920071085915e-05,289.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9131774902344,0.0,0.0,9.825283632380888e-05,290.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9482421875,0.0,0.0,0.0004660689155571,287.5438537597656,294.1499938964844,251.4499969482422,250.97854614257807,251.8682098388672,251.45030212402344,285.4692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,-0.0073800138197839,60.0,-23.109697341918945,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9162902832031,0.0,0.0,9.329872409580275e-05,290.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8943176269531,0.0,0.0,9.824801236391068e-05,289.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9170227050781,0.0,0.0,7.256567187141627e-05,289.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9050598144531,0.0,0.0,9.824805601965636e-05,290.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9399108886719,0.0,0.0,0.000466046272777,287.5355224609375,294.1499938964844,251.4499969482422,250.9792633056641,251.8645477294922,251.4502716064453,285.4609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172834605104981e-09,0.0009940832387655,-0.0126044023782014,0.0,0.0,0.0,-0.0073772110044956,60.0,-23.103111267089844,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89990234375,0.0,0.0,9.328762826044112e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782043457031,0.0,0.0,9.823631990002468e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9006042480469,0.0,0.0,7.255704258568585e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8888244628906,0.0,0.0,9.823637083172798e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232482910156,0.0,0.0,0.00046599082998,287.5188903808594,294.1499938964844,251.4499969482422,250.9806060791016,251.85728454589844,251.45022583007807,285.4442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.089475631713867,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89990234375,0.0,0.0,9.328762826044112e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782043457031,0.0,0.0,9.823631990002468e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9006042480469,0.0,0.0,7.255704258568585e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8888244628906,0.0,0.0,9.823637083172798e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232482910156,0.0,0.0,0.00046599082998,287.5188903808594,294.1499938964844,251.4499969482422,250.9806060791016,251.85728454589844,251.45022583007807,285.4442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.089475631713867,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8835144042969,0.0,0.050000000745058,9.327198495157064e-05,290.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8620910644531,0.0,0.050000000745058,9.82198544079438e-05,289.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8842163085937,0.0,0.050000000745058,7.254487718455493e-05,289.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87255859375,0.0,0.050000000745058,9.821989806368948e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.90655517578125,0.0,0.050000000745058,0.000465912715299,287.50225830078125,291.1499938964844,251.4499969482422,250.9818420410156,251.8501434326172,251.4501800537109,285.4275207519531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.139519920760449e-09,0.000993798370473,-0.0125171225517988,0.0,0.0,0.0,-0.0073606958612799,60.0,-23.074874877929688,-0.0,-6.733804269742906e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8835144042969,0.0,0.050000000745058,9.327198495157064e-05,290.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8620910644531,0.0,0.050000000745058,9.82198544079438e-05,289.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8842163085937,0.0,0.050000000745058,7.254487718455493e-05,289.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87255859375,0.0,0.050000000745058,9.821989806368948e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.90655517578125,0.0,0.050000000745058,0.000465912715299,287.50225830078125,291.1499938964844,251.4499969482422,250.9818420410156,251.8501434326172,251.4501800537109,285.4275207519531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.139519920760449e-09,0.000993798370473,-0.0125171225517988,0.0,0.0,0.0,-0.0073606958612799,60.0,-23.074874877929688,-0.0,-6.733804269742906e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.20587158203125,0.6440070271492004,0.050000000745058,0.0408139638602733,290.6084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2014465332031,0.6440070271492004,0.050000000745058,0.0429790653288364,290.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2060241699219,0.6440070271492004,0.050000000745058,0.0317441932857036,289.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20361328125,0.6440070271492004,0.050000000745058,0.0429790690541267,290.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.21063232421875,0.6440070271492004,0.050000000745058,0.203874185681343,285.91064453125,291.1499938964844,251.4499969482422,250.9823608398437,275.2238464355469,281.9326477050781,285.1465759277344,1.0,0.1099027395248413,0.0,0.0,1.0,1.0,-0.460589587688446,2.557748643994273e-07,0.4605893492698669,-0.1620051115751266,0.0,0.0,0.0,9.422768592834473,60.0,-996.696044921875,-0.0,12.276198387145996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.6309714913368225,0.050000000745058,0.0452375933527946,290.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.6309714913368225,0.050000000745058,0.0476373620331287,290.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.6309714913368225,0.050000000745058,0.0351847931742668,289.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81646728515625,0.6309714913368225,0.050000000745058,0.0476373620331287,290.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168334960937,0.6309714913368225,0.050000000745058,0.2259711474180221,284.6958923339844,291.1499938964844,251.4499969482422,250.9827575683593,278.8013610839844,290.4608459472656,284.1938781738281,1.0,0.1210973113775253,0.1340542286634445,0.1340542286634445,1.0,1.0,-0.4820105135440826,0.0093428855761885,0.4726676344871521,-0.1380813419818878,0.0,0.0,0.0,12.50434684753418,60.0,-1643.635498046875,-0.0,16.682897567749023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.452479381135317e-21,-6.800473151235784e-21,2.347993568152075e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32208251953125,0.5707618594169617,0.050000000745058,0.0456819497048854,290.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.32208251953125,0.5707618594169617,0.050000000745058,0.0481052957475185,290.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.32208251953125,0.5707618594169617,0.050000000745058,0.0355304069817066,289.75982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32208251953125,0.5707618594169617,0.050000000745058,0.0481052957475185,290.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.32208251953125,0.5707618594169617,0.050000000745058,0.2281908094882965,283.2707824707031,291.1499938964844,251.4499969482422,250.98318481445312,278.88336181640625,290.9154052734375,283.14813232421875,1.0,0.14060740172863,0.1147055625915527,0.1147055625915527,1.0,1.0,-0.4867499470710754,0.00495051080361,0.4817994236946106,-0.1434976607561111,0.0,0.0,1.0,20.014270782470703,60.0,-101.2364501953125,-7201.9921875,23.193084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3736267089844,307.5597229003906,278.1499938964844,0.0,18000.0,313.1499938964844,6158.1767578125,18000.0,0.0,0.0,0.0059114517644047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4615353345870971,0.461538016796112,-2.6926229566015536e-06,0.0,5.9993722061335575e-06,0.0,0.0,15.228812217712402,0.0,0.0,0.0,0.3576546013355255,4.0,0.0,1.0
626640,290.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32208251953125,0.5707618594169617,0.050000000745058,0.0456819497048854,290.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.32208251953125,0.5707618594169617,0.050000000745058,0.0481052957475185,290.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.32208251953125,0.5707618594169617,0.050000000745058,0.0355304069817066,289.75982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32208251953125,0.5707618594169617,0.050000000745058,0.0481052957475185,290.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.32208251953125,0.5707618594169617,0.050000000745058,0.2281908094882965,283.2707824707031,291.1499938964844,251.4499969482422,250.98318481445312,278.88336181640625,290.9154052734375,283.14813232421875,1.0,0.14060740172863,0.1147055625915527,0.1147055625915527,1.0,1.0,-0.4867499470710754,0.00495051080361,0.4817994236946106,-0.1434976607561111,0.0,0.0,1.0,20.014270782470703,60.0,-101.2364501953125,-7201.9921875,23.193084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3736267089844,307.5597229003906,278.1499938964844,0.0,18000.0,313.1499938964844,6158.1767578125,18000.0,0.0,0.0,0.0059114517644047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4615353345870971,0.461538016796112,-2.6926229566015536e-06,0.0,5.9993722061335575e-06,0.0,0.0,15.228812217712402,0.0,0.0,0.0,0.3576546013355255,4.0,0.0,1.0
626700,289.9999694824219,297.1499938964844,293.1499938964844,0.0007279331330209,-69.75341033935547,284.46258544921875,0.5490648150444031,0.050000000745058,0.0458191893994808,290.533203125,297.1499938964844,293.1499938964844,0.0005687708035111,-57.39306640625,284.1851806640625,0.5490648150444031,0.050000000745058,0.0482498109340667,290.03125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7646789550781,0.5490648150444031,0.050000000745058,0.0356371477246284,289.74365234375,297.1499938964844,293.1499938964844,0.0007356496062129,-74.23234558105469,284.43719482421875,0.5490648150444031,0.050000000745058,0.0482498109340667,290.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1746826171875,0.5490648150444031,0.050000000745058,0.2288763374090194,283.7812194824219,291.1499938964844,251.4499969482422,250.9832305908203,278.8821105957031,290.89849853515625,284.5718078613281,1.0,0.1490158885717392,0.1011983901262283,0.1011983901262283,1.0,1.0,-0.4882123172283172,0.0025624802801758,0.485649824142456,-0.1461985260248184,0.0,0.0,1.0,23.680694580078125,60.0,2616.02978515625,-8068.9970703125,26.347755432128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6717529296875,309.16522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,16490.98828125,19080.0,0.0,0.0,0.0263184458017349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2932411432266235,1.2932549715042114,-1.3885502994526178e-05,0.0,2.670987669262104e-05,0.0,0.0,241.55865478515625,0.0,0.0,0.0,0.7410166263580322,4.0,0.0,1.0
626760,290.00372314453125,297.1499938964844,293.1499938964844,0.0013828005176037,-126.22019958496094,287.1863708496094,0.5323296785354614,0.050000000745058,0.0459503605961799,290.53192138671875,297.1499938964844,293.1499938964844,0.0011007587891072,-105.80589294433594,286.7630920410156,0.5323296785354614,0.050000000745058,0.0483879446983337,290.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5293884277344,0.5323296785354614,0.050000000745058,0.0357391685247421,289.7431030273437,297.1499938964844,293.1499938964844,0.0014573276275768,-140.0795135498047,287.2734680175781,0.5323296785354614,0.050000000745058,0.0483879446983337,290.8929138183594,297.1499938964844,293.1499938964844,0.0009692542953416,-441.9373168945313,286.5850830078125,0.5323296785354614,0.050000000745058,0.2295315712690353,285.3818359375,291.1499938964844,251.4499969482422,250.983154296875,278.8891296386719,290.8926696777344,286.0910949707031,1.0,0.1565872579813003,0.0886462777853012,0.0886462777853012,0.9994458556175232,1.0,-0.4896100759506225,0.0012296651257202,0.4883804023265838,-0.1478333473205566,0.0,0.0,1.0,27.1882553100586,60.0,3075.39990234375,-7920.1982421875,29.38272285461425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3396911621094,308.1800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,25942.849609375,19080.0,0.0,0.0,0.045967198908329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.637731432914734,1.6377536058425903,-2.2154379621497355e-05,0.0,4.66508608951699e-05,0.0,0.0,488.47607421875,0.0,0.0,0.0,0.9094876050949096,4.0,0.0,1.0
626820,290.0374755859375,297.1499938964844,293.1499938964844,0.0024314615875482,-210.19129943847656,290.6884155273437,0.5113299489021301,0.050000000745058,0.046167179942131,290.5495910644531,297.1499938964844,293.1499938964844,0.002007222501561,-182.7600250244141,290.0641784667969,0.5113299489021301,0.050000000745058,0.0486162640154361,290.06353759765625,297.1499938964844,293.1499938964844,0.0020671780221164,-139.01609802246094,290.11151123046875,0.5113299489021301,0.050000000745058,0.0359078049659729,289.7658996582031,297.1499938964844,293.1499938964844,0.0026270269881933,-239.08755493164065,290.95977783203125,0.5113299489021301,0.050000000745058,0.0486162640154361,290.91265869140625,297.1499938964844,293.1499938964844,0.0017395478207617,-751.3453979492188,289.6841125488281,0.5113299489021301,0.050000000745058,0.2306146174669265,287.2589416503906,291.1499938964844,251.4499969482422,250.9827575683593,278.91729736328125,290.9079895019531,287.6244506835937,1.0,0.1682801097631454,0.0691502541303634,0.0691502541303634,0.9984482526779176,1.0,-0.4919204413890838,0.0003131974663119,0.4916072487831116,-0.149251252412796,0.0,0.0,1.0,32.98634338378906,60.0,2528.3994140625,-7538.6953125,34.43645095825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.52703857421875,306.54296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.380859375,19080.0,0.0,0.0,0.0812977775931358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831833004951477,1.8318606615066528,-2.7712618248187937e-05,0.0,8.250691462308168e-05,0.0,0.0,683.4649047851562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
626880,290.04229736328125,297.1499938964844,293.1499938964844,0.0025419555604457,-218.7183837890625,290.9964599609375,0.5095360279083252,0.050000000745058,0.0461895503103733,290.5523986816406,297.1499938964844,293.1499938964844,0.002103111706674,-190.61607360839844,290.3524780273437,0.5095360279083252,0.050000000745058,0.0486398190259933,290.06768798828125,297.1499938964844,293.1499938964844,0.0021803886629641,-145.95767211914062,290.42742919921875,0.5095360279083252,0.050000000745058,0.035925205796957,289.7695617675781,297.1499938964844,293.1499938964844,0.0027505448088049,-249.13595581054688,291.2865295410156,0.5095360279083252,0.050000000745058,0.0486398190259933,290.9158935546875,297.1499938964844,293.1499938964844,0.0018205961678177,-782.773681640625,289.9512023925781,0.5095360279083252,0.050000000745058,0.2307263612747192,287.40594482421875,291.1499938964844,251.4499969482422,250.98269653320312,278.9211120605469,290.9109191894531,287.75689697265625,1.0,0.1694360822439193,0.0672258958220481,0.0672258958220481,0.9983375668525696,1.0,-0.492158830165863,0.0002696024312172,0.4918892085552215,-0.1493465006351471,0.0,0.0,1.0,33.58457565307617,60.0,2453.560546875,-7499.56689453125,34.960506439208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.370849609375,306.39190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.72265625,19080.0,0.0,0.0,0.0851388648152351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318431377410889,1.8318707942962649,-2.771292201941833e-05,0.0,8.640512533020228e-05,0.0,0.0,683.4761352539062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
626940,290.095947265625,297.1499938964844,293.1499938964844,0.0035622587893158,-293.3975524902344,293.624755859375,0.4954167008399963,0.050000000745058,0.0463938191533088,290.5852355957031,297.1499938964844,293.1499938964844,0.0029845060780644,-259.6405944824219,292.81256103515625,0.4954167008399963,0.050000000745058,0.0488549247384071,290.1146850585937,297.1499938964844,293.1499938964844,0.0032199390698224,-206.7023468017578,293.1224975585937,0.4954167008399963,0.050000000745058,0.0360840819776058,289.8128662109375,297.1499938964844,293.1499938964844,0.0039015207439661,-337.3451843261719,294.0813903808594,0.4954167008399963,0.050000000745058,0.0488549247384071,290.9544372558594,297.1499938964844,293.1499938964844,0.0025572653394192,-1056.296875,292.2156066894531,0.4954167008399963,0.050000000745058,0.2317467331886291,288.6388854980469,291.1499938964844,251.4499969482422,250.9818420410156,278.9627685546875,290.9476928710937,288.9031982421875,1.0,0.1796172112226486,0.0505487732589244,0.0505487732589244,0.9972292184829712,1.0,-0.4943355023860931,6.575763109140098e-05,0.4942697286605835,-0.1500195264816284,0.0,0.0,1.0,39.04725646972656,60.0,1792.0228271484375,-7221.73974609375,39.76869201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2569885253906,305.3145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.1218847185373306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001236974931089,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
627000,290.095947265625,297.1499938964844,293.1499938964844,0.0035622587893158,-293.3975524902344,293.624755859375,0.4954167008399963,0.050000000745058,0.0463938191533088,290.5852355957031,297.1499938964844,293.1499938964844,0.0029845060780644,-259.6405944824219,292.81256103515625,0.4954167008399963,0.050000000745058,0.0488549247384071,290.1146850585937,297.1499938964844,293.1499938964844,0.0032199390698224,-206.7023468017578,293.1224975585937,0.4954167008399963,0.050000000745058,0.0360840819776058,289.8128662109375,297.1499938964844,293.1499938964844,0.0039015207439661,-337.3451843261719,294.0813903808594,0.4954167008399963,0.050000000745058,0.0488549247384071,290.9544372558594,297.1499938964844,293.1499938964844,0.0025572653394192,-1056.296875,292.2156066894531,0.4954167008399963,0.050000000745058,0.2317467331886291,288.6388854980469,291.1499938964844,251.4499969482422,250.9818420410156,278.9627685546875,290.9476928710937,288.9031982421875,1.0,0.1796172112226486,0.0505487732589244,0.0505487732589244,0.9972292184829712,1.0,-0.4943355023860931,6.575763109140098e-05,0.4942697286605835,-0.1500195264816284,0.0,0.0,1.0,39.04725646972656,60.0,1792.0228271484375,-7221.73974609375,39.76869201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2569885253906,305.3145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.1218847185373306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001236974931089,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
627060,290.1531982421875,297.1499938964844,293.1499938964844,0.0044690882787108,-352.4839782714844,295.6745300292969,0.4857243001461029,0.050000000745058,0.046562947332859,290.6217956542969,297.1499938964844,293.1499938964844,0.0037524981889873,-314.5182800292969,294.7359924316406,0.4857243001461029,0.050000000745058,0.0490330271422863,290.1660461425781,297.1499938964844,293.1499938964844,0.0041324435733258,-254.75282287597656,295.22381591796875,0.4857243001461029,0.050000000745058,0.0362156257033348,289.86138916015625,297.1499938964844,293.1499938964844,0.0049515101127326,-407.54498291015625,296.2680053710937,0.4857243001461029,0.050000000745058,0.0490330271422863,290.9984741210937,297.1499938964844,293.1499938964844,0.0031812915112823,-1269.7159423828125,293.9705810546875,0.4857243001461029,0.050000000745058,0.2325915545225143,289.6065368652344,291.1499938964844,251.4499969482422,250.98062133789065,279.006591796875,290.9912109375,289.8199157714844,1.0,0.1875948458909988,0.0383994579315185,0.0383994579315185,0.996200680732727,1.0,-0.4961377084255218,2.07110497285612e-05,0.4961169958114624,-0.1504470109939575,0.0,0.0,1.0,43.57025909423828,48.0,1332.657470703125,-7126.0185546875,43.78096008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8558349609375,304.92608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.1544794887304306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001567770523251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
627120,290.1531982421875,297.1499938964844,293.1499938964844,0.0044690882787108,-352.4839782714844,295.6745300292969,0.4857243001461029,0.050000000745058,0.046562947332859,290.6217956542969,297.1499938964844,293.1499938964844,0.0037524981889873,-314.5182800292969,294.7359924316406,0.4857243001461029,0.050000000745058,0.0490330271422863,290.1660461425781,297.1499938964844,293.1499938964844,0.0041324435733258,-254.75282287597656,295.22381591796875,0.4857243001461029,0.050000000745058,0.0362156257033348,289.86138916015625,297.1499938964844,293.1499938964844,0.0049515101127326,-407.54498291015625,296.2680053710937,0.4857243001461029,0.050000000745058,0.0490330271422863,290.9984741210937,297.1499938964844,293.1499938964844,0.0031812915112823,-1269.7159423828125,293.9705810546875,0.4857243001461029,0.050000000745058,0.2325915545225143,289.6065368652344,291.1499938964844,251.4499969482422,250.98062133789065,279.006591796875,290.9912109375,289.8199157714844,1.0,0.1875948458909988,0.0383994579315185,0.0383994579315185,0.996200680732727,1.0,-0.4961377084255218,2.07110497285612e-05,0.4961169958114624,-0.1504470109939575,0.0,0.0,1.0,43.57025909423828,48.0,1332.657470703125,-7126.0185546875,43.78096008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8558349609375,304.92608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.1544794887304306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001567770523251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
627180,290.20916748046875,297.1499938964844,293.1499938964844,0.0053005702793598,-399.7741394042969,297.3385314941406,0.4834253489971161,0.050000000745058,0.0466053336858749,290.6581726074219,297.1499938964844,293.1499938964844,0.004437175579369,-358.63702392578125,296.3015441894531,0.4834253489971161,0.050000000745058,0.0490776635706424,290.216796875,297.1499938964844,293.1499938964844,0.0049609532579779,-293.2812194824219,296.9295654296875,0.4834253489971161,0.050000000745058,0.0362485945224761,289.9095153808594,297.1499938964844,293.1499938964844,0.0059483372606337,-464.1592712402344,298.0491943359375,0.4834253489971161,0.050000000745058,0.0490776635706424,291.04302978515625,297.1499938964844,293.1499938964844,0.003717973595485,-1438.213134765625,295.3888244628906,0.4834253489971161,0.050000000745058,0.2328033000230789,290.4012756347656,291.1499938964844,251.4499969482422,250.97906494140625,279.0444641113281,291.035888671875,290.58013916015625,1.0,0.1890521496534347,0.0298259072005748,0.0298259072005748,0.995172083377838,1.0,-0.496589720249176,8.594011887907982e-06,0.496581107378006,-0.1505251228809356,0.0,0.0,1.0,44.70417022705078,36.0,1044.1871337890625,-7164.74072265625,44.791263580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0146789550781,305.0799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.1819102019071579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00018461572472,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
627240,290.20916748046875,297.1499938964844,293.1499938964844,0.0053005702793598,-399.7741394042969,297.3385314941406,0.4834253489971161,0.050000000745058,0.0466053336858749,290.6581726074219,297.1499938964844,293.1499938964844,0.004437175579369,-358.63702392578125,296.3015441894531,0.4834253489971161,0.050000000745058,0.0490776635706424,290.216796875,297.1499938964844,293.1499938964844,0.0049609532579779,-293.2812194824219,296.9295654296875,0.4834253489971161,0.050000000745058,0.0362485945224761,289.9095153808594,297.1499938964844,293.1499938964844,0.0059483372606337,-464.1592712402344,298.0491943359375,0.4834253489971161,0.050000000745058,0.0490776635706424,291.04302978515625,297.1499938964844,293.1499938964844,0.003717973595485,-1438.213134765625,295.3888244628906,0.4834253489971161,0.050000000745058,0.2328033000230789,290.4012756347656,291.1499938964844,251.4499969482422,250.97906494140625,279.0444641113281,291.035888671875,290.58013916015625,1.0,0.1890521496534347,0.0298259072005748,0.0298259072005748,0.995172083377838,1.0,-0.496589720249176,8.594011887907982e-06,0.496581107378006,-0.1505251228809356,0.0,0.0,1.0,44.70417022705078,36.0,1044.1871337890625,-7164.74072265625,44.791263580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0146789550781,305.0799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.1819102019071579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00018461572472,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
627300,290.235595703125,297.1499938964844,293.1499938964844,0.0056982156820595,-419.9810485839844,298.0658569335937,0.4846320450305938,0.050000000745058,0.0465830266475677,290.6757202148437,297.1499938964844,293.1499938964844,0.0047563109546899,-377.4944763183594,296.98638916015625,0.4846320450305938,0.050000000745058,0.04905416816473,290.2411499023437,297.1499938964844,293.1499938964844,0.0053541152738034,-309.73388671875,297.6742248535156,0.4846320450305938,0.050000000745058,0.0362312421202659,289.9325561523437,297.1499938964844,293.1499938964844,0.0064382008276879,-488.4448547363281,298.8287048339844,0.4846320450305938,0.050000000745058,0.04905416816473,291.0646667480469,297.1499938964844,293.1499938964844,0.0039607635699212,-1509.294189453125,296.0066223144531,0.4846320450305938,0.050000000745058,0.2326918542385101,290.75262451171875,291.1499938964844,251.4499969482422,250.97817993164065,279.06011962890625,291.0577087402344,290.9197082519531,1.0,0.1878659725189209,0.0265133455395698,0.0265133455395698,0.994657814502716,1.0,-0.4963520765304565,6.025096354278503e-06,0.4963460564613342,-0.1504539102315902,0.0,0.0,1.0,44.107791900634766,36.0,950.033935546875,-7222.85498046875,44.259674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.25732421875,305.3150939941406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,21240.0,0.0,0.0,0.1935255080461502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001964037946891,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
627360,290.26080322265625,297.1499938964844,293.1499938964844,0.0060871359892189,-438.2165222167969,298.7386169433594,0.4871281683444977,0.050000000745058,0.046537347137928,290.692626953125,297.1499938964844,293.1499938964844,0.0050632609054446,-394.5326232910156,297.62030029296875,0.4871281683444977,0.050000000745058,0.0490060672163963,290.2646179199219,297.1499938964844,293.1499938964844,0.0057369438000023,-324.5810241699219,298.3623046875,0.4871281683444977,0.050000000745058,0.0361957140266895,289.9546813964844,297.1499938964844,293.1499938964844,0.0069260783493518,-510.3943176269531,299.5498962402344,0.4871281683444977,0.050000000745058,0.0490060672163963,291.0856018066406,297.1499938964844,293.1499938964844,0.0041898097842931,-1573.0731201171875,296.5775451660156,0.4871281683444977,0.050000000745058,0.2324636727571487,291.08233642578125,291.1499938964844,251.4499969482422,250.97720336914065,279.0738525390625,291.0788879394531,291.2406311035156,1.0,0.1855920553207397,0.0237447898834943,0.0237447898834943,0.9941574931144714,1.0,-0.4958654046058655,4.447653736860957e-06,0.4958609640598297,-0.1503237336874008,0.0,0.0,0.9987362027168274,42.88644409179688,25.0,882.0558471679688,-7301.0185546875,43.17254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5851135253906,305.6327209472656,278.1499938964844,0.0,18000.0,313.1499938964844,32438.201171875,21240.0,0.0,0.0,0.203716829419136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318415880203247,1.8318692445755005,-2.7712996597983874e-05,0.0,0.0002067466848529,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
627420,290.30743408203125,297.1499938964844,293.1499938964844,0.006842172704637,-469.2616271972656,299.9519348144531,0.4952450394630432,0.050000000745058,0.0463966242969036,290.7244873046875,297.1499938964844,293.1499938964844,0.0056435652077198,-423.5527648925781,298.76593017578125,0.4952450394630432,0.050000000745058,0.0488578826189041,290.3088073730469,297.1499938964844,293.1499938964844,0.0064756055362522,-349.8696594238281,299.60162353515625,0.4952450394630432,0.050000000745058,0.0360862649977207,289.9959411621094,297.1499938964844,293.1499938964844,0.0079018799588084,-547.9326171875,300.8498840332031,0.4952450394630432,0.050000000745058,0.0488578826189041,291.1251220703125,297.1499938964844,293.1499938964844,0.0046096914447844,-1680.35595703125,297.60906982421875,0.4952450394630432,0.050000000745058,0.2317607551813125,291.6981506347656,291.1499938964844,251.4499969482422,250.9750823974609,279.0965881347656,291.118896484375,291.8457946777344,1.0,0.1786373555660247,0.0195883195847272,0.0195883195847272,0.9931568503379822,1.0,-0.4943660795688629,2.7842809231515275e-06,0.4943632781505584,-0.149938628077507,0.0,0.0,0.8840705156326294,39.12384796142578,25.0,803.3720703125,-7495.13232421875,39.836402893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4303894042969,306.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,36331.390625,21240.0,0.0,0.0,0.2199029624462127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8107578754425049,1.8107860088348389,-2.8127073164796457e-05,0.0,0.0002231735561508,0.0,0.0,677.3544921875,0.0,0.0,0.0,0.9926104545593262,4.0,0.0,1.0
627480,290.30743408203125,297.1499938964844,293.1499938964844,0.006842172704637,-469.2616271972656,299.9519348144531,0.4952450394630432,0.050000000745058,0.0463966242969036,290.7244873046875,297.1499938964844,293.1499938964844,0.0056435652077198,-423.5527648925781,298.76593017578125,0.4952450394630432,0.050000000745058,0.0488578826189041,290.3088073730469,297.1499938964844,293.1499938964844,0.0064756055362522,-349.8696594238281,299.60162353515625,0.4952450394630432,0.050000000745058,0.0360862649977207,289.9959411621094,297.1499938964844,293.1499938964844,0.0079018799588084,-547.9326171875,300.8498840332031,0.4952450394630432,0.050000000745058,0.0488578826189041,291.1251220703125,297.1499938964844,293.1499938964844,0.0046096914447844,-1680.35595703125,297.60906982421875,0.4952450394630432,0.050000000745058,0.2317607551813125,291.6981506347656,291.1499938964844,251.4499969482422,250.9750823974609,279.0965881347656,291.118896484375,291.8457946777344,1.0,0.1786373555660247,0.0195883195847272,0.0195883195847272,0.9931568503379822,1.0,-0.4943660795688629,2.7842809231515275e-06,0.4943632781505584,-0.149938628077507,0.0,0.0,0.8840705156326294,39.12384796142578,25.0,803.3720703125,-7495.13232421875,39.836402893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4303894042969,306.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,36331.390625,21240.0,0.0,0.0,0.2199029624462127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8107578754425049,1.8107860088348389,-2.8127073164796457e-05,0.0,0.0002231735561508,0.0,0.0,677.3544921875,0.0,0.0,0.0,0.9926104545593262,4.0,0.0,1.0
627540,290.34930419921875,297.1499938964844,293.1499938964844,0.0075902747921645,-495.0074768066406,301.0225524902344,0.5025373697280884,0.050000000745058,0.0462842583656311,290.753662109375,297.1499938964844,293.1499938964844,0.0061985808424651,-447.6177368164063,299.780517578125,0.5025373697280884,0.050000000745058,0.0487395524978637,290.3494567871094,297.1499938964844,293.1499938964844,0.0072013237513601,-370.8114929199219,300.693115234375,0.5025373697280884,0.050000000745058,0.0359988659620285,290.03326416015625,297.1499938964844,293.1499938964844,0.0089081041514873,-579.222900390625,301.99517822265625,0.5025373697280884,0.050000000745058,0.0487395524978637,291.1613464355469,297.1499938964844,293.1499938964844,0.0049954433925449,-1767.9661865234375,298.5239562988281,0.5025373697280884,0.050000000745058,0.2311994582414627,292.27313232421875,291.1499938964844,251.4499969482422,250.97271728515625,279.11785888671875,291.1556091308594,292.4078369140625,1.0,0.1732603013515472,0.0174217689782381,0.0174217689782381,0.9921562671661376,1.0,-0.4931685924530029,2.1575319806288462e-06,0.493166446685791,-0.1496228277683258,0.0,0.0,0.6954526305198669,36.119388580322266,25.0,731.2501831054688,-7597.181640625,37.1865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4444580078125,307.19683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,40940.59765625,20160.0,0.0,0.0,0.2306586802005767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.448904037475586,1.4489259719848633,-2.200681410613469e-05,0.0,0.0002340892388019,0.0,0.0,399.5274658203125,0.0,0.0,0.0,0.8214195370674133,4.0,0.0,1.0
627600,290.34930419921875,297.1499938964844,293.1499938964844,0.0075902747921645,-495.0074768066406,301.0225524902344,0.5025373697280884,0.050000000745058,0.0462842583656311,290.753662109375,297.1499938964844,293.1499938964844,0.0061985808424651,-447.6177368164063,299.780517578125,0.5025373697280884,0.050000000745058,0.0487395524978637,290.3494567871094,297.1499938964844,293.1499938964844,0.0072013237513601,-370.8114929199219,300.693115234375,0.5025373697280884,0.050000000745058,0.0359988659620285,290.03326416015625,297.1499938964844,293.1499938964844,0.0089081041514873,-579.222900390625,301.99517822265625,0.5025373697280884,0.050000000745058,0.0487395524978637,291.1613464355469,297.1499938964844,293.1499938964844,0.0049954433925449,-1767.9661865234375,298.5239562988281,0.5025373697280884,0.050000000745058,0.2311994582414627,292.27313232421875,291.1499938964844,251.4499969482422,250.97271728515625,279.11785888671875,291.1556091308594,292.4078369140625,1.0,0.1732603013515472,0.0174217689782381,0.0174217689782381,0.9921562671661376,1.0,-0.4931685924530029,2.1575319806288462e-06,0.493166446685791,-0.1496228277683258,0.0,0.0,0.6954526305198669,36.119388580322266,25.0,731.2501831054688,-7597.181640625,37.1865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4444580078125,307.19683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,40940.59765625,20160.0,0.0,0.0,0.2306586802005767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.448904037475586,1.4489259719848633,-2.200681410613469e-05,0.0,0.0002340892388019,0.0,0.0,399.5274658203125,0.0,0.0,0.0,0.8214195370674133,4.0,0.0,1.0
627660,290.3867492675781,297.1499938964844,293.1499938964844,0.0083894859999418,-520.08251953125,301.964599609375,0.5087612867355347,0.050000000745058,0.0461994372308254,290.7802429199219,297.1499938964844,293.1499938964844,0.00676870951429,-470.8993835449219,300.6684875488281,0.5087612867355347,0.050000000745058,0.0486502312123775,290.3861083984375,297.1499938964844,293.1499938964844,0.0079697808250784,-391.0165710449219,301.6517028808594,0.5087612867355347,0.050000000745058,0.035932894796133,290.0669250488281,297.1499938964844,293.1499938964844,0.010028276592493,-609.6904907226562,303.00750732421875,0.5087612867355347,0.050000000745058,0.0486502312123775,291.1942749023437,297.1499938964844,293.1499938964844,0.0053765322081744,-1852.3504638671875,299.3171081542969,0.5087612867355347,0.050000000745058,0.2307757586240768,292.7488708496094,291.1499938964844,251.4499969482422,250.9701385498047,279.1390991210937,291.1890869140625,292.8366394042969,1.0,0.1689657568931579,0.0174019038677215,0.0174019038677215,0.9911562204360962,1.0,-0.4922647476196289,2.1323637611203594e-06,0.492262601852417,-0.1493705362081527,0.0,0.0,0.4486592710018158,33.85164260864258,25.0,498.3060607910156,-7240.25244140625,35.19466781616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6049194335937,307.27252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,42333.94921875,20160.0,0.0,0.0,0.2356129586696624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7289824485778809,0.7289952039718628,-1.2800818694813644e-05,0.0,0.0002391172019997,0.0,0.0,98.65859985351562,0.0,0.0,0.0,0.5387289524078369,4.0,0.0,1.0
