time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627720,290.3867492675781,297.1499938964844,293.1499938964844,0.0083894859999418,-520.08251953125,301.964599609375,0.5087612867355347,0.050000000745058,0.0461994372308254,290.7802429199219,297.1499938964844,293.1499938964844,0.00676870951429,-470.8993835449219,300.6684875488281,0.5087612867355347,0.050000000745058,0.0486502312123775,290.3861083984375,297.1499938964844,293.1499938964844,0.0079697808250784,-391.0165710449219,301.6517028808594,0.5087612867355347,0.050000000745058,0.035932894796133,290.0669250488281,297.1499938964844,293.1499938964844,0.010028276592493,-609.6904907226562,303.00750732421875,0.5087612867355347,0.050000000745058,0.0486502312123775,291.1942749023437,297.1499938964844,293.1499938964844,0.0053765322081744,-1852.3504638671875,299.3171081542969,0.5087612867355347,0.050000000745058,0.2307757586240768,292.7488708496094,291.1499938964844,251.4499969482422,250.9701385498047,279.1390991210937,291.1890869140625,292.8366394042969,1.0,0.1689657568931579,0.0174019038677215,0.0174019038677215,0.9911562204360962,1.0,-0.4922647476196289,2.1323637611203594e-06,0.492262601852417,-0.1493705362081527,0.0,0.0,0.4486592710018158,33.85164260864258,25.0,498.3060607910156,-7240.25244140625,35.19466781616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6049194335937,307.27252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,42333.94921875,20160.0,0.0,0.0,0.2356129586696624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7289824485778809,0.7289952039718628,-1.2800818694813644e-05,0.0,0.0002391172019997,0.0,0.0,98.65859985351562,0.0,0.0,0.0,0.5387289524078369,4.0,0.0,1.0
627780,290.41998291015625,297.1499938964844,293.1499938964844,0.0094870999455451,-558.7481689453125,302.7835693359375,0.5141691565513611,0.050000000745058,0.0461332201957702,290.80401611328125,297.1499938964844,293.1499938964844,0.0075127664022147,-506.3028564453125,301.404052734375,0.5141691565513611,0.050000000745058,0.0485805049538612,290.4185485839844,297.1499938964844,293.1499938964844,0.0090071754530072,-421.3280334472656,302.4779357910156,0.5141691565513611,0.050000000745058,0.0358813963830471,290.0972595214844,297.1499938964844,293.1499938964844,0.0116397645324468,-656.1182250976562,303.9182434082031,0.5141691565513611,0.050000000745058,0.0485805049538612,291.2236328125,297.1499938964844,293.1499938964844,0.0058566569350659,-1983.7713623046875,299.92889404296875,0.5141691565513611,0.050000000745058,0.230444997549057,292.89971923828125,291.1499938964844,251.4499969482422,250.9673767089844,279.1593017578125,291.21905517578125,292.8564758300781,1.0,0.1655289679765701,0.0193536430597305,0.0193536430597305,0.9901561737060548,1.0,-0.4915591478347778,2.6357267870480428e-06,0.4915565252304077,-0.1491609811782837,0.0,0.0,0.1997115164995193,32.0814094543457,25.0,-147.77407836914062,-5996.66015625,33.64474105834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0021057128906,305.85577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,38439.15625,20160.0,0.0,0.0,0.2331229299306869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674921452999115,0.2675013542175293,-9.190856872010045e-06,0.0,0.0002365901309531,0.0,0.0,22.980308532714844,0.0,0.0,0.0,0.4081891775131225,4.0,0.0,1.0
627840,290.41998291015625,297.1499938964844,293.1499938964844,0.0094870999455451,-558.7481689453125,302.7835693359375,0.5141691565513611,0.050000000745058,0.0461332201957702,290.80401611328125,297.1499938964844,293.1499938964844,0.0075127664022147,-506.3028564453125,301.404052734375,0.5141691565513611,0.050000000745058,0.0485805049538612,290.4185485839844,297.1499938964844,293.1499938964844,0.0090071754530072,-421.3280334472656,302.4779357910156,0.5141691565513611,0.050000000745058,0.0358813963830471,290.0972595214844,297.1499938964844,293.1499938964844,0.0116397645324468,-656.1182250976562,303.9182434082031,0.5141691565513611,0.050000000745058,0.0485805049538612,291.2236328125,297.1499938964844,293.1499938964844,0.0058566569350659,-1983.7713623046875,299.92889404296875,0.5141691565513611,0.050000000745058,0.230444997549057,292.89971923828125,291.1499938964844,251.4499969482422,250.9673767089844,279.1593017578125,291.21905517578125,292.8564758300781,1.0,0.1655289679765701,0.0193536430597305,0.0193536430597305,0.9901561737060548,1.0,-0.4915591478347778,2.6357267870480428e-06,0.4915565252304077,-0.1491609811782837,0.0,0.0,0.1997115164995193,32.0814094543457,25.0,-147.77407836914062,-5996.66015625,33.64474105834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0021057128906,305.85577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,38439.15625,20160.0,0.0,0.0,0.2331229299306869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674921452999115,0.2675013542175293,-9.190856872010045e-06,0.0,0.0002365901309531,0.0,0.0,22.980308532714844,0.0,0.0,0.0,0.4081891775131225,4.0,0.0,1.0
627900,290.43511962890625,297.1499938964844,293.1499938964844,0.0103050684556365,-589.6517333984375,303.1609802246094,0.5181748867034912,0.050000000745058,0.0460880994796752,290.8147888183594,297.1499938964844,293.1499938964844,0.0080417310819029,-534.4691772460938,301.7127685546875,0.5181748867034912,0.050000000745058,0.0485329888761043,290.4332580566406,297.1499938964844,293.1499938964844,0.0097683994099497,-445.208251953125,302.8529663085937,0.5181748867034912,0.050000000745058,0.0358463004231452,290.1128234863281,297.1499938964844,293.1499938964844,0.0156980585306882,-787.3680419921875,304.05987548828125,0.5546615719795227,0.074546180665493,0.0573472715914249,291.23681640625,297.1499938964844,293.1499938964844,0.006188029423356,-2090.2353515625,300.1466979980469,0.5181748867034912,0.050000000745058,0.2302196025848388,292.7479858398437,291.1499938964844,251.4499969482422,250.9659423828125,279.1921081542969,291.23260498046875,292.6199951171875,1.0,0.1641902774572372,0.0235149543732404,0.0235149543732404,0.989656150341034,1.0,-0.5016457438468933,3.964524694310967e-06,0.5016418099403381,-0.151627242565155,0.0,0.0,0.1073888465762138,30.951860427856445,25.0,-586.2213134765625,-5314.994140625,33.658992767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8099975585937,304.8546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,37202.859375,19080.0,0.0,0.0,0.2285427004098892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740868985652923,0.1740955859422683,-8.683798114361707e-06,0.0,0.0002319417835678,0.0,0.0,13.895133018493652,0.0,0.0,0.0,0.3887592554092407,4.0,0.0,1.0
627960,290.4495544433594,297.1499938964844,293.1499938964844,0.0114061832427978,-630.260009765625,303.5360107421875,0.5260255336761475,0.050000000745058,0.0460078865289688,290.8249816894531,297.1499938964844,293.1499938964844,0.008722249418497,-571.4181518554688,301.9945068359375,0.5260255336761475,0.050000000745058,0.0484485179185867,290.4472961425781,297.1499938964844,293.1499938964844,0.0107814129441976,-476.42962646484375,303.2206726074219,0.5260255336761475,0.050000000745058,0.0357839092612266,290.1488952636719,297.1499938964844,293.1499938964844,0.0361593291163444,-1221.3892822265625,304.03875732421875,0.652570366859436,0.1059606149792671,0.0865475162863731,291.24957275390625,297.1499938964844,293.1499938964844,0.0065977252088487,-2230.081787109375,300.3087463378906,0.5260255336761475,0.050000000745058,0.2298189103603363,292.4124450683594,291.1499938964844,251.4499969482422,250.9644775390625,279.3749084472656,291.24566650390625,292.2074890136719,1.0,0.1634263545274734,0.0481052361428737,0.0481052361428737,0.989156186580658,1.0,-0.5359323024749756,4.5828761358279735e-05,0.5358865261077881,-0.159364640712738,0.0,0.0,0.0557347983121871,29.07421112060547,28.0,-1027.576904296875,-4952.36279296875,35.33631134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6742248535156,303.9559020996094,278.1499938964844,0.0,18000.0,313.1499938964844,36560.22265625,19080.0,0.0,0.0,0.2217233479022979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296839118003845,0.1296923607587814,-8.456061550532468e-06,0.0,0.0002250210091006,0.0,0.0,10.021568298339844,0.0,0.0,0.0,0.3800534307956695,4.0,0.0,1.0
628020,290.4786071777344,297.1499938964844,293.1499938964844,0.0165244285017251,-789.2674560546875,304.09722900390625,0.5647366046905518,0.0681161880493164,0.0510734803974628,290.8441162109375,297.1499938964844,293.1499938964844,0.0105732809752225,-663.075927734375,302.56719970703125,0.540207028388977,0.050000000745058,0.0483188927173614,290.4745788574219,297.1499938964844,293.1499938964844,0.0137231098487973,-553.3759765625,304.0079040527344,0.540207028388977,0.050000000745058,0.0356881693005561,290.2682189941406,297.1499938964844,293.1499938964844,0.0842925086617469,-2121.188232421875,303.9967346191406,0.7813866138458252,0.1578766107559204,0.1384231299161911,291.2770690917969,297.1499938964844,293.1499938964844,0.0076285130344331,-2576.857666015625,300.567626953125,0.540207028388977,0.050000000745058,0.2292040139436721,291.4019470214844,291.1499938964844,251.4499969482422,250.9614715576172,279.7612609863281,291.273193359375,291.21368408203125,1.0,0.1642545908689499,0.1287945210933685,0.1287945210933685,0.9881561994552612,1.0,-0.6032511591911316,0.009416134096682,0.5938350558280945,-0.1644558161497116,0.0,0.0,0.0885866805911064,26.33469581604004,31.0,-1260.694091796875,-5284.9033203125,39.59968948364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5025939941406,304.26611328125,278.1499938964844,0.0,18000.0,313.1499938964844,36018.55859375,19080.0,0.0,0.0,0.2017002403736114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237732842564582,0.123781606554985,-8.323561814904679e-06,0.0,0.0002047001034952,0.0,0.0,9.409826278686523,0.0,0.0,0.0,0.3775090277194977,4.0,0.0,1.0
628080,290.4786071777344,297.1499938964844,293.1499938964844,0.0165244285017251,-789.2674560546875,304.09722900390625,0.5647366046905518,0.0681161880493164,0.0510734803974628,290.8441162109375,297.1499938964844,293.1499938964844,0.0105732809752225,-663.075927734375,302.56719970703125,0.540207028388977,0.050000000745058,0.0483188927173614,290.4745788574219,297.1499938964844,293.1499938964844,0.0137231098487973,-553.3759765625,304.0079040527344,0.540207028388977,0.050000000745058,0.0356881693005561,290.2682189941406,297.1499938964844,293.1499938964844,0.0842925086617469,-2121.188232421875,303.9967346191406,0.7813866138458252,0.1578766107559204,0.1384231299161911,291.2770690917969,297.1499938964844,293.1499938964844,0.0076285130344331,-2576.857666015625,300.567626953125,0.540207028388977,0.050000000745058,0.2292040139436721,291.4019470214844,291.1499938964844,251.4499969482422,250.9614715576172,279.7612609863281,291.273193359375,291.21368408203125,1.0,0.1642545908689499,0.1287945210933685,0.1287945210933685,0.9881561994552612,1.0,-0.6032511591911316,0.009416134096682,0.5938350558280945,-0.1644558161497116,0.0,0.0,0.0885866805911064,26.33469581604004,31.0,-1260.694091796875,-5284.9033203125,39.59968948364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5025939941406,304.26611328125,278.1499938964844,0.0,18000.0,313.1499938964844,36018.55859375,19080.0,0.0,0.0,0.2017002403736114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237732842564582,0.123781606554985,-8.323561814904679e-06,0.0,0.0002047001034952,0.0,0.0,9.409826278686523,0.0,0.0,0.0,0.3775090277194977,4.0,0.0,1.0
628140,290.57989501953125,297.1499938964844,293.1499938964844,0.0574640296399593,-1533.2208251953125,304.0467529296875,0.7374345660209656,0.1154631376266479,0.0948916599154472,290.8647766113281,297.1499938964844,293.1499938964844,0.0125993909314274,-738.5415649414062,303.2601318359375,0.5733210444450378,0.050000000745058,0.0480893887579441,290.5301818847656,297.1499938964844,293.1499938964844,0.0419816151261329,-990.3234252929688,304.06719970703125,0.6933712959289551,0.099773496389389,0.0612123385071754,290.4033508300781,297.1499938964844,293.1499938964844,0.1255154311656952,-2933.85107421875,303.9794921875,0.8990593552589417,0.2035041600465774,0.1824652552604675,291.31219482421875,297.1499938964844,293.1499938964844,0.0085991322994232,-2854.822021484375,300.95361328125,0.5733210444450378,0.050000000745058,0.2281153500080108,290.7023620605469,291.1499938964844,251.4499969482422,250.9583740234375,280.4500732421875,291.30792236328125,290.6432800292969,1.0,0.1687444001436233,0.291096955537796,0.291096955537796,0.9871562123298644,1.0,-0.7377299666404724,0.0764347985386848,0.6612951755523682,-0.1237368881702423,0.0,0.0,0.201051190495491,21.735742568969727,34.0,-731.6006469726562,-6936.94775390625,50.20376205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.85650634765625,306.6756896972656,278.1499938964844,0.0,18000.0,313.1499938964844,35767.83203125,18000.0,0.0,0.0,0.1796859353780746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833712309598922,0.1833796203136444,-8.378322490898427e-06,0.0,0.000182358387974,0.0,0.0,14.150394439697266,0.0,0.0,0.0,0.38577800989151,4.0,0.0,1.0
628200,290.57989501953125,297.1499938964844,293.1499938964844,0.0574640296399593,-1533.2208251953125,304.0467529296875,0.7374345660209656,0.1154631376266479,0.0948916599154472,290.8647766113281,297.1499938964844,293.1499938964844,0.0125993909314274,-738.5415649414062,303.2601318359375,0.5733210444450378,0.050000000745058,0.0480893887579441,290.5301818847656,297.1499938964844,293.1499938964844,0.0419816151261329,-990.3234252929688,304.06719970703125,0.6933712959289551,0.099773496389389,0.0612123385071754,290.4033508300781,297.1499938964844,293.1499938964844,0.1255154311656952,-2933.85107421875,303.9794921875,0.8990593552589417,0.2035041600465774,0.1824652552604675,291.31219482421875,297.1499938964844,293.1499938964844,0.0085991322994232,-2854.822021484375,300.95361328125,0.5733210444450378,0.050000000745058,0.2281153500080108,290.7023620605469,291.1499938964844,251.4499969482422,250.9583740234375,280.4500732421875,291.30792236328125,290.6432800292969,1.0,0.1687444001436233,0.291096955537796,0.291096955537796,0.9871562123298644,1.0,-0.7377299666404724,0.0764347985386848,0.6612951755523682,-0.1237368881702423,0.0,0.0,0.201051190495491,21.735742568969727,34.0,-731.6006469726562,-6936.94775390625,50.20376205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.85650634765625,306.6756896972656,278.1499938964844,0.0,18000.0,313.1499938964844,35767.83203125,18000.0,0.0,0.0,0.1796859353780746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833712309598922,0.1833796203136444,-8.378322490898427e-06,0.0,0.000182358387974,0.0,0.0,14.150394439697266,0.0,0.0,0.0,0.38577800989151,4.0,0.0,1.0
628260,290.72296142578125,297.1499938964844,293.1499938964844,0.087529182434082,-2079.998046875,304.0318603515625,0.8480234742164612,0.151590809226036,0.1288021057844162,290.8895263671875,297.1499938964844,293.1499938964844,0.0143938092514872,-780.4537353515625,304.0154113769531,0.6005703806877136,0.050000000745058,0.047945462167263,290.64947509765625,297.1499938964844,293.1499938964844,0.0790770426392555,-1494.723388671875,304.0343017578125,0.8271690011024475,0.1420176923274994,0.092547096312046,290.53643798828125,297.1499938964844,293.1499938964844,0.1505906134843826,-3389.94189453125,303.9976806640625,0.987151563167572,0.2460787296295166,0.21040940284729,291.3612365722656,297.1499938964844,293.1499938964844,0.0092955501750111,-2992.99365234375,301.4703063964844,0.6005703806877136,0.050000000745058,0.2274326235055923,290.6572265625,291.1499938964844,251.4499969482422,250.9552154541016,280.6203918457031,291.3564147949219,290.6791687011719,1.0,0.1761656254529953,0.4634801745414734,0.4634801745414734,0.9870075583457948,1.0,-0.8485941886901855,0.2302205711603164,0.6183736324310303,0.009684870019555,0.0,0.0,0.2764137685298919,19.237733840942383,25.0,-72.18772888183594,-8636.6123046875,62.541690826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9702453613281,308.029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,35709.12109375,18000.0,0.0,0.0,0.1671099960803985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2612777948379516,0.2612863481044769,-8.555610293115024e-06,0.0,0.0001695954124443,0.0,0.0,20.91071510314941,0.0,0.0,0.0,0.3986897766590118,4.0,0.0,1.0
628320,290.72296142578125,297.1499938964844,293.1499938964844,0.087529182434082,-2079.998046875,304.0318603515625,0.8480234742164612,0.151590809226036,0.1288021057844162,290.8895263671875,297.1499938964844,293.1499938964844,0.0143938092514872,-780.4537353515625,304.0154113769531,0.6005703806877136,0.050000000745058,0.047945462167263,290.64947509765625,297.1499938964844,293.1499938964844,0.0790770426392555,-1494.723388671875,304.0343017578125,0.8271690011024475,0.1420176923274994,0.092547096312046,290.53643798828125,297.1499938964844,293.1499938964844,0.1505906134843826,-3389.94189453125,303.9976806640625,0.987151563167572,0.2460787296295166,0.21040940284729,291.3612365722656,297.1499938964844,293.1499938964844,0.0092955501750111,-2992.99365234375,301.4703063964844,0.6005703806877136,0.050000000745058,0.2274326235055923,290.6572265625,291.1499938964844,251.4499969482422,250.9552154541016,280.6203918457031,291.3564147949219,290.6791687011719,1.0,0.1761656254529953,0.4634801745414734,0.4634801745414734,0.9870075583457948,1.0,-0.8485941886901855,0.2302205711603164,0.6183736324310303,0.009684870019555,0.0,0.0,0.2764137685298919,19.237733840942383,25.0,-72.18772888183594,-8636.6123046875,62.541690826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9702453613281,308.029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,35709.12109375,18000.0,0.0,0.0,0.1671099960803985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2612777948379516,0.2612863481044769,-8.555610293115024e-06,0.0,0.0001695954124443,0.0,0.0,20.91071510314941,0.0,0.0,0.0,0.3986897766590118,4.0,0.0,1.0
628380,290.8670959472656,297.1499938964844,293.1499938964844,0.1137711033225059,-2568.43994140625,304.0274963378906,0.946628749370575,0.1838580816984176,0.1584168970584869,290.9366149902344,297.1499938964844,293.1499938964844,0.0354381874203681,-1226.399169921875,304.0971069335937,0.7245738506317139,0.0900156274437904,0.0752418115735054,290.7796936035156,297.1499938964844,293.1499938964844,0.108851134777069,-1928.487060546875,304.0233764648437,0.9340946674346924,0.1789780110120773,0.1189844533801078,290.5909729003906,297.1499938964844,293.1499938964844,0.1255989372730255,-2916.11474609375,304.0908203125,0.9702486991882324,0.3010091483592987,0.1789578199386596,291.4173889160156,297.1499938964844,293.1499938964844,0.0100290216505527,-3130.943115234375,301.9504089355469,0.6221761703491211,0.050000000745058,0.2269688844680786,290.61749267578125,291.1499938964844,251.4499969482422,250.95204162597656,279.802734375,291.4127197265625,290.60223388671875,1.0,0.179741770029068,0.482012540102005,0.482012540102005,0.98685884475708,1.0,-0.9103262424468994,0.265436977148056,0.644889235496521,0.0335656702518463,0.0,0.0,0.3465332686901092,17.442089080810547,45.0,-91.50398254394533,-9845.376953125,69.91279602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2569580078125,308.0904235839844,278.1499938964844,0.0,18000.0,313.1499938964844,35601.18359375,18000.0,0.0,0.0,0.1641931384801864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3310230672359466,0.3310318291187286,-8.757394425629172e-06,0.0,0.0001666351599851,0.0,0.0,27.594696044921875,0.0,0.0,0.0,0.4126828014850616,4.0,0.0,1.0
628440,290.8670959472656,297.1499938964844,293.1499938964844,0.1137711033225059,-2568.43994140625,304.0274963378906,0.946628749370575,0.1838580816984176,0.1584168970584869,290.9366149902344,297.1499938964844,293.1499938964844,0.0354381874203681,-1226.399169921875,304.0971069335937,0.7245738506317139,0.0900156274437904,0.0752418115735054,290.7796936035156,297.1499938964844,293.1499938964844,0.108851134777069,-1928.487060546875,304.0233764648437,0.9340946674346924,0.1789780110120773,0.1189844533801078,290.5909729003906,297.1499938964844,293.1499938964844,0.1255989372730255,-2916.11474609375,304.0908203125,0.9702486991882324,0.3010091483592987,0.1789578199386596,291.4173889160156,297.1499938964844,293.1499938964844,0.0100290216505527,-3130.943115234375,301.9504089355469,0.6221761703491211,0.050000000745058,0.2269688844680786,290.61749267578125,291.1499938964844,251.4499969482422,250.95204162597656,279.802734375,291.4127197265625,290.60223388671875,1.0,0.179741770029068,0.482012540102005,0.482012540102005,0.98685884475708,1.0,-0.9103262424468994,0.265436977148056,0.644889235496521,0.0335656702518463,0.0,0.0,0.3465332686901092,17.442089080810547,45.0,-91.50398254394533,-9845.376953125,69.91279602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2569580078125,308.0904235839844,278.1499938964844,0.0,18000.0,313.1499938964844,35601.18359375,18000.0,0.0,0.0,0.1641931384801864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3310230672359466,0.3310318291187286,-8.757394425629172e-06,0.0,0.0001666351599851,0.0,0.0,27.594696044921875,0.0,0.0,0.0,0.4126828014850616,4.0,0.0,1.0
628500,290.93731689453125,297.1499938964844,293.1499938964844,0.1265407800674438,-2797.69873046875,304.0265808105469,0.9843130111694336,0.1989893317222595,0.1722547560930252,290.984619140625,297.1499938964844,293.1499938964844,0.0532792694866657,-1538.291259765625,304.074462890625,0.7885017991065979,0.1086358800530433,0.0943965166807174,290.8439025878906,297.1499938964844,293.1499938964844,0.1233106851577758,-2132.211181640625,304.0201416015625,0.9786087274551392,0.1963925510644912,0.1313454359769821,290.5888977050781,297.1499938964844,293.1499938964844,0.1178222149610519,-2767.35009765625,304.11529541015625,0.9631437063217164,0.3338293731212616,0.1692526638507843,291.4454040527344,297.1499938964844,293.1499938964844,0.0104250013828277,-3199.760009765625,302.1817932128906,0.6286855340003967,0.050000000745058,0.2268381416797638,290.5861511230469,291.1499938964844,251.4499969482422,250.9504547119141,279.5828552246094,291.44097900390625,290.5860900878906,1.0,0.1853463500738144,0.486811101436615,0.486811101436615,0.9867845177650452,1.0,-0.9529435634613036,0.283313900232315,0.669629693031311,0.043439645320177,0.0,0.0,0.3875899314880371,17.232004165649414,45.0,-36.07568359375,-10581.94140625,77.14002990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68218994140625,308.1054077148437,278.1499938964844,0.0,18000.0,313.1499938964844,35431.58203125,18000.0,0.0,0.0,0.1662781238555908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3873204886913299,0.3873294591903686,-8.946458365244325e-06,0.0,0.0001687511685304,0.0,0.0,33.52047348022461,0.0,0.0,0.0,0.4251670241355896,4.0,0.0,1.0
628560,291.0004577636719,297.1499938964844,293.1499938964844,0.1289400905370712,-2836.595458984375,304.04547119140625,0.9812198281288148,0.2145916223526001,0.174439325928688,291.0407409667969,297.1499938964844,293.1499938964844,0.0678543299436569,-1806.1392822265625,304.0617980957031,0.8253865242004395,0.1250548958778381,0.1109575480222702,290.9067687988281,297.1499938964844,293.1499938964844,0.1367033272981643,-2316.314697265625,304.01953125,0.9949350357055664,0.2132576406002044,0.142778068780899,290.5920104980469,297.1499938964844,293.1499938964844,0.1235002130270004,-2874.94921875,304.110595703125,0.9681791067123412,0.365671843290329,0.1759843528270721,291.4732360839844,297.1499938964844,293.1499938964844,0.0108243497088551,-3263.068115234375,302.4137878417969,0.6241524815559387,0.050000000745058,0.2269264757633209,290.58941650390625,291.1499938964844,251.4499969482422,250.94888305664065,279.4349060058594,291.46905517578125,290.5902709960937,1.0,0.193009614944458,0.4897084534168243,0.4897084534168243,0.987729787826538,1.0,-0.9972161054611206,0.3004571199417114,0.6967589259147644,0.0524173527956008,0.0,0.0,0.4246657788753509,18.233583450317383,65.0,-6.041504859924316,-11225.4521484375,87.3216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9842224121094,307.9450378417969,278.1499938964844,0.0,18000.0,313.1499938964844,35301.3125,18000.0,0.0,0.0,0.1708755791187286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4470418393611908,0.4470510482788086,-9.20570528251119e-06,0.0,0.0001734169927658,0.0,0.0,40.548709869384766,0.0,0.0,0.0,0.4401969909667969,4.0,0.0,1.0
628620,291.0998840332031,297.1499938964844,293.1499938964844,0.1499329656362533,-3201.459228515625,304.04400634765625,0.9857009053230286,0.2489591091871261,0.1965349614620208,291.1619567871094,297.1499938964844,293.1499938964844,0.0918387472629547,-2274.703857421875,304.05157470703125,0.8590275645256042,0.1539330035448074,0.1395517438650131,291.0018005371094,297.1499938964844,293.1499938964844,0.1498098820447921,-2489.128662109375,304.0386047363281,0.9857009053230286,0.2507755756378174,0.1528605222702026,290.650634765625,297.1499938964844,293.1499938964844,0.1508202999830246,-3379.998046875,304.0787658691406,0.9857009053230286,0.4186967313289642,0.2069607675075531,291.5291748046875,297.1499938964844,293.1499938964844,0.0117089496925473,-3397.563232421875,302.8580017089844,0.6030009388923645,0.050000000745058,0.2273717075586319,290.5662536621094,291.1499938964844,251.4499969482422,250.9457550048828,279.2596740722656,291.5253295898437,290.5570983886719,1.0,0.2140000909566879,0.4909662008285522,0.4909662008285522,0.9896204471588136,1.0,-1.107930064201355,0.3395383656024933,0.7683917284011841,0.0704883709549903,0.0,0.0,0.5030799508094788,22.02278709411621,85.0,-50.81617736816406,-12475.529296875,118.8159637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3783874511719,307.27960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,34908.4453125,18000.0,0.0,0.0,0.1867338418960571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876588821411133,0.5876688361167908,-9.99162148218602e-06,0.0,0.0001895111054182,0.0,0.0,60.59573745727539,0.0,0.0,0.0,0.481962114572525,4.0,0.0,1.0
628680,291.0998840332031,297.1499938964844,293.1499938964844,0.1499329656362533,-3201.459228515625,304.04400634765625,0.9857009053230286,0.2489591091871261,0.1965349614620208,291.1619567871094,297.1499938964844,293.1499938964844,0.0918387472629547,-2274.703857421875,304.05157470703125,0.8590275645256042,0.1539330035448074,0.1395517438650131,291.0018005371094,297.1499938964844,293.1499938964844,0.1498098820447921,-2489.128662109375,304.0386047363281,0.9857009053230286,0.2507755756378174,0.1528605222702026,290.650634765625,297.1499938964844,293.1499938964844,0.1508202999830246,-3379.998046875,304.0787658691406,0.9857009053230286,0.4186967313289642,0.2069607675075531,291.5291748046875,297.1499938964844,293.1499938964844,0.0117089496925473,-3397.563232421875,302.8580017089844,0.6030009388923645,0.050000000745058,0.2273717075586319,290.5662536621094,291.1499938964844,251.4499969482422,250.9457550048828,279.2596740722656,291.5253295898437,290.5570983886719,1.0,0.2140000909566879,0.4909662008285522,0.4909662008285522,0.9896204471588136,1.0,-1.107930064201355,0.3395383656024933,0.7683917284011841,0.0704883709549903,0.0,0.0,0.5030799508094788,22.02278709411621,85.0,-50.81617736816406,-12475.529296875,118.8159637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3783874511719,307.27960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,34908.4453125,18000.0,0.0,0.0,0.1867338418960571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876588821411133,0.5876688361167908,-9.99162148218602e-06,0.0,0.0001895111054182,0.0,0.0,60.59573745727539,0.0,0.0,0.0,0.481962114572525,4.0,0.0,1.0
628740,291.2326965332031,297.1499938964844,293.1499938964844,0.1857187300920486,-3804.521728515625,304.0193176269531,0.996994972229004,0.2740553617477417,0.2316998988389969,291.287109375,297.1499938964844,293.1499938964844,0.1136618852615356,-2702.205078125,304.048095703125,0.8710113763809204,0.178938090801239,0.1642091125249862,291.1123962402344,297.1499938964844,293.1499938964844,0.1856042593717575,-2958.2880859375,304.01568603515625,0.996994972229004,0.2828443050384521,0.1802110373973846,290.7464904785156,297.1499938964844,293.1499938964844,0.1864590793848037,-4013.197021484375,304.0428771972656,0.996994972229004,0.4626545310020447,0.2439911514520645,291.5892944335937,297.1499938964844,293.1499938964844,0.0127599900588393,-3553.852783203125,303.2637634277344,0.5761334300041199,0.050000000745058,0.2280243784189224,290.43701171875,291.1499938964844,251.4499969482422,250.9427185058593,279.1678466796875,291.5855712890625,290.4222412109375,1.0,0.242081418633461,0.4876773953437805,0.4876773953437805,0.991511046886444,1.0,-1.2578344345092771,0.3895648419857025,0.8682696223258972,0.0915125906467437,0.0,0.0,0.606022834777832,27.64981460571289,105.0,-153.82997131347656,-13992.390625,172.2682342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5682373046875,306.4129943847656,278.1499938964844,0.0,18000.0,313.1499938964844,33978.61328125,18000.0,0.0,0.0,0.2114863097667694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8085184693336487,0.8085301518440247,-1.165384855994489e-05,0.0,0.000214631712879,0.0,0.0,104.60851287841795,0.0,0.0,0.0,0.5573129653930664,4.0,0.0,1.0
628800,291.2326965332031,297.1499938964844,293.1499938964844,0.1857187300920486,-3804.521728515625,304.0193176269531,0.996994972229004,0.2740553617477417,0.2316998988389969,291.287109375,297.1499938964844,293.1499938964844,0.1136618852615356,-2702.205078125,304.048095703125,0.8710113763809204,0.178938090801239,0.1642091125249862,291.1123962402344,297.1499938964844,293.1499938964844,0.1856042593717575,-2958.2880859375,304.01568603515625,0.996994972229004,0.2828443050384521,0.1802110373973846,290.7464904785156,297.1499938964844,293.1499938964844,0.1864590793848037,-4013.197021484375,304.0428771972656,0.996994972229004,0.4626545310020447,0.2439911514520645,291.5892944335937,297.1499938964844,293.1499938964844,0.0127599900588393,-3553.852783203125,303.2637634277344,0.5761334300041199,0.050000000745058,0.2280243784189224,290.43701171875,291.1499938964844,251.4499969482422,250.9427185058593,279.1678466796875,291.5855712890625,290.4222412109375,1.0,0.242081418633461,0.4876773953437805,0.4876773953437805,0.991511046886444,1.0,-1.2578344345092771,0.3895648419857025,0.8682696223258972,0.0915125906467437,0.0,0.0,0.606022834777832,27.64981460571289,105.0,-153.82997131347656,-13992.390625,172.2682342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5682373046875,306.4129943847656,278.1499938964844,0.0,18000.0,313.1499938964844,33978.61328125,18000.0,0.0,0.0,0.2114863097667694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8085184693336487,0.8085301518440247,-1.165384855994489e-05,0.0,0.000214631712879,0.0,0.0,104.60851287841795,0.0,0.0,0.0,0.5573129653930664,4.0,0.0,1.0
628860,291.3867492675781,297.1499938964844,293.1499938964844,0.2160531878471374,-4295.8837890625,304.0142822265625,0.9773052930831908,0.2913625240325928,0.258348673582077,291.4144897460937,297.1499938964844,293.1499938964844,0.1344822943210601,-3094.976806640625,304.04742431640625,0.8540861010551453,0.2003203183412552,0.1855773776769638,291.2503662109375,297.1499938964844,293.1499938964844,0.2286056131124496,-3499.443603515625,303.9899597167969,0.990771234035492,0.3065480291843414,0.2108307629823684,290.8741149902344,297.1499938964844,293.1499938964844,0.239781305193901,-4919.26513671875,303.9884338378906,0.9990000128746032,0.4977571368217468,0.2963092029094696,291.65728759765625,297.1499938964844,293.1499938964844,0.0139849996194243,-3724.822509765625,303.62939453125,0.5358648300170898,0.050000000745058,0.2293571978807449,290.2542419433594,291.1499938964844,251.4499969482422,250.9397735595703,279.1236267089844,291.653564453125,290.23736572265625,1.0,0.2753667831420898,0.4824446439743042,0.4824446439743042,0.99258553981781,1.0,-1.4158796072006226,0.4416435956954956,0.9742360711097716,0.1125059500336647,0.0,0.0,0.7371060252189636,37.34049224853516,125.0,-231.6748809814453,-15486.8193359375,251.3938751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6461486816406,305.4005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,32463.830078125,18000.0,0.0,0.0,0.244873821735382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1447560787200928,1.1447713375091553,-1.529947439848911e-05,0.0,0.0002485158038325,0.0,0.0,213.2539978027344,0.0,0.0,0.0,0.6928911209106445,4.0,0.0,1.0
628920,291.3867492675781,297.1499938964844,293.1499938964844,0.2160531878471374,-4295.8837890625,304.0142822265625,0.9773052930831908,0.2913625240325928,0.258348673582077,291.4144897460937,297.1499938964844,293.1499938964844,0.1344822943210601,-3094.976806640625,304.04742431640625,0.8540861010551453,0.2003203183412552,0.1855773776769638,291.2503662109375,297.1499938964844,293.1499938964844,0.2286056131124496,-3499.443603515625,303.9899597167969,0.990771234035492,0.3065480291843414,0.2108307629823684,290.8741149902344,297.1499938964844,293.1499938964844,0.239781305193901,-4919.26513671875,303.9884338378906,0.9990000128746032,0.4977571368217468,0.2963092029094696,291.65728759765625,297.1499938964844,293.1499938964844,0.0139849996194243,-3724.822509765625,303.62939453125,0.5358648300170898,0.050000000745058,0.2293571978807449,290.2542419433594,291.1499938964844,251.4499969482422,250.9397735595703,279.1236267089844,291.653564453125,290.23736572265625,1.0,0.2753667831420898,0.4824446439743042,0.4824446439743042,0.99258553981781,1.0,-1.4158796072006226,0.4416435956954956,0.9742360711097716,0.1125059500336647,0.0,0.0,0.7371060252189636,37.34049224853516,125.0,-231.6748809814453,-15486.8193359375,251.3938751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6461486816406,305.4005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,32463.830078125,18000.0,0.0,0.0,0.244873821735382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1447560787200928,1.1447713375091553,-1.529947439848911e-05,0.0,0.0002485158038325,0.0,0.0,213.2539978027344,0.0,0.0,0.0,0.6928911209106445,4.0,0.0,1.0
628980,291.5124206542969,297.1499938964844,293.1499938964844,0.2397976815700531,-4664.822265625,304.0197448730469,0.9292176961898804,0.3105266392230987,0.2756224870681762,291.5417785644531,297.1499938964844,293.1499938964844,0.1542905420064926,-3457.179443359375,304.048583984375,0.8243122696876526,0.2184814363718032,0.2038487195968628,291.37420654296875,297.1499938964844,293.1499938964844,0.2565855383872986,-3832.834228515625,303.99639892578125,0.9495006799697876,0.3295271694660187,0.2268421202898025,291.0447082519531,297.1499938964844,293.1499938964844,0.3142768144607544,-6118.91455078125,303.9182434082031,0.9990000128746032,0.5209163427352905,0.3642166256904602,291.7325439453125,297.1499938964844,293.1499938964844,0.0154570238664746,-3915.844970703125,303.9563903808594,0.4969082474708557,0.050000000745058,0.231596440076828,290.02459716796875,291.1499938964844,251.4499969482422,250.9369659423828,279.1058044433594,291.7289123535156,290.0025634765625,1.0,0.311127096414566,0.4770110547542572,0.4770110547542572,0.9936600923538208,1.0,-1.5627261400222778,0.4901367425918579,1.07258939743042,0.1310795843601226,0.0,0.0,0.9014825820922852,51.98421096801758,145.0,-316.158447265625,-16623.66015625,355.1277770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8534851074219,304.2926940917969,278.1499938964844,0.0,18000.0,313.1499938964844,31513.279296875,18000.0,0.0,0.0,0.2844868898391723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5547990798950195,1.554820895195007,-2.1806350559927523e-05,0.0,0.0002887180016841,0.0,0.0,443.86810302734375,0.0,0.0,0.0,0.878379762172699,4.0,0.0,1.0
629040,291.5124206542969,297.1499938964844,293.1499938964844,0.2397976815700531,-4664.822265625,304.0197448730469,0.9292176961898804,0.3105266392230987,0.2756224870681762,291.5417785644531,297.1499938964844,293.1499938964844,0.1542905420064926,-3457.179443359375,304.048583984375,0.8243122696876526,0.2184814363718032,0.2038487195968628,291.37420654296875,297.1499938964844,293.1499938964844,0.2565855383872986,-3832.834228515625,303.99639892578125,0.9495006799697876,0.3295271694660187,0.2268421202898025,291.0447082519531,297.1499938964844,293.1499938964844,0.3142768144607544,-6118.91455078125,303.9182434082031,0.9990000128746032,0.5209163427352905,0.3642166256904602,291.7325439453125,297.1499938964844,293.1499938964844,0.0154570238664746,-3915.844970703125,303.9563903808594,0.4969082474708557,0.050000000745058,0.231596440076828,290.02459716796875,291.1499938964844,251.4499969482422,250.9369659423828,279.1058044433594,291.7289123535156,290.0025634765625,1.0,0.311127096414566,0.4770110547542572,0.4770110547542572,0.9936600923538208,1.0,-1.5627261400222778,0.4901367425918579,1.07258939743042,0.1310795843601226,0.0,0.0,0.9014825820922852,51.98421096801758,145.0,-316.158447265625,-16623.66015625,355.1277770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8534851074219,304.2926940917969,278.1499938964844,0.0,18000.0,313.1499938964844,31513.279296875,18000.0,0.0,0.0,0.2844868898391723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5547990798950195,1.554820895195007,-2.1806350559927523e-05,0.0,0.0002887180016841,0.0,0.0,443.86810302734375,0.0,0.0,0.0,0.878379762172699,4.0,0.0,1.0
629100,291.5708312988281,297.1499938964844,293.1499938964844,0.2529033422470093,-4867.255859375,304.0195617675781,0.9080471396446228,0.3197964131832123,0.2843264043331146,291.6029357910156,297.1499938964844,293.1499938964844,0.1644856631755828,-3640.403076171875,304.0484924316406,0.8110747933387756,0.2268397361040115,0.2122250944375991,291.43023681640625,297.1499938964844,293.1499938964844,0.2722387313842773,-4017.863037109375,303.995849609375,0.9295533895492554,0.3410122692584991,0.2351023107767105,291.1402282714844,297.1499938964844,293.1499938964844,0.3560603559017181,-6765.62548828125,303.8844299316406,0.9990000128746032,0.5288278460502625,0.3990651369094848,291.772216796875,297.1499938964844,293.1499938964844,0.0163347963243722,-4025.16259765625,304.1068420410156,0.4817566871643066,0.050000000745058,0.2329246401786804,289.8658447265625,291.1499938964844,251.4499969482422,250.9356231689453,279.10137939453125,291.76861572265625,289.8399658203125,1.0,0.3294794857501983,0.4742355346679687,0.4742355346679687,0.9941973090171814,1.0,-1.636578917503357,0.5145780444145203,1.122000813484192,0.1402535140514373,0.0,0.0,1.0,60.54341125488281,145.0,-385.3283996582031,-17061.8671875,417.7457885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0797119140625,303.73797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,31750.107421875,19080.0,0.0,0.0,0.3056114315986633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7438435554504397,1.7438693046569824,-2.564665555837564e-05,0.0,0.0003101567563135,0.0,0.0,598.0467529296875,0.0,0.0,0.0,0.9671072363853456,4.0,0.0,1.0
629160,291.627685546875,297.1499938964844,293.1499938964844,0.2668034434318542,-5080.12548828125,304.0179748535156,0.8942943215370178,0.3286342024803161,0.2926801145076751,291.6623229980469,297.1499938964844,293.1499938964844,0.1751257330179214,-3829.674072265625,304.0475769042969,0.8012722134590149,0.2347767055034637,0.2201841473579406,291.4846496582031,297.1499938964844,293.1499938964844,0.288941740989685,-4213.294921875,303.99346923828125,0.9155511856079102,0.3521119058132171,0.2431552112102508,291.2384338378906,297.1499938964844,293.1499938964844,0.3961484134197235,-7368.205078125,303.8602600097656,0.9990000128746032,0.5350064039230347,0.4292252361774444,291.8136291503906,297.1499938964844,293.1499938964844,0.0186775047332048,-4326.1708984375,304.1395568847656,0.4792498350143432,0.0569434314966201,0.247196614742279,289.6700439453125,291.1499938964844,251.4499969482422,250.934326171875,279.095458984375,291.8099365234375,289.63677978515625,1.0,0.3481888771057129,0.4710990786552429,0.4710990786552429,0.9950106739997864,1.0,-1.71914803981781,0.542015552520752,1.177132487297058,0.1500889360904693,0.0,0.0,1.0,68.9252700805664,165.0,-487.2051086425781,-17370.5,490.45709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4211120605469,303.1546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,32548.126953125,19080.0,0.0,0.0,0.3270187377929687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831385850906372,1.8314136266708367,-2.772771767922677e-05,0.0,0.0003318824456073,0.0,0.0,683.439697265625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629220,291.7382202148437,297.1499938964844,293.1499938964844,0.2993457317352295,-5572.6279296875,304.0077209472656,0.8764833211898804,0.3447885513305664,0.3080333769321441,291.7766418457031,297.1499938964844,293.1499938964844,0.1994546800851822,-4256.84033203125,304.0411376953125,0.7887694835662842,0.2492823749780655,0.2347770929336547,291.5918273925781,297.1499938964844,293.1499938964844,0.3278439044952392,-4661.81298828125,303.98077392578125,0.8991554379463196,0.3725797533988952,0.2581522166728973,291.41998291015625,297.1499938964844,293.1499938964844,0.4780673384666443,-8558.5634765625,303.8192749023437,0.9990000128746032,0.5466071367263794,0.4791381061077118,291.9177551269531,297.1499938964844,293.1499938964844,0.0330728702247142,-5716.9453125,304.1191101074219,0.5017771124839783,0.0697518587112426,0.313075453042984,289.0562744140625,291.1499938964844,251.4499969482422,250.931884765625,279.0877380371094,291.9133605957031,289.0167236328125,1.0,0.3871946334838867,0.4643023908138275,0.4643023908138275,0.9966374039649964,1.0,-1.91214382648468,0.6065658926963806,1.3055779933929443,0.1735310405492782,0.0,0.0,1.0,85.43797302246094,183.0,-753.5228881835938,-17970.310546875,675.544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4995422363281,302.1556091308594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.88671875,19080.0,0.0,0.0,0.3691625297069549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83184278011322,1.831870436668396,-2.7712951123248782e-05,0.0,0.0003746530273929,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629280,291.7382202148437,297.1499938964844,293.1499938964844,0.2993457317352295,-5572.6279296875,304.0077209472656,0.8764833211898804,0.3447885513305664,0.3080333769321441,291.7766418457031,297.1499938964844,293.1499938964844,0.1994546800851822,-4256.84033203125,304.0411376953125,0.7887694835662842,0.2492823749780655,0.2347770929336547,291.5918273925781,297.1499938964844,293.1499938964844,0.3278439044952392,-4661.81298828125,303.98077392578125,0.8991554379463196,0.3725797533988952,0.2581522166728973,291.41998291015625,297.1499938964844,293.1499938964844,0.4780673384666443,-8558.5634765625,303.8192749023437,0.9990000128746032,0.5466071367263794,0.4791381061077118,291.9177551269531,297.1499938964844,293.1499938964844,0.0330728702247142,-5716.9453125,304.1191101074219,0.5017771124839783,0.0697518587112426,0.313075453042984,289.0562744140625,291.1499938964844,251.4499969482422,250.931884765625,279.0877380371094,291.9133605957031,289.0167236328125,1.0,0.3871946334838867,0.4643023908138275,0.4643023908138275,0.9966374039649964,1.0,-1.91214382648468,0.6065658926963806,1.3055779933929443,0.1735310405492782,0.0,0.0,1.0,85.43797302246094,183.0,-753.5228881835938,-17970.310546875,675.544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4995422363281,302.1556091308594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.88671875,19080.0,0.0,0.0,0.3691625297069549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83184278011322,1.831870436668396,-2.7712951123248782e-05,0.0,0.0003746530273929,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629340,291.8450622558594,297.1499938964844,293.1499938964844,0.3307389318943023,-6032.4677734375,304.0030822753906,0.850578784942627,0.3588945865631103,0.3217709064483642,291.88592529296875,297.1499938964844,293.1499938964844,0.223019078373909,-4657.50048828125,304.038330078125,0.767646074295044,0.2619155943393707,0.2478670924901962,291.6980285644531,297.1499938964844,293.1499938964844,0.3656046688556671,-5082.025390625,303.9745178222656,0.8738676309585571,0.3905248045921325,0.2715744078159332,291.59893798828125,297.1499938964844,293.1499938964844,0.5592383742332458,-9682.7802734375,303.79864501953125,0.9886554479599,0.5541388392448425,0.5236538648605347,292.0367736816406,297.1499938964844,293.1499938964844,0.0443091131746768,-6672.1357421875,304.11090087890625,0.4994542598724365,0.0768530964851379,0.3534441292285919,288.5023498535156,291.1499938964844,251.4499969482422,250.9296722412109,279.101806640625,292.0325927734375,288.47705078125,1.0,0.4242022335529327,0.4598958492279053,0.4598958492279053,0.9982641339302064,1.0,-2.061514377593994,0.6572404503822327,1.4042739868164062,0.1929495632648468,0.0,0.0,1.0,108.14317321777344,201.0,-715.5962524414062,-18517.0625,878.0952758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.0626525878906,301.6465759277344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.4091626703739166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004152480978518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629400,291.8450622558594,297.1499938964844,293.1499938964844,0.3307389318943023,-6032.4677734375,304.0030822753906,0.850578784942627,0.3588945865631103,0.3217709064483642,291.88592529296875,297.1499938964844,293.1499938964844,0.223019078373909,-4657.50048828125,304.038330078125,0.767646074295044,0.2619155943393707,0.2478670924901962,291.6980285644531,297.1499938964844,293.1499938964844,0.3656046688556671,-5082.025390625,303.9745178222656,0.8738676309585571,0.3905248045921325,0.2715744078159332,291.59893798828125,297.1499938964844,293.1499938964844,0.5592383742332458,-9682.7802734375,303.79864501953125,0.9886554479599,0.5541388392448425,0.5236538648605347,292.0367736816406,297.1499938964844,293.1499938964844,0.0443091131746768,-6672.1357421875,304.11090087890625,0.4994542598724365,0.0768530964851379,0.3534441292285919,288.5023498535156,291.1499938964844,251.4499969482422,250.9296722412109,279.101806640625,292.0325927734375,288.47705078125,1.0,0.4242022335529327,0.4598958492279053,0.4598958492279053,0.9982641339302064,1.0,-2.061514377593994,0.6572404503822327,1.4042739868164062,0.1929495632648468,0.0,0.0,1.0,108.14317321777344,201.0,-715.5962524414062,-18517.0625,878.0952758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.0626525878906,301.6465759277344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.4091626703739166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004152480978518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
