time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629460,291.9470520019531,297.1499938964844,293.1499938964844,0.3562940061092376,-6392.3740234375,304.0097045898437,0.8252605199813843,0.3712692856788635,0.3341304361820221,291.98980712890625,297.1499938964844,293.1499938964844,0.2424454689025879,-4975.7021484375,304.0433349609375,0.7460002899169922,0.2728697657585144,0.2595293521881103,291.800537109375,297.1499938964844,293.1499938964844,0.3970604538917541,-5418.0419921875,303.9808654785156,0.848319411277771,0.4065216779708862,0.2837191224098205,291.7276306152344,297.1499938964844,293.1499938964844,0.596985936164856,-10137.1396484375,303.8524780273437,0.9540852904319764,0.5672515034675598,0.5351703763008118,292.1508178710937,297.1499938964844,293.1499938964844,0.0524491071701049,-7358.62255859375,304.1105041503906,0.4896893203258514,0.0819150507450103,0.3822055459022522,288.18603515625,291.1499938964844,251.4499969482422,250.9277191162109,279.1193542480469,292.1471862792969,288.1737365722656,1.0,0.4562238752841949,0.4577744007110595,0.4577744007110595,0.9989584684371948,1.0,-2.1542844772338867,0.6901102662086487,1.4641742706298828,0.2050179839134216,0.0,0.0,1.0,135.2484893798828,189.0,-479.4992065429688,-19053.84375,1064.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.0995788574219,301.61431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.4452087879180908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004518303321674,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629520,291.9470520019531,297.1499938964844,293.1499938964844,0.3562940061092376,-6392.3740234375,304.0097045898437,0.8252605199813843,0.3712692856788635,0.3341304361820221,291.98980712890625,297.1499938964844,293.1499938964844,0.2424454689025879,-4975.7021484375,304.0433349609375,0.7460002899169922,0.2728697657585144,0.2595293521881103,291.800537109375,297.1499938964844,293.1499938964844,0.3970604538917541,-5418.0419921875,303.9808654785156,0.848319411277771,0.4065216779708862,0.2837191224098205,291.7276306152344,297.1499938964844,293.1499938964844,0.596985936164856,-10137.1396484375,303.8524780273437,0.9540852904319764,0.5672515034675598,0.5351703763008118,292.1508178710937,297.1499938964844,293.1499938964844,0.0524491071701049,-7358.62255859375,304.1105041503906,0.4896893203258514,0.0819150507450103,0.3822055459022522,288.18603515625,291.1499938964844,251.4499969482422,250.9277191162109,279.1193542480469,292.1471862792969,288.1737365722656,1.0,0.4562238752841949,0.4577744007110595,0.4577744007110595,0.9989584684371948,1.0,-2.1542844772338867,0.6901102662086487,1.4641742706298828,0.2050179839134216,0.0,0.0,1.0,135.2484893798828,189.0,-479.4992065429688,-19053.84375,1064.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.0995788574219,301.61431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.4452087879180908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004518303321674,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629580,292.04180908203125,297.1499938964844,293.1499938964844,0.3761671781539917,-6662.3642578125,304.0234680175781,0.8201676607131958,0.3825213313102722,0.3447969555854797,292.08447265625,297.1499938964844,293.1499938964844,0.2579050660133362,-5220.79541015625,304.0531921386719,0.7429779767990112,0.2830528616905212,0.2696903347969055,291.8959045410156,297.1499938964844,293.1499938964844,0.4225190877914428,-5680.32373046875,303.9949645996094,0.8445389270782471,0.4213577806949615,0.2944991886615753,291.8274841308594,297.1499938964844,293.1499938964844,0.630852222442627,-10543.3125,303.8950500488281,0.9457413554191588,0.5830106139183044,0.5500577688217163,292.2514953613281,297.1499938964844,293.1499938964844,0.0586495436728,-7891.337890625,304.1133728027344,0.4913344979286194,0.0867944285273552,0.4061177372932434,288.03814697265625,291.1499938964844,251.4499969482422,250.92605590820312,279.1288452148437,292.2484741210937,288.0341491699219,1.0,0.4752011001110077,0.4561873376369476,0.4561873376369476,0.9996528029441832,1.0,-2.2388548851013184,0.7204417586326599,1.5184130668640137,0.216736227273941,0.0,0.0,1.0,148.9790802001953,177.0,-257.1578674316406,-19796.40234375,1206.2193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4682312011719,301.8862609863281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.4770690500736236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004841644258704,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629640,292.04180908203125,297.1499938964844,293.1499938964844,0.3761671781539917,-6662.3642578125,304.0234680175781,0.8201676607131958,0.3825213313102722,0.3447969555854797,292.08447265625,297.1499938964844,293.1499938964844,0.2579050660133362,-5220.79541015625,304.0531921386719,0.7429779767990112,0.2830528616905212,0.2696903347969055,291.8959045410156,297.1499938964844,293.1499938964844,0.4225190877914428,-5680.32373046875,303.9949645996094,0.8445389270782471,0.4213577806949615,0.2944991886615753,291.8274841308594,297.1499938964844,293.1499938964844,0.630852222442627,-10543.3125,303.8950500488281,0.9457413554191588,0.5830106139183044,0.5500577688217163,292.2514953613281,297.1499938964844,293.1499938964844,0.0586495436728,-7891.337890625,304.1133728027344,0.4913344979286194,0.0867944285273552,0.4061177372932434,288.03814697265625,291.1499938964844,251.4499969482422,250.92605590820312,279.1288452148437,292.2484741210937,288.0341491699219,1.0,0.4752011001110077,0.4561873376369476,0.4561873376369476,0.9996528029441832,1.0,-2.2388548851013184,0.7204417586326599,1.5184130668640137,0.216736227273941,0.0,0.0,1.0,148.9790802001953,177.0,-257.1578674316406,-19796.40234375,1206.2193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4682312011719,301.8862609863281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.4770690500736236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004841644258704,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629700,292.0859375,297.1499938964844,293.1499938964844,0.3844107687473297,-6771.69189453125,304.031494140625,0.8220247030258179,0.387893944978714,0.3497242033481598,292.1278381347656,297.1499938964844,293.1499938964844,0.2645304501056671,-5323.62841796875,304.0587463378906,0.7454693913459778,0.2880296111106872,0.2744722962379455,291.9402770996094,297.1499938964844,293.1499938964844,0.4334557950496673,-5790.41162109375,304.0032653808594,0.8472727537155151,0.4285306334495544,0.2995741963386535,291.872314453125,297.1499938964844,293.1499938964844,0.6456624865531921,-10717.4931640625,303.9144592285156,0.9480797052383424,0.5909596085548401,0.5575719475746155,292.2966003417969,297.1499938964844,293.1499938964844,0.0613738074898719,-8128.169921875,304.1150817871094,0.494997888803482,0.0893147736787796,0.4176024496555328,288.0115661621094,291.1499938964844,251.4499969482422,250.9253387451172,279.1315002441406,292.2938232421875,288.01043701171875,1.0,0.4816920459270477,0.4554681479930877,0.4554681479930877,1.0,1.0,-2.2794349193573,0.7350584864616394,1.5443763732910156,0.2223696857690811,0.0,0.0,1.0,151.79925537109375,177.0,-164.52224731445312,-20221.72265625,1262.864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.73016357421875,302.0928039550781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,21240.0,0.0,0.0,0.4915553629398346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004988661967217,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629760,292.12799072265625,297.1499938964844,293.1499938964844,0.3917362987995147,-6867.5234375,304.0397033691406,0.825778067111969,0.3931137323379516,0.3544398248195648,292.1687316894531,297.1499938964844,293.1499938964844,0.2705795168876648,-5416.41357421875,304.0643615722656,0.7497570514678955,0.2929450273513794,0.2791184186935425,291.98248291015625,297.1499938964844,293.1499938964844,0.4434226453304291,-5889.47314453125,304.0118103027344,0.8520646691322327,0.4355635941028595,0.3044919371604919,291.91473388671875,297.1499938964844,293.1499938964844,0.6590986847877502,-10873.5380859375,303.9328308105469,0.9531087279319764,0.5988113284111023,0.5649556517601013,292.3385925292969,297.1499938964844,293.1499938964844,0.0639202371239662,-8351.0517578125,304.1167907714844,0.4999719560146332,0.091875322163105,0.4289458096027374,288.00836181640625,291.1499938964844,251.4499969482422,250.9247131347656,279.1333312988281,292.3360595703125,288.0093994140625,1.0,0.4867446422576904,0.4547740221023559,0.4547740221023559,1.0,1.0,-2.3190836906433105,0.7493550777435303,1.5697284936904907,0.2278700172901153,0.0,0.0,1.0,152.69566345214844,165.0,-86.5206069946289,-20669.78515625,1312.484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.02392578125,302.328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,21240.0,0.0,0.0,0.5051669478416443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005126802134327,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629820,292.2064208984375,297.1499938964844,293.1499938964844,0.4041279256343841,-7026.8798828125,304.0557861328125,0.8375425934791565,0.4030928909778595,0.3633023798465729,292.24383544921875,297.1499938964844,293.1499938964844,0.2812809944152832,-5578.18701171875,304.0750427246094,0.7626221179962158,0.3025670647621155,0.2880568206310272,292.0610046386719,297.1499938964844,293.1499938964844,0.4609728753566742,-6061.27685546875,304.0285949707031,0.8665298223495483,0.4492106735706329,0.3139128386974334,291.99371337890625,297.1499938964844,293.1499938964844,0.6823974847793579,-11140.00390625,303.9662475585937,0.9683113098144532,0.614085853099823,0.579194962978363,292.4145202636719,297.1499938964844,293.1499938964844,0.0685619562864303,-8760.779296875,304.1201171875,0.5132884383201599,0.0970265939831733,0.4511368572711944,288.051513671875,291.1499938964844,251.4499969482422,250.9237365722656,279.1356506347656,292.412353515625,288.0552978515625,1.0,0.4937423169612884,0.4534660577774048,0.4534660577774048,1.0,1.0,-2.3955495357513428,0.7769293189048767,1.6186201572418213,0.2384374886751175,0.0,0.0,1.0,150.2796630859375,153.0,27.44515037536621,-21599.853515625,1395.157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.66229248046875,302.8451538085937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,21240.0,0.0,0.0,0.5300233960151672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005379063659347,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629880,292.2064208984375,297.1499938964844,293.1499938964844,0.4041279256343841,-7026.8798828125,304.0557861328125,0.8375425934791565,0.4030928909778595,0.3633023798465729,292.24383544921875,297.1499938964844,293.1499938964844,0.2812809944152832,-5578.18701171875,304.0750427246094,0.7626221179962158,0.3025670647621155,0.2880568206310272,292.0610046386719,297.1499938964844,293.1499938964844,0.4609728753566742,-6061.27685546875,304.0285949707031,0.8665298223495483,0.4492106735706329,0.3139128386974334,291.99371337890625,297.1499938964844,293.1499938964844,0.6823974847793579,-11140.00390625,303.9662475585937,0.9683113098144532,0.614085853099823,0.579194962978363,292.4145202636719,297.1499938964844,293.1499938964844,0.0685619562864303,-8760.779296875,304.1201171875,0.5132884383201599,0.0970265939831733,0.4511368572711944,288.051513671875,291.1499938964844,251.4499969482422,250.9237365722656,279.1356506347656,292.412353515625,288.0552978515625,1.0,0.4937423169612884,0.4534660577774048,0.4534660577774048,1.0,1.0,-2.3955495357513428,0.7769293189048767,1.6186201572418213,0.2384374886751175,0.0,0.0,1.0,150.2796630859375,153.0,27.44515037536621,-21599.853515625,1395.157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.66229248046875,302.8451538085937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,21240.0,0.0,0.0,0.5300233960151672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005379063659347,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629940,292.2781677246094,297.1499938964844,293.1499938964844,0.4141965806484222,-7154.0751953125,304.07037353515625,0.8540462255477905,0.412439227104187,0.3714654445648193,292.3112487792969,297.1499938964844,293.1499938964844,0.2905491888523102,-5716.1904296875,304.08453369140625,0.7802683115005493,0.3118434250354767,0.296542227268219,292.1325988769531,297.1499938964844,293.1499938964844,0.476074755191803,-6206.93310546875,304.0438537597656,0.8863875269889832,0.4622732698917389,0.3228240609169006,292.0660400390625,297.1499938964844,293.1499938964844,0.7019456624984741,-11360.5830078125,303.9947814941406,0.9867034554481506,0.6287059187889099,0.5926908254623413,292.4814147949219,297.1499938964844,293.1499938964844,0.0726848915219307,-9127.857421875,304.1231994628906,0.5307896137237549,0.1020819172263145,0.4723866879940033,288.13409423828125,291.1499938964844,251.4499969482422,250.9231414794922,279.13720703125,292.47955322265625,288.1390380859375,1.0,0.4979535937309265,0.4522675275802612,0.4522675275802612,1.0,1.0,-2.4680004119873047,0.8030486702919006,1.6649518013000488,0.2484056204557418,0.0,0.0,1.0,144.13975524902344,141.0,93.9469985961914,-22532.4375,1461.14306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3164367675781,303.37762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,22320.0,0.0,0.0,0.5521201491355896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005603317404165,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630000,292.2781677246094,297.1499938964844,293.1499938964844,0.4141965806484222,-7154.0751953125,304.07037353515625,0.8540462255477905,0.412439227104187,0.3714654445648193,292.3112487792969,297.1499938964844,293.1499938964844,0.2905491888523102,-5716.1904296875,304.08453369140625,0.7802683115005493,0.3118434250354767,0.296542227268219,292.1325988769531,297.1499938964844,293.1499938964844,0.476074755191803,-6206.93310546875,304.0438537597656,0.8863875269889832,0.4622732698917389,0.3228240609169006,292.0660400390625,297.1499938964844,293.1499938964844,0.7019456624984741,-11360.5830078125,303.9947814941406,0.9867034554481506,0.6287059187889099,0.5926908254623413,292.4814147949219,297.1499938964844,293.1499938964844,0.0726848915219307,-9127.857421875,304.1231994628906,0.5307896137237549,0.1020819172263145,0.4723866879940033,288.13409423828125,291.1499938964844,251.4499969482422,250.9231414794922,279.13720703125,292.47955322265625,288.1390380859375,1.0,0.4979535937309265,0.4522675275802612,0.4522675275802612,1.0,1.0,-2.4680004119873047,0.8030486702919006,1.6649518013000488,0.2484056204557418,0.0,0.0,1.0,144.13975524902344,141.0,93.9469985961914,-22532.4375,1461.14306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3164367675781,303.37762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,22320.0,0.0,0.0,0.5521201491355896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005603317404165,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630060,292.343994140625,297.1499938964844,293.1499938964844,0.4225893020629883,-7258.8896484375,304.0828552246094,0.8727602362632751,0.421173095703125,0.3790397942066192,292.3721008300781,297.1499938964844,293.1499938964844,0.2987887561321258,-5837.60791015625,304.09259033203125,0.7997978925704956,0.3207429349422455,0.3046381175518036,292.1980895996094,297.1499938964844,293.1499938964844,0.4894053339958191,-6334.349609375,304.05694580078125,0.9084910154342652,0.4747629761695862,0.3313048779964447,292.1301574707031,297.1499938964844,293.1499938964844,0.7082070708274841,-11402.4521484375,304.0382995605469,0.9990000128746032,0.6431345343589783,0.5970586538314819,292.5408020019531,297.1499938964844,293.1499938964844,0.0764105767011642,-9461.8671875,304.1259155273437,0.5502716302871704,0.1069657504558563,0.4927367866039276,288.2357482910156,291.1499938964844,251.45005798339844,250.9228515625,279.140869140625,292.5392150878906,288.2419128417969,1.0,0.500017523765564,0.45146045088768,0.45146045088768,1.0,1.0,-2.5267205238342285,0.8243825435638428,1.7023378610610962,0.2570146322250366,0.0,0.0,1.0,137.06317138671875,129.0,133.53892517089844,-23380.482421875,1507.7152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9491577148437,303.8994445800781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,22320.0,0.0,0.0,0.5718499422073364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005803550011478,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630120,292.343994140625,297.1499938964844,293.1499938964844,0.4225893020629883,-7258.8896484375,304.0828552246094,0.8727602362632751,0.421173095703125,0.3790397942066192,292.3721008300781,297.1499938964844,293.1499938964844,0.2987887561321258,-5837.60791015625,304.09259033203125,0.7997978925704956,0.3207429349422455,0.3046381175518036,292.1980895996094,297.1499938964844,293.1499938964844,0.4894053339958191,-6334.349609375,304.05694580078125,0.9084910154342652,0.4747629761695862,0.3313048779964447,292.1301574707031,297.1499938964844,293.1499938964844,0.7082070708274841,-11402.4521484375,304.0382995605469,0.9990000128746032,0.6431345343589783,0.5970586538314819,292.5408020019531,297.1499938964844,293.1499938964844,0.0764105767011642,-9461.8671875,304.1259155273437,0.5502716302871704,0.1069657504558563,0.4927367866039276,288.2357482910156,291.1499938964844,251.45005798339844,250.9228515625,279.140869140625,292.5392150878906,288.2419128417969,1.0,0.500017523765564,0.45146045088768,0.45146045088768,1.0,1.0,-2.5267205238342285,0.8243825435638428,1.7023378610610962,0.2570146322250366,0.0,0.0,1.0,137.06317138671875,129.0,133.53892517089844,-23380.482421875,1507.7152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9491577148437,303.8994445800781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,22320.0,0.0,0.0,0.5718499422073364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005803550011478,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630180,292.4048156738281,297.1499938964844,293.1499938964844,0.4286540448665619,-7332.046875,304.0951232910156,0.8895847201347351,0.4292573034763336,0.3861613869667053,292.4274597167969,297.1499938964844,293.1499938964844,0.3055349886417389,-5934.9697265625,304.1004638671875,0.816687822341919,0.3292253613471985,0.3124749064445495,292.25830078125,297.1499938964844,293.1499938964844,0.5001758337020874,-6435.23486328125,304.07000732421875,0.9302601218223572,0.4866650402545929,0.3394714593887329,292.1551208496094,297.1499938964844,293.1499938964844,0.6767300367355347,-10942.677734375,304.127685546875,0.9990000128746032,0.663823664188385,0.5750991702079773,292.593017578125,297.1499938964844,293.1499938964844,0.0797965973615646,-9764.603515625,304.1282958984375,0.5683433413505554,0.1118031293153762,0.5131971836090088,288.3826904296875,291.1499938964844,251.4503173828125,250.9228057861328,279.1471862792969,292.5916442871094,288.3905029296875,1.0,0.4989405870437622,0.4515213668346405,0.4515213668346405,1.0,1.0,-2.55273985862732,0.8346648216247559,1.718074917793274,0.2615790069103241,0.0,0.0,1.0,131.05418395996094,117.0,188.84442138671875,-24056.087890625,1516.3250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5848999023437,304.4469909667969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,22320.0,0.0,0.0,0.5890262126922607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005977867403998,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630240,292.4048156738281,297.1499938964844,293.1499938964844,0.4286540448665619,-7332.046875,304.0951232910156,0.8895847201347351,0.4292573034763336,0.3861613869667053,292.4274597167969,297.1499938964844,293.1499938964844,0.3055349886417389,-5934.9697265625,304.1004638671875,0.816687822341919,0.3292253613471985,0.3124749064445495,292.25830078125,297.1499938964844,293.1499938964844,0.5001758337020874,-6435.23486328125,304.07000732421875,0.9302601218223572,0.4866650402545929,0.3394714593887329,292.1551208496094,297.1499938964844,293.1499938964844,0.6767300367355347,-10942.677734375,304.127685546875,0.9990000128746032,0.663823664188385,0.5750991702079773,292.593017578125,297.1499938964844,293.1499938964844,0.0797965973615646,-9764.603515625,304.1282958984375,0.5683433413505554,0.1118031293153762,0.5131971836090088,288.3826904296875,291.1499938964844,251.4503173828125,250.9228057861328,279.1471862792969,292.5916442871094,288.3905029296875,1.0,0.4989405870437622,0.4515213668346405,0.4515213668346405,1.0,1.0,-2.55273985862732,0.8346648216247559,1.718074917793274,0.2615790069103241,0.0,0.0,1.0,131.05418395996094,117.0,188.84442138671875,-24056.087890625,1516.3250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5848999023437,304.4469909667969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,22320.0,0.0,0.0,0.5890262126922607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005977867403998,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630300,292.4336242675781,297.1499938964844,293.1499938964844,0.4309213757514953,-7358.48095703125,304.1009826660156,0.8992389440536499,0.4330350756645202,0.3894570767879486,292.4534606933594,297.1499938964844,293.1499938964844,0.3083732724189758,-5975.28369140625,304.10430908203125,0.8256158232688904,0.3332663476467132,0.3161825239658355,292.2867431640625,297.1499938964844,293.1499938964844,0.5047321319580078,-6477.33984375,304.0762634277344,0.94265216588974,0.4923734962940216,0.3433645963668823,292.1544494628906,297.1499938964844,293.1499938964844,0.656872034072876,-10665.6455078125,304.16778564453125,0.9990000128746032,0.6765512228012085,0.5620600581169128,292.6165466308594,297.1499938964844,293.1499938964844,0.0813762173056602,-9905.6396484375,304.1293640136719,0.5781989693641663,0.1142354235053062,0.5233207941055298,288.465087890625,291.1499938964844,251.45057678222656,250.9229278564453,279.1492614746094,292.6152648925781,288.4732666015625,1.0,0.4975668489933014,0.4516443610191345,0.4516443610191345,1.0,1.0,-2.5623326301574707,0.8386605381965637,1.7236721515655518,0.2634687125682831,0.0,0.0,1.0,127.41439819335938,117.0,208.4041442871093,-24377.142578125,1513.2982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.90240478515625,304.7225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,23400.0,0.0,0.0,0.596660315990448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006055343546904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630360,292.4613647460937,297.1499938964844,293.1499938964844,0.4327819645404815,-7379.64404296875,304.1064758300781,0.9100108742713928,0.4366586208343506,0.3925996720790863,292.4784240722656,297.1499938964844,293.1499938964844,0.3109184801578522,-6011.09912109375,304.1080017089844,0.8351631164550781,0.3371869027614593,0.3197624087333679,292.3140563964844,297.1499938964844,293.1499938964844,0.5088439583778381,-6515.08837890625,304.0821838378906,0.9555141925811768,0.497941106557846,0.3471479415893554,292.1474304199219,297.1499938964844,293.1499938964844,0.6347615718841553,-10362.40234375,304.20465087890625,0.9990000128746032,0.6905325055122375,0.5477969646453857,292.638427734375,297.1499938964844,293.1499938964844,0.0829168930649757,-10043.2060546875,304.1303100585937,0.5885366797447205,0.1166915148496627,0.533487856388092,288.5509948730469,291.1499938964844,251.450912475586,250.92315673828125,279.15087890625,292.6372375488281,288.55938720703125,1.0,0.4957394003868103,0.4518105685710907,0.4518105685710907,1.0,1.0,-2.570037364959717,0.8420062065124512,1.7280312776565552,0.265125572681427,0.0,0.0,1.0,123.44391632080078,135.0,223.1226348876953,-24685.25,1506.2515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2156982421875,304.9956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,23400.0,0.0,0.0,0.6037048101425171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006126836524344,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630420,292.5146789550781,297.1499938964844,293.1499938964844,0.4366242587566376,-7425.23486328125,304.11444091796875,0.9190330505371094,0.4432922005653381,0.3986316919326782,292.5262145996094,297.1499938964844,293.1499938964844,0.3161458671092987,-6085.724609375,304.1131896972656,0.8437234163284302,0.3445073962211609,0.3267459869384765,292.36639404296875,297.1499938964844,293.1499938964844,0.5172591805458069,-6593.85302734375,304.0906066894531,0.9661437273025512,0.5085076689720154,0.3545469939708709,292.1367492675781,297.1499938964844,293.1499938964844,0.6186797618865967,-10157.388671875,304.2113952636719,0.9990000128746032,0.7181477546691895,0.541915774345398,292.6790771484375,297.1499938964844,293.1499938964844,0.0862356126308441,-10343.2939453125,304.1313171386719,0.5997687578201294,0.121409960091114,0.5546866059303284,288.7008056640625,291.1499938964844,251.45196533203125,250.92401123046875,279.1472473144531,292.677978515625,288.7067565917969,1.0,0.5018383264541626,0.4513784050941467,0.4513784050941467,1.0,1.0,-2.612933874130249,0.8580474257469177,1.754886507987976,0.2711040079593658,0.0,0.0,1.0,123.16854095458984,153.0,202.8667755126953,-25427.369140625,1563.3385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7944030761719,305.47772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,23400.0,0.0,0.0,0.6164646744728088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006256332853808,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630480,292.5146789550781,297.1499938964844,293.1499938964844,0.4366242587566376,-7425.23486328125,304.11444091796875,0.9190330505371094,0.4432922005653381,0.3986316919326782,292.5262145996094,297.1499938964844,293.1499938964844,0.3161458671092987,-6085.724609375,304.1131896972656,0.8437234163284302,0.3445073962211609,0.3267459869384765,292.36639404296875,297.1499938964844,293.1499938964844,0.5172591805458069,-6593.85302734375,304.0906066894531,0.9661437273025512,0.5085076689720154,0.3545469939708709,292.1367492675781,297.1499938964844,293.1499938964844,0.6186797618865967,-10157.388671875,304.2113952636719,0.9990000128746032,0.7181477546691895,0.541915774345398,292.6790771484375,297.1499938964844,293.1499938964844,0.0862356126308441,-10343.2939453125,304.1313171386719,0.5997687578201294,0.121409960091114,0.5546866059303284,288.7008056640625,291.1499938964844,251.45196533203125,250.92401123046875,279.1472473144531,292.677978515625,288.7067565917969,1.0,0.5018383264541626,0.4513784050941467,0.4513784050941467,1.0,1.0,-2.612933874130249,0.8580474257469177,1.754886507987976,0.2711040079593658,0.0,0.0,1.0,123.16854095458984,153.0,202.8667755126953,-25427.369140625,1563.3385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7944030761719,305.47772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,23400.0,0.0,0.0,0.6164646744728088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006256332853808,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630540,292.5648803710937,297.1499938964844,293.1499938964844,0.4413447976112366,-7484.6884765625,304.11834716796875,0.9161905646324158,0.44920414686203,0.4041897654533386,292.571044921875,297.1499938964844,293.1499938964844,0.3220222592353821,-6171.5400390625,304.1156005859375,0.8432035446166992,0.3512185215950012,0.3333367705345154,292.4154968261719,297.1499938964844,293.1499938964844,0.5268213152885437,-6685.7724609375,304.0943603515625,0.965437114238739,0.5183993577957153,0.361612856388092,292.1535949707031,297.1499938964844,293.1499938964844,0.6274524927139282,-10295.2236328125,304.1755676269531,0.9990000128746032,0.7404621839523315,0.5539215207099915,292.71728515625,297.1499938964844,293.1499938964844,0.0896167233586311,-10653.634765625,304.13189697265625,0.6028149127960205,0.1255892813205719,0.574811577796936,288.7962341308594,291.1499938964844,251.4535980224609,250.9254608154297,279.14288330078125,292.7162780761719,288.7995910644531,1.0,0.5138304829597473,0.4504406154155731,0.4504406154155731,1.0,1.0,-2.674618721008301,0.8802782297134399,1.7943404912948608,0.2793445885181427,0.0,0.0,1.0,128.81585693359375,171.0,144.1734619140625,-26187.77734375,1675.7950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2608947753906,305.8449401855469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,24480.0,0.0,0.0,0.6282492280006409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006375930970534,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630600,292.5648803710937,297.1499938964844,293.1499938964844,0.4413447976112366,-7484.6884765625,304.11834716796875,0.9161905646324158,0.44920414686203,0.4041897654533386,292.571044921875,297.1499938964844,293.1499938964844,0.3220222592353821,-6171.5400390625,304.1156005859375,0.8432035446166992,0.3512185215950012,0.3333367705345154,292.4154968261719,297.1499938964844,293.1499938964844,0.5268213152885437,-6685.7724609375,304.0943603515625,0.965437114238739,0.5183993577957153,0.361612856388092,292.1535949707031,297.1499938964844,293.1499938964844,0.6274524927139282,-10295.2236328125,304.1755676269531,0.9990000128746032,0.7404621839523315,0.5539215207099915,292.71728515625,297.1499938964844,293.1499938964844,0.0896167233586311,-10653.634765625,304.13189697265625,0.6028149127960205,0.1255892813205719,0.574811577796936,288.7962341308594,291.1499938964844,251.4535980224609,250.9254608154297,279.14288330078125,292.7162780761719,288.7995910644531,1.0,0.5138304829597473,0.4504406154155731,0.4504406154155731,1.0,1.0,-2.674618721008301,0.8802782297134399,1.7943404912948608,0.2793445885181427,0.0,0.0,1.0,128.81585693359375,171.0,144.1734619140625,-26187.77734375,1675.7950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2608947753906,305.8449401855469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,24480.0,0.0,0.0,0.6282492280006409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006375930970534,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630660,292.6123352050781,297.1499938964844,293.1499938964844,0.447033941745758,-7558.49169921875,304.1193542480469,0.9058423042297364,0.4544046521186828,0.4092557728290558,292.6132202148437,297.1499938964844,293.1499938964844,0.3286153674125671,-6269.1015625,304.11602783203125,0.8366680145263672,0.3573318719863891,0.3395153880119324,292.4618835449219,297.1499938964844,293.1499938964844,0.5376627445220947,-6791.39794921875,304.0947570800781,0.957220494747162,0.5276000499725342,0.368314266204834,292.19854736328125,297.1499938964844,293.1499938964844,0.6548659801483154,-10681.1708984375,304.12109375,0.9990000128746032,0.7566432356834412,0.5782977938652039,292.7546081542969,297.1499938964844,293.1499938964844,0.0928085595369339,-10949.681640625,304.13262939453125,0.5999305844306946,0.1289852410554886,0.5923563241958618,288.8389587402344,291.1499938964844,251.4559326171875,250.9276428222656,279.1398620605469,292.7536315917969,288.8400573730469,1.0,0.5297136306762695,0.4492609798908233,0.4492609798908233,1.0,1.0,-2.7465529441833496,0.9058614373207092,1.840691447257996,0.2887093424797058,0.0,0.0,1.0,138.7456512451172,189.0,76.24690246582031,-26907.978515625,1828.5252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6104736328125,306.1004943847656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,24480.0,0.0,0.0,0.639573872089386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006490861997008,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630720,292.6123352050781,297.1499938964844,293.1499938964844,0.447033941745758,-7558.49169921875,304.1193542480469,0.9058423042297364,0.4544046521186828,0.4092557728290558,292.6132202148437,297.1499938964844,293.1499938964844,0.3286153674125671,-6269.1015625,304.11602783203125,0.8366680145263672,0.3573318719863891,0.3395153880119324,292.4618835449219,297.1499938964844,293.1499938964844,0.5376627445220947,-6791.39794921875,304.0947570800781,0.957220494747162,0.5276000499725342,0.368314266204834,292.19854736328125,297.1499938964844,293.1499938964844,0.6548659801483154,-10681.1708984375,304.12109375,0.9990000128746032,0.7566432356834412,0.5782977938652039,292.7546081542969,297.1499938964844,293.1499938964844,0.0928085595369339,-10949.681640625,304.13262939453125,0.5999305844306946,0.1289852410554886,0.5923563241958618,288.8389587402344,291.1499938964844,251.4559326171875,250.9276428222656,279.1398620605469,292.7536315917969,288.8400573730469,1.0,0.5297136306762695,0.4492609798908233,0.4492609798908233,1.0,1.0,-2.7465529441833496,0.9058614373207092,1.840691447257996,0.2887093424797058,0.0,0.0,1.0,138.7456512451172,189.0,76.24690246582031,-26907.978515625,1828.5252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6104736328125,306.1004943847656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,24480.0,0.0,0.0,0.639573872089386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006490861997008,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630780,292.6573181152344,297.1499938964844,293.1499938964844,0.4535113871097564,-7643.4658203125,304.1187438964844,0.8922165036201477,0.4589049816131592,0.4138049483299255,292.6530456542969,297.1499938964844,293.1499938964844,0.3357889056205749,-6375.7763671875,304.1153869628906,0.8267676830291748,0.3628509044647217,0.3452503383159637,292.5058898925781,297.1499938964844,293.1499938964844,0.5495989918708801,-6908.07958984375,304.09326171875,0.9439560174942015,0.5361033082008362,0.3746175765991211,292.2663879394531,297.1499938964844,293.1499938964844,0.6962157487869263,-11243.0322265625,304.0618591308594,0.9990000128746032,0.7670361399650574,0.6109840869903564,292.7914123535156,297.1499938964844,293.1499938964844,0.0956750586628913,-11217.5234375,304.1336364746094,0.5929562449455261,0.1315408200025558,0.6067041754722595,288.8374938964844,291.1499938964844,251.45909118652344,250.9306640625,279.1385192871094,292.7904663085937,288.8369140625,1.0,0.5479075312614441,0.4480341374874115,0.4480341374874115,1.0,1.0,-2.82300877571106,0.9329156279563904,1.8900930881500244,0.2985831797122955,0.0,0.0,1.0,151.9276123046875,207.0,14.962376594543455,-27564.923828125,2011.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.86041259765625,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,24480.0,0.0,0.0,0.650704026222229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006603818619623,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630840,292.6573181152344,297.1499938964844,293.1499938964844,0.4535113871097564,-7643.4658203125,304.1187438964844,0.8922165036201477,0.4589049816131592,0.4138049483299255,292.6530456542969,297.1499938964844,293.1499938964844,0.3357889056205749,-6375.7763671875,304.1153869628906,0.8267676830291748,0.3628509044647217,0.3452503383159637,292.5058898925781,297.1499938964844,293.1499938964844,0.5495989918708801,-6908.07958984375,304.09326171875,0.9439560174942015,0.5361033082008362,0.3746175765991211,292.2663879394531,297.1499938964844,293.1499938964844,0.6962157487869263,-11243.0322265625,304.0618591308594,0.9990000128746032,0.7670361399650574,0.6109840869903564,292.7914123535156,297.1499938964844,293.1499938964844,0.0956750586628913,-11217.5234375,304.1336364746094,0.5929562449455261,0.1315408200025558,0.6067041754722595,288.8374938964844,291.1499938964844,251.45909118652344,250.9306640625,279.1385192871094,292.7904663085937,288.8369140625,1.0,0.5479075312614441,0.4480341374874115,0.4480341374874115,1.0,1.0,-2.82300877571106,0.9329156279563904,1.8900930881500244,0.2985831797122955,0.0,0.0,1.0,151.9276123046875,207.0,14.962376594543455,-27564.923828125,2011.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.86041259765625,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,24480.0,0.0,0.0,0.650704026222229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006603818619623,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630900,292.6789245605469,297.1499938964844,293.1499938964844,0.4569441974163055,-7688.57666015625,304.1181945800781,0.8847079873085022,0.460900217294693,0.4158830642700195,292.6721496582031,297.1499938964844,293.1499938964844,0.3395169079303741,-6431.2109375,304.1148986816406,0.8211489915847778,0.3653920292854309,0.3479456901550293,292.527099609375,297.1499938964844,293.1499938964844,0.5558664798736572,-6969.23974609375,304.0921630859375,0.9361553192138672,0.5400990843772888,0.3776158988475799,292.3069152832031,297.1499938964844,293.1499938964844,0.7208380103111267,-11570.5244140625,304.0331726074219,0.9990000128746032,0.7702733874320984,0.6293883323669434,292.8095397949219,297.1499938964844,293.1499938964844,0.0969664752483367,-11338.681640625,304.13427734375,0.5884340405464172,0.1325199604034423,0.6126733422279358,288.823974609375,291.1499938964844,251.4610290527344,250.9325256347656,279.1383972167969,292.80865478515625,288.8227844238281,1.0,0.5574952960014343,0.4474433064460754,0.4474433064460754,1.0,1.0,-2.861642360687256,0.9465718269348145,1.9150705337524407,0.3035727143287658,0.0,0.0,1.0,159.47042846679688,207.0,-10.534872055053713,-27867.958984375,2111.79736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9557800292969,306.3204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,25560.0,0.0,0.0,0.6562303304672241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006659903447143,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630960,292.6999816894531,297.1499938964844,293.1499938964844,0.460443764925003,-7734.51318359375,304.1176147460937,0.877048671245575,0.4627317488193512,0.4178317785263061,292.6907653808594,297.1499938964844,293.1499938964844,0.343292236328125,-6487.26513671875,304.1144104003906,0.8152599930763245,0.3677921891212463,0.3505263924598694,292.5477600097656,297.1499938964844,293.1499938964844,0.5622632503509521,-7031.49072265625,304.091064453125,0.927985429763794,0.5439309477806091,0.3805132806301117,292.3507995605469,297.1499938964844,293.1499938964844,0.7474810481071472,-11920.005859375,304.00604248046875,0.9990000128746032,0.7723352313041687,0.6486917734146118,292.8274230957031,297.1499938964844,293.1499938964844,0.0981600955128669,-11450.884765625,304.13494873046875,0.5834537148475647,0.1333187073469162,0.6178929209709167,288.8041381835937,291.1499938964844,251.4632110595703,250.9346466064453,279.1385498046875,292.8265380859375,288.802490234375,1.0,0.5672516226768494,0.4468812048435211,0.4468812048435211,1.0,1.0,-2.9000437259674072,0.9601492285728456,1.939894437789917,0.3085428476333618,0.0,0.0,1.0,167.51748657226562,225.0,-32.03077697753906,-28154.79296875,2216.60791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.03582763671875,306.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,25560.0,0.0,0.0,0.6617347002029419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006715765921398,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631020,292.7404479980469,297.1499938964844,293.1499938964844,0.4674613177776336,-7826.27099609375,304.1167297363281,0.8619626760482788,0.4659262597560882,0.4213486313819885,292.7264404296875,297.1499938964844,293.1499938964844,0.350848525762558,-6599.0419921875,304.1137084960937,0.8027883768081665,0.3721879720687866,0.3553474545478821,292.5874938964844,297.1499938964844,293.1499938964844,0.5752370953559875,-7157.0322265625,304.089111328125,0.9117735624313354,0.5511283278465271,0.3860126435756683,292.4460144042969,297.1499938964844,293.1499938964844,0.805317759513855,-12663.171875,303.9578857421875,0.9990000128746032,0.7732936143875122,0.6888993978500366,292.8621826171875,297.1499938964844,293.1499938964844,0.1002566292881965,-11648.37890625,304.136474609375,0.5726735591888428,0.1344411522150039,0.626313328742981,288.75146484375,291.1499938964844,251.4684295654297,250.939697265625,279.1394348144531,292.8613586425781,288.7492980957031,1.0,0.5869178771972656,0.4458650350570678,0.4458650350570678,1.0,1.0,-2.975128412246704,0.9867311716079712,1.988397240638733,0.3183112740516662,0.0,0.0,1.0,184.79136657714844,228.0,-63.10279083251953,-28684.533203125,2436.68701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1622009277344,306.42022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,25560.0,0.0,0.0,0.6726625561714172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000682667014189,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631080,292.7404479980469,297.1499938964844,293.1499938964844,0.4674613177776336,-7826.27099609375,304.1167297363281,0.8619626760482788,0.4659262597560882,0.4213486313819885,292.7264404296875,297.1499938964844,293.1499938964844,0.350848525762558,-6599.0419921875,304.1137084960937,0.8027883768081665,0.3721879720687866,0.3553474545478821,292.5874938964844,297.1499938964844,293.1499938964844,0.5752370953559875,-7157.0322265625,304.089111328125,0.9117735624313354,0.5511283278465271,0.3860126435756683,292.4460144042969,297.1499938964844,293.1499938964844,0.805317759513855,-12663.171875,303.9578857421875,0.9990000128746032,0.7732936143875122,0.6888993978500366,292.8621826171875,297.1499938964844,293.1499938964844,0.1002566292881965,-11648.37890625,304.136474609375,0.5726735591888428,0.1344411522150039,0.626313328742981,288.75146484375,291.1499938964844,251.4684295654297,250.939697265625,279.1394348144531,292.8613586425781,288.7492980957031,1.0,0.5869178771972656,0.4458650350570678,0.4458650350570678,1.0,1.0,-2.975128412246704,0.9867311716079712,1.988397240638733,0.3183112740516662,0.0,0.0,1.0,184.79136657714844,228.0,-63.10279083251953,-28684.533203125,2436.68701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1622009277344,306.42022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,25560.0,0.0,0.0,0.6726625561714172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000682667014189,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631140,292.7783203125,297.1499938964844,293.1499938964844,0.47364342212677,-7905.8876953125,304.1175842285156,0.8521105051040649,0.4686210751533508,0.4242642223834991,292.7597351074219,297.1499938964844,293.1499938964844,0.3577325344085693,-6699.73046875,304.1143798828125,0.7945457696914673,0.3761665225028991,0.3596113622188568,292.62469482421875,297.1499938964844,293.1499938964844,0.587444007396698,-7273.48388671875,304.0891418457031,0.9022990465164183,0.5578333735466003,0.3910486400127411,292.5403137207031,297.1499938964844,293.1499938964844,0.8524534702301025,-13237.52734375,303.9442443847656,0.9990000128746032,0.7719939947128296,0.7184637188911438,292.89459228515625,297.1499938964844,293.1499938964844,0.1017885506153106,-11792.2138671875,304.1384582519531,0.5649963021278381,0.1351612359285354,0.631962776184082,288.7025451660156,291.1499938964844,251.474838256836,250.94595336914065,279.1425476074219,292.89385986328125,288.7011413574219,1.0,0.6012847423553467,0.4452710747718811,0.4452710747718811,1.0,1.0,-3.032167434692383,1.0071518421173096,2.025015592575073,0.3262402713298797,0.0,0.0,1.0,198.17990112304688,231.0,-63.337669372558594,-29094.265625,2612.05712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2712707519531,306.4757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,26640.0,0.0,0.0,0.6833069920539856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006934697739779,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631200,292.7783203125,297.1499938964844,293.1499938964844,0.47364342212677,-7905.8876953125,304.1175842285156,0.8521105051040649,0.4686210751533508,0.4242642223834991,292.7597351074219,297.1499938964844,293.1499938964844,0.3577325344085693,-6699.73046875,304.1143798828125,0.7945457696914673,0.3761665225028991,0.3596113622188568,292.62469482421875,297.1499938964844,293.1499938964844,0.587444007396698,-7273.48388671875,304.0891418457031,0.9022990465164183,0.5578333735466003,0.3910486400127411,292.5403137207031,297.1499938964844,293.1499938964844,0.8524534702301025,-13237.52734375,303.9442443847656,0.9990000128746032,0.7719939947128296,0.7184637188911438,292.89459228515625,297.1499938964844,293.1499938964844,0.1017885506153106,-11792.2138671875,304.1384582519531,0.5649963021278381,0.1351612359285354,0.631962776184082,288.7025451660156,291.1499938964844,251.474838256836,250.94595336914065,279.1425476074219,292.89385986328125,288.7011413574219,1.0,0.6012847423553467,0.4452710747718811,0.4452710747718811,1.0,1.0,-3.032167434692383,1.0071518421173096,2.025015592575073,0.3262402713298797,0.0,0.0,1.0,198.17990112304688,231.0,-63.337669372558594,-29094.265625,2612.05712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2712707519531,306.4757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,26640.0,0.0,0.0,0.6833069920539856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006934697739779,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
