time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631260,292.8138122558594,297.1499938964844,293.1499938964844,0.4783583879470825,-7965.0166015625,304.12060546875,0.843982458114624,0.4708365499973297,0.4267192482948303,292.7906799316406,297.1499938964844,293.1499938964844,0.3635111451148987,-6782.86572265625,304.1166687011719,0.787769079208374,0.3797709941864013,0.3634791076183319,292.6593322753906,297.1499938964844,293.1499938964844,0.5980929732322693,-7373.18896484375,304.0917663574219,0.894978940486908,0.564112663269043,0.3957520723342895,292.61773681640625,297.1499938964844,293.1499938964844,0.8779050707817078,-13512.5009765625,303.9725036621094,0.9956279993057252,0.7716824412345886,0.7310901880264282,292.9236145019531,297.1499938964844,293.1499938964844,0.1029095500707626,-11895.916015625,304.1404113769531,0.558383584022522,0.1357368379831314,0.6364952325820923,288.6789855957031,291.1499938964844,251.4825897216797,250.9534912109375,279.1468200683594,292.9229736328125,288.6791687011719,1.0,0.6117017269134521,0.4451439976692199,0.4451439976692199,1.0,1.0,-3.0656137466430664,1.0195584297180176,2.046055316925049,0.3315611481666565,0.0,0.0,1.0,209.7439727783203,234.0,-34.7385368347168,-29392.6015625,2737.505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4002990722656,306.56561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,26640.0,0.0,0.0,0.6932848691940308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007035960443317,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631320,292.8138122558594,297.1499938964844,293.1499938964844,0.4783583879470825,-7965.0166015625,304.12060546875,0.843982458114624,0.4708365499973297,0.4267192482948303,292.7906799316406,297.1499938964844,293.1499938964844,0.3635111451148987,-6782.86572265625,304.1166687011719,0.787769079208374,0.3797709941864013,0.3634791076183319,292.6593322753906,297.1499938964844,293.1499938964844,0.5980929732322693,-7373.18896484375,304.0917663574219,0.894978940486908,0.564112663269043,0.3957520723342895,292.61773681640625,297.1499938964844,293.1499938964844,0.8779050707817078,-13512.5009765625,303.9725036621094,0.9956279993057252,0.7716824412345886,0.7310901880264282,292.9236145019531,297.1499938964844,293.1499938964844,0.1029095500707626,-11895.916015625,304.1404113769531,0.558383584022522,0.1357368379831314,0.6364952325820923,288.6789855957031,291.1499938964844,251.4825897216797,250.9534912109375,279.1468200683594,292.9229736328125,288.6791687011719,1.0,0.6117017269134521,0.4451439976692199,0.4451439976692199,1.0,1.0,-3.0656137466430664,1.0195584297180176,2.046055316925049,0.3315611481666565,0.0,0.0,1.0,209.7439727783203,234.0,-34.7385368347168,-29392.6015625,2737.505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4002990722656,306.56561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,26640.0,0.0,0.0,0.6932848691940308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007035960443317,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631380,292.8476257324219,297.1499938964844,293.1499938964844,0.4810959696769714,-7997.197265625,304.1258544921875,0.8380888104438782,0.4724973738193512,0.4286352396011352,292.8199768066406,297.1499938964844,293.1499938964844,0.3677927255630493,-6842.86279296875,304.12066650390625,0.7831066250801086,0.3829324841499328,0.3668886423110962,292.6920166015625,297.1499938964844,293.1499938964844,0.6065881848335266,-7450.7392578125,304.0970458984375,0.8901482820510864,0.5699177980422974,0.4000934660434723,292.66729736328125,297.1499938964844,293.1499938964844,0.8885172009468079,-13591.845703125,304.0136413574219,0.9897598624229432,0.7750873565673828,0.7338210344314575,292.94921875,297.1499938964844,293.1499938964844,0.1036588996648788,-11962.7783203125,304.1423645019531,0.5536749362945557,0.1362758576869964,0.6404982805252075,288.6908569335937,291.1499938964844,251.4917907714844,250.96246337890625,279.149658203125,292.9486694335937,288.69171142578125,1.0,0.6190450191497803,0.4452689886093139,0.4452689886093139,1.0,1.0,-3.0857994556427,1.0275578498840332,2.058241605758667,0.3349833786487579,0.0,0.0,1.0,218.6801605224609,237.0,3.3966360092163086,-29662.451171875,2824.076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5733642578125,306.7035522460937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,26640.0,0.0,0.0,0.7022177577018738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007126617711037,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631440,292.8476257324219,297.1499938964844,293.1499938964844,0.4810959696769714,-7997.197265625,304.1258544921875,0.8380888104438782,0.4724973738193512,0.4286352396011352,292.8199768066406,297.1499938964844,293.1499938964844,0.3677927255630493,-6842.86279296875,304.12066650390625,0.7831066250801086,0.3829324841499328,0.3668886423110962,292.6920166015625,297.1499938964844,293.1499938964844,0.6065881848335266,-7450.7392578125,304.0970458984375,0.8901482820510864,0.5699177980422974,0.4000934660434723,292.66729736328125,297.1499938964844,293.1499938964844,0.8885172009468079,-13591.845703125,304.0136413574219,0.9897598624229432,0.7750873565673828,0.7338210344314575,292.94921875,297.1499938964844,293.1499938964844,0.1036588996648788,-11962.7783203125,304.1423645019531,0.5536749362945557,0.1362758576869964,0.6404982805252075,288.6908569335937,291.1499938964844,251.4917907714844,250.96246337890625,279.149658203125,292.9486694335937,288.69171142578125,1.0,0.6190450191497803,0.4452689886093139,0.4452689886093139,1.0,1.0,-3.0857994556427,1.0275578498840332,2.058241605758667,0.3349833786487579,0.0,0.0,1.0,218.6801605224609,237.0,3.3966360092163086,-29662.451171875,2824.076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5733642578125,306.7035522460937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,26640.0,0.0,0.0,0.7022177577018738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007126617711037,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631500,292.8638000488281,297.1499938964844,293.1499938964844,0.4819584488868713,-8006.64453125,304.128662109375,0.8360485434532166,0.4731481373310089,0.4293766021728515,292.8340148925781,297.1499938964844,293.1499938964844,0.3695311844348907,-6866.84521484375,304.1228332519531,0.781658411026001,0.3843572437763214,0.3683916330337524,292.7075500488281,297.1499938964844,293.1499938964844,0.6103029847145081,-7484.26171875,304.09991455078125,0.8887842893600464,0.5726642608642578,0.4021126627922058,292.68701171875,297.1499938964844,293.1499938964844,0.8935183882713318,-13634.5283203125,304.0292663574219,0.9879816770553588,0.7773246765136719,0.7359176874160767,292.9608154296875,297.1499938964844,293.1499938964844,0.1039415225386619,-11987.4052734375,304.1432189941406,0.5521177649497986,0.1365401595830917,0.6422492265701294,288.7020263671875,291.1499938964844,251.4969787597656,250.967514038086,279.150390625,292.9602966308594,288.7030944824219,1.0,0.6220753788948059,0.4453442692756653,0.4453442692756653,1.0,1.0,-3.0955512523651123,1.0314542055130005,2.0640971660614014,0.3366914391517639,0.0,0.0,1.0,222.07742309570312,237.0,16.40848159790039,-29805.166015625,2861.618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6692810058594,306.78082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,27720.0,0.0,0.0,0.7063150405883789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000716820009984,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631560,292.8794860839844,297.1499938964844,293.1499938964844,0.4825597107410431,-8012.748046875,304.1314392089844,0.834353506565094,0.4736908972263336,0.4300046563148498,292.8475952148437,297.1499938964844,293.1499938964844,0.3710635006427765,-6887.80810546875,304.1249694824219,0.7805472612380981,0.3856943249702453,0.3697900474071502,292.72235107421875,297.1499938964844,293.1499938964844,0.6137610673904419,-7515.34375,304.10272216796875,0.8878363370895386,0.5753580927848816,0.4040648937225342,292.7051696777344,297.1499938964844,293.1499938964844,0.8981877565383911,-13675.4638671875,304.0426940917969,0.9866372346878052,0.7796213030815125,0.738136351108551,292.9717102050781,297.1499938964844,293.1499938964844,0.1041837632656097,-12008.201171875,304.1440124511719,0.5508806705474854,0.1367973089218139,0.6438966393470764,288.71551513671875,291.1499938964844,251.5025787353516,250.9729766845703,279.15087890625,292.9712219238281,288.7167358398437,1.0,0.6248131394386292,0.4454250633716583,0.4454250633716583,1.0,1.0,-3.104983329772949,1.0352405309677124,2.0697429180145264,0.3383639454841614,0.0,0.0,1.0,225.0182647705078,240.0,26.34803009033203,-29948.91796875,2896.307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7676696777344,306.8605041503906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,27720.0,0.0,0.0,0.7101924419403076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007207550806924,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631620,292.90948486328125,297.1499938964844,293.1499938964844,0.4830869436264038,-8016.42529296875,304.1367492675781,0.8315291404724121,0.4744569063186645,0.4309386909008026,292.8733215332031,297.1499938964844,293.1499938964844,0.3736302256584167,-6922.5625,304.1290283203125,0.7788922190666199,0.3881315588951111,0.372322678565979,292.74981689453125,297.1499938964844,293.1499938964844,0.6201660633087158,-7572.87060546875,304.1077880859375,0.8867120742797852,0.5806221961975098,0.4078624844551086,292.7386169433594,297.1499938964844,293.1499938964844,0.9063335657119752,-13748.0517578125,304.0647277832031,0.9846662282943726,0.7841044068336487,0.7425222992897034,292.9916687011719,297.1499938964844,293.1499938964844,0.1045636683702468,-12039.990234375,304.1453857421875,0.5489498972892761,0.1372657716274261,0.6468713879585266,288.7470703125,291.1499938964844,251.5150756835937,250.9851226806641,279.1514587402344,292.9912109375,288.7484436035156,1.0,0.6296452283859253,0.4456046223640442,0.4456046223640442,1.0,1.0,-3.122568130493164,1.042365789413452,2.080202341079712,0.3415521383285522,0.0,0.0,1.0,230.0213165283203,243.0,39.36753845214844,-30231.203125,2958.931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.96539306640625,307.0213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,27720.0,0.0,0.0,0.7173460721969604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007280150894075,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631680,292.90948486328125,297.1499938964844,293.1499938964844,0.4830869436264038,-8016.42529296875,304.1367492675781,0.8315291404724121,0.4744569063186645,0.4309386909008026,292.8733215332031,297.1499938964844,293.1499938964844,0.3736302256584167,-6922.5625,304.1290283203125,0.7788922190666199,0.3881315588951111,0.372322678565979,292.74981689453125,297.1499938964844,293.1499938964844,0.6201660633087158,-7572.87060546875,304.1077880859375,0.8867120742797852,0.5806221961975098,0.4078624844551086,292.7386169433594,297.1499938964844,293.1499938964844,0.9063335657119752,-13748.0517578125,304.0647277832031,0.9846662282943726,0.7841044068336487,0.7425222992897034,292.9916687011719,297.1499938964844,293.1499938964844,0.1045636683702468,-12039.990234375,304.1453857421875,0.5489498972892761,0.1372657716274261,0.6468713879585266,288.7470703125,291.1499938964844,251.5150756835937,250.9851226806641,279.1514587402344,292.9912109375,288.7484436035156,1.0,0.6296452283859253,0.4456046223640442,0.4456046223640442,1.0,1.0,-3.122568130493164,1.042365789413452,2.080202341079712,0.3415521383285522,0.0,0.0,1.0,230.0213165283203,243.0,39.36753845214844,-30231.203125,2958.931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.96539306640625,307.0213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,27720.0,0.0,0.0,0.7173460721969604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007280150894075,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631740,292.9374389648437,297.1499938964844,293.1499938964844,0.4829215407371521,-8011.5576171875,304.14141845703125,0.8290681838989258,0.4748800992965698,0.4315242767333984,292.8973083496094,297.1499938964844,293.1499938964844,0.3756665587425232,-6949.80859375,304.1325988769531,0.7775874137878418,0.3902768790721893,0.3745504319667816,292.7753295898437,297.1499938964844,293.1499938964844,0.6259210109710693,-7624.46728515625,304.1122436523437,0.88606858253479,0.5855836868286133,0.411456286907196,292.7691650390625,297.1499938964844,293.1499938964844,0.9130426049232484,-13808.7392578125,304.08184814453125,0.9831681847572328,0.7883269786834717,0.7466673254966736,293.00958251953125,297.1499938964844,293.1499938964844,0.1048139557242393,-12059.78125,304.146484375,0.5473424792289734,0.1376429796218872,0.6493588089942932,288.7818908691406,291.1499938964844,251.5294189453125,250.99905395507807,279.15185546875,293.0091857910156,288.7833251953125,1.0,0.6338578462600708,0.4458109736442566,0.4458109736442566,1.0,1.0,-3.138247489929199,1.0488272905349731,2.089420318603516,0.3445044755935669,0.0,0.0,1.0,234.32760620117188,246.0,46.07260513305664,-30498.884765625,3014.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1576843261719,307.1787109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,28800.0,0.0,0.0,0.7237729430198669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007345375488512,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631800,292.9374389648437,297.1499938964844,293.1499938964844,0.4829215407371521,-8011.5576171875,304.14141845703125,0.8290681838989258,0.4748800992965698,0.4315242767333984,292.8973083496094,297.1499938964844,293.1499938964844,0.3756665587425232,-6949.80859375,304.1325988769531,0.7775874137878418,0.3902768790721893,0.3745504319667816,292.7753295898437,297.1499938964844,293.1499938964844,0.6259210109710693,-7624.46728515625,304.1122436523437,0.88606858253479,0.5855836868286133,0.411456286907196,292.7691650390625,297.1499938964844,293.1499938964844,0.9130426049232484,-13808.7392578125,304.08184814453125,0.9831681847572328,0.7883269786834717,0.7466673254966736,293.00958251953125,297.1499938964844,293.1499938964844,0.1048139557242393,-12059.78125,304.146484375,0.5473424792289734,0.1376429796218872,0.6493588089942932,288.7818908691406,291.1499938964844,251.5294189453125,250.99905395507807,279.15185546875,293.0091857910156,288.7833251953125,1.0,0.6338578462600708,0.4458109736442566,0.4458109736442566,1.0,1.0,-3.138247489929199,1.0488272905349731,2.089420318603516,0.3445044755935669,0.0,0.0,1.0,234.32760620117188,246.0,46.07260513305664,-30498.884765625,3014.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1576843261719,307.1787109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,28800.0,0.0,0.0,0.7237729430198669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007345375488512,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631860,292.96356201171875,297.1499938964844,293.1499938964844,0.4822118878364563,-8000.08154296875,304.1454467773437,0.8267095685005188,0.47496297955513,0.4318052232265472,292.9197692871094,297.1499938964844,293.1499938964844,0.3772590160369873,-6970.84326171875,304.1357421875,0.7763581871986389,0.3921204209327698,0.3764903545379638,292.79937744140625,297.1499938964844,293.1499938964844,0.6310595870018005,-7670.43212890625,304.1162414550781,0.8855463266372681,0.5901936888694763,0.4148026406764984,292.79742431640625,297.1499938964844,293.1499938964844,0.9185691475868224,-13859.453125,304.0952453613281,0.9818351864814758,0.7922408580780029,0.7505204081535339,293.0257873535156,297.1499938964844,293.1499938964844,0.1049426645040512,-12068.4443359375,304.1474304199219,0.5457937121391296,0.1379093080759048,0.6513110995292664,288.8178405761719,291.1499938964844,251.5457000732422,251.01486206054688,279.1521911621094,293.0254211425781,288.8193054199219,1.0,0.6376181244850159,0.446047842502594,0.446047842502594,1.0,1.0,-3.1519229412078857,1.0545979738235474,2.097325086593628,0.3472155630588531,0.0,0.0,1.0,238.2636260986328,249.0,48.90326690673828,-30746.9765625,3064.295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.34014892578125,307.32879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,28800.0,0.0,0.0,0.7295425534248352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007403929485008,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631920,292.96356201171875,297.1499938964844,293.1499938964844,0.4822118878364563,-8000.08154296875,304.1454467773437,0.8267095685005188,0.47496297955513,0.4318052232265472,292.9197692871094,297.1499938964844,293.1499938964844,0.3772590160369873,-6970.84326171875,304.1357421875,0.7763581871986389,0.3921204209327698,0.3764903545379638,292.79937744140625,297.1499938964844,293.1499938964844,0.6310595870018005,-7670.43212890625,304.1162414550781,0.8855463266372681,0.5901936888694763,0.4148026406764984,292.79742431640625,297.1499938964844,293.1499938964844,0.9185691475868224,-13859.453125,304.0952453613281,0.9818351864814758,0.7922408580780029,0.7505204081535339,293.0257873535156,297.1499938964844,293.1499938964844,0.1049426645040512,-12068.4443359375,304.1474304199219,0.5457937121391296,0.1379093080759048,0.6513110995292664,288.8178405761719,291.1499938964844,251.5457000732422,251.01486206054688,279.1521911621094,293.0254211425781,288.8193054199219,1.0,0.6376181244850159,0.446047842502594,0.446047842502594,1.0,1.0,-3.1519229412078857,1.0545979738235474,2.097325086593628,0.3472155630588531,0.0,0.0,1.0,238.2636260986328,249.0,48.90326690673828,-30746.9765625,3064.295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.34014892578125,307.32879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,28800.0,0.0,0.0,0.7295425534248352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007403929485008,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631980,292.9883117675781,297.1499938964844,293.1499938964844,0.4809712767601013,-7982.044921875,304.1490173339844,0.8242743015289307,0.4746660888195038,0.431745707988739,292.9410705566406,297.1499938964844,293.1499938964844,0.3784193098545074,-6985.80029296875,304.1385498046875,0.7750326991081238,0.3936322331428528,0.3781179785728454,292.8221740722656,297.1499938964844,293.1499938964844,0.6356480717658997,-7711.38623046875,304.1198425292969,0.8849692940711975,0.594453752040863,0.4179033041000366,292.8236999511719,297.1499938964844,293.1499938964844,0.9231366515159608,-13901.8955078125,304.1058044433594,0.9804999232292176,0.7958386540412903,0.754075825214386,293.04052734375,297.1499938964844,293.1499938964844,0.1049600541591644,-12066.9775390625,304.14825439453125,0.5441706776618958,0.1380601823329925,0.6527308225631714,288.85382080078125,291.1499938964844,251.5640869140625,251.0326538085937,279.1525573730469,293.04022216796875,288.8552551269531,1.0,0.6410190463066101,0.4463198184967041,0.4463198184967041,1.0,1.0,-3.163520336151123,1.0596623420715332,2.10385799407959,0.3496855795383453,0.0,0.0,1.0,242.0165100097656,252.0,49.70820617675781,-30973.373046875,3109.08740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5111999511719,307.47027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,28800.0,0.0,0.0,0.7347236275672913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007456510793417,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632040,292.9883117675781,297.1499938964844,293.1499938964844,0.4809712767601013,-7982.044921875,304.1490173339844,0.8242743015289307,0.4746660888195038,0.431745707988739,292.9410705566406,297.1499938964844,293.1499938964844,0.3784193098545074,-6985.80029296875,304.1385498046875,0.7750326991081238,0.3936322331428528,0.3781179785728454,292.8221740722656,297.1499938964844,293.1499938964844,0.6356480717658997,-7711.38623046875,304.1198425292969,0.8849692940711975,0.594453752040863,0.4179033041000366,292.8236999511719,297.1499938964844,293.1499938964844,0.9231366515159608,-13901.8955078125,304.1058044433594,0.9804999232292176,0.7958386540412903,0.754075825214386,293.04052734375,297.1499938964844,293.1499938964844,0.1049600541591644,-12066.9775390625,304.14825439453125,0.5441706776618958,0.1380601823329925,0.6527308225631714,288.85382080078125,291.1499938964844,251.5640869140625,251.0326538085937,279.1525573730469,293.04022216796875,288.8552551269531,1.0,0.6410190463066101,0.4463198184967041,0.4463198184967041,1.0,1.0,-3.163520336151123,1.0596623420715332,2.10385799407959,0.3496855795383453,0.0,0.0,1.0,242.0165100097656,252.0,49.70820617675781,-30973.373046875,3109.08740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5111999511719,307.47027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,28800.0,0.0,0.0,0.7347236275672913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007456510793417,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632100,293.0001220703125,297.1499938964844,293.1499938964844,0.4801719784736633,-7970.81982421875,304.150634765625,0.8230136036872864,0.4743885397911072,0.4315964579582214,292.9512634277344,297.1499938964844,293.1499938964844,0.3788473606109619,-6991.14501953125,304.13983154296875,0.7743187546730042,0.3942712843418121,0.3788175880908966,292.8331298828125,297.1499938964844,293.1499938964844,0.6377484202384949,-7730.1005859375,304.1214904785156,0.884641170501709,0.5964506268501282,0.419362336397171,292.836181640625,297.1499938964844,293.1499938964844,0.9251056909561156,-13920.3505859375,304.1102600097656,0.9798119068145752,0.7975193858146667,0.7557421922683716,293.04742431640625,297.1499938964844,293.1499938964844,0.1049290597438812,-12062.6416015625,304.14862060546875,0.5433170795440674,0.1380925476551056,0.6532430052757263,288.8716735839844,291.1499938964844,251.5740966796875,251.04234313964844,279.1527099609375,293.047119140625,288.8730773925781,1.0,0.6425996422767639,0.4464695751667022,0.4464695751667022,1.0,1.0,-3.1685566902160645,1.061937928199768,2.106618642807007,0.350833922624588,0.0,0.0,1.0,243.84703063964844,252.0,49.65005111694336,-31078.33984375,3129.716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5923156738281,307.53765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,29880.0,0.0,0.0,0.7371059656143188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007480688509531,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632160,293.0116271972656,297.1499938964844,293.1499938964844,0.4792647957801819,-7958.263671875,304.15216064453125,0.82172030210495,0.4740277230739593,0.4313727915287018,292.9611511230469,297.1499938964844,293.1499938964844,0.3791903555393219,-6995.310546875,304.1410522460937,0.7735731601715088,0.3948476016521454,0.3794525861740112,292.84393310546875,297.1499938964844,293.1499938964844,0.6397121548652649,-7747.556640625,304.12310791015625,0.8842747211456299,0.5983407497406006,0.4207529425621032,292.8482360839844,297.1499938964844,293.1499938964844,0.9268887042999268,-13937.140625,304.1142272949219,0.9791038632392884,0.7991223335266113,0.7573359608650208,293.05401611328125,297.1499938964844,293.1499938964844,0.1048734411597251,-12056.07421875,304.14898681640625,0.5424324870109558,0.1380970776081085,0.6536290645599365,288.8893127441406,291.1499938964844,251.58468627929688,251.0525817871093,279.15289306640625,293.0537109375,288.8907165527344,1.0,0.6441075205802917,0.4466286599636078,0.4466286599636078,1.0,1.0,-3.173104763031006,1.0640506744384766,2.1090540885925293,0.3519284129142761,0.0,0.0,1.0,245.65545654296875,255.0,49.40081787109375,-31177.927734375,3149.236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6705017089844,307.60284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,29880.0,0.0,0.0,0.7393575310707092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007503538508899,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632220,293.0336608886719,297.1499938964844,293.1499938964844,0.477141797542572,-7929.31494140625,304.15496826171875,0.8190225958824158,0.4730599522590637,0.4307067394256592,292.9801330566406,297.1499938964844,293.1499938964844,0.3796314597129822,-7000.228515625,304.143310546875,0.7719786763191223,0.3957822024822235,0.3805319964885711,292.86480712890625,297.1499938964844,293.1499938964844,0.643252968788147,-7778.91943359375,304.12615966796875,0.8834218978881836,0.6018587946891785,0.4233385920524597,292.8712158203125,297.1499938964844,293.1499938964844,0.9299540519714355,-13966.140625,304.1210021972656,0.9776163101196288,0.8021029829978943,0.7603122591972351,293.0663452148437,297.1499938964844,293.1499938964844,0.1046936586499214,-12036.732421875,304.1496276855469,0.5405691862106323,0.1380279213190078,0.6540449857711792,288.924072265625,291.1499938964844,251.6076202392578,251.07472229003903,279.1532287597656,293.0657653808594,288.9254455566406,1.0,0.646921694278717,0.446969211101532,0.446969211101532,1.0,1.0,-3.18079137802124,1.0677963495254517,2.112994909286499,0.3539524674415588,0.0,0.0,1.0,249.22381591796875,258.0,48.56600570678711,-31361.626953125,3185.120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8184509277344,307.726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,29880.0,0.0,0.0,0.7434937357902527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000754551612772,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632280,293.0336608886719,297.1499938964844,293.1499938964844,0.477141797542572,-7929.31494140625,304.15496826171875,0.8190225958824158,0.4730599522590637,0.4307067394256592,292.9801330566406,297.1499938964844,293.1499938964844,0.3796314597129822,-7000.228515625,304.143310546875,0.7719786763191223,0.3957822024822235,0.3805319964885711,292.86480712890625,297.1499938964844,293.1499938964844,0.643252968788147,-7778.91943359375,304.12615966796875,0.8834218978881836,0.6018587946891785,0.4233385920524597,292.8712158203125,297.1499938964844,293.1499938964844,0.9299540519714355,-13966.140625,304.1210021972656,0.9776163101196288,0.8021029829978943,0.7603122591972351,293.0663452148437,297.1499938964844,293.1499938964844,0.1046936586499214,-12036.732421875,304.1496276855469,0.5405691862106323,0.1380279213190078,0.6540449857711792,288.924072265625,291.1499938964844,251.6076202392578,251.07472229003903,279.1532287597656,293.0657653808594,288.9254455566406,1.0,0.646921694278717,0.446969211101532,0.446969211101532,1.0,1.0,-3.18079137802124,1.0677963495254517,2.112994909286499,0.3539524674415588,0.0,0.0,1.0,249.22381591796875,258.0,48.56600570678711,-31361.626953125,3185.120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8184509277344,307.726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,29880.0,0.0,0.0,0.7434937357902527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000754551612772,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632340,293.0545959472656,297.1499938964844,293.1499938964844,0.4746105968952179,-7895.23779296875,304.15753173828125,0.8161513209342957,0.4717590510845184,0.4297457337379455,292.9985046386719,297.1499938964844,293.1499938964844,0.379669189453125,-6999.40966796875,304.1454772949219,0.7701876163482666,0.396353930234909,0.3812873065471649,292.884521484375,297.1499938964844,293.1499938964844,0.6463596224784851,-7806.37451171875,304.12890625,0.8824291229248047,0.6050804257392883,0.4257102906703949,292.8927917480469,297.1499938964844,293.1499938964844,0.9324087500572203,-13989.3984375,304.12652587890625,0.9760172963142396,0.804787814617157,0.7630122303962708,293.0776062011719,297.1499938964844,293.1499938964844,0.10442965477705,-12009.763671875,304.1501770019531,0.538581907749176,0.1378613710403442,0.654019832611084,288.9580993652344,291.1499938964844,251.6330108642578,251.0992126464844,279.153564453125,293.0763244628906,288.9594116210937,1.0,0.649480938911438,0.447342187166214,0.447342187166214,1.0,1.0,-3.1866137981414795,1.0709093809127808,2.115704298019409,0.3557606935501098,0.0,0.0,1.0,252.7475433349609,261.0,47.62587356567383,-31525.0546875,3216.869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9557189941406,307.8427429199219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,30960.0,0.0,0.0,0.7471660375595093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000758278532885,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632400,293.0545959472656,297.1499938964844,293.1499938964844,0.4746105968952179,-7895.23779296875,304.15753173828125,0.8161513209342957,0.4717590510845184,0.4297457337379455,292.9985046386719,297.1499938964844,293.1499938964844,0.379669189453125,-6999.40966796875,304.1454772949219,0.7701876163482666,0.396353930234909,0.3812873065471649,292.884521484375,297.1499938964844,293.1499938964844,0.6463596224784851,-7806.37451171875,304.12890625,0.8824291229248047,0.6050804257392883,0.4257102906703949,292.8927917480469,297.1499938964844,293.1499938964844,0.9324087500572203,-13989.3984375,304.12652587890625,0.9760172963142396,0.804787814617157,0.7630122303962708,293.0776062011719,297.1499938964844,293.1499938964844,0.10442965477705,-12009.763671875,304.1501770019531,0.538581907749176,0.1378613710403442,0.654019832611084,288.9580993652344,291.1499938964844,251.6330108642578,251.0992126464844,279.153564453125,293.0763244628906,288.9594116210937,1.0,0.649480938911438,0.447342187166214,0.447342187166214,1.0,1.0,-3.1866137981414795,1.0709093809127808,2.115704298019409,0.3557606935501098,0.0,0.0,1.0,252.7475433349609,261.0,47.62587356567383,-31525.0546875,3216.869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9557189941406,307.8427429199219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,30960.0,0.0,0.0,0.7471660375595093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000758278532885,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632460,293.0745544433594,297.1499938964844,293.1499938964844,0.4716739654541015,-7855.99853515625,304.159912109375,0.8130865693092346,0.470124214887619,0.4284889996051788,293.01629638671875,297.1499938964844,293.1499938964844,0.3792946934700012,-6992.7099609375,304.1475830078125,0.7681967616081238,0.3965820074081421,0.3817123472690582,292.9031066894531,297.1499938964844,293.1499938964844,0.6490776538848877,-7830.34423828125,304.13140869140625,0.8813133835792542,0.6080335378646851,0.4278939664363861,292.9130859375,297.1499938964844,293.1499938964844,0.934307098388672,-14007.2255859375,304.13116455078125,0.974303662776947,0.8071861863136292,0.7654449343681335,293.087890625,297.1499938964844,293.1499938964844,0.1040898635983467,-11975.904296875,304.15069580078125,0.5364857912063599,0.1376072615385055,0.6535982489585876,288.9915466308594,291.1499938964844,251.66099548339844,251.12615966796875,279.1540222167969,293.0865783691406,288.9928283691406,1.0,0.6518018841743469,0.4477670788764953,0.4477670788764953,1.0,1.0,-3.190659284591675,1.073472499847412,2.1171867847442627,0.3574153780937195,0.0,0.0,1.0,256.2352600097656,264.0,46.8297233581543,-31669.404296875,3244.64794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083251953125,307.951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,30960.0,0.0,0.0,0.7504058480262756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007615665672346,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632520,293.0745544433594,297.1499938964844,293.1499938964844,0.4716739654541015,-7855.99853515625,304.159912109375,0.8130865693092346,0.470124214887619,0.4284889996051788,293.01629638671875,297.1499938964844,293.1499938964844,0.3792946934700012,-6992.7099609375,304.1475830078125,0.7681967616081238,0.3965820074081421,0.3817123472690582,292.9031066894531,297.1499938964844,293.1499938964844,0.6490776538848877,-7830.34423828125,304.13140869140625,0.8813133835792542,0.6080335378646851,0.4278939664363861,292.9130859375,297.1499938964844,293.1499938964844,0.934307098388672,-14007.2255859375,304.13116455078125,0.974303662776947,0.8071861863136292,0.7654449343681335,293.087890625,297.1499938964844,293.1499938964844,0.1040898635983467,-11975.904296875,304.15069580078125,0.5364857912063599,0.1376072615385055,0.6535982489585876,288.9915466308594,291.1499938964844,251.66099548339844,251.12615966796875,279.1540222167969,293.0865783691406,288.9928283691406,1.0,0.6518018841743469,0.4477670788764953,0.4477670788764953,1.0,1.0,-3.190659284591675,1.073472499847412,2.1171867847442627,0.3574153780937195,0.0,0.0,1.0,256.2352600097656,264.0,46.8297233581543,-31669.404296875,3244.64794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083251953125,307.951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,30960.0,0.0,0.0,0.7504058480262756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007615665672346,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632580,293.0936584472656,297.1499938964844,293.1499938964844,0.4683388173580169,-7811.634765625,304.1621398925781,0.8098065853118896,0.4681569933891296,0.4269372522830963,293.033447265625,297.1499938964844,293.1499938964844,0.378539890050888,-6980.6005859375,304.149658203125,0.7660287022590637,0.3964886665344238,0.3818331956863403,292.9207458496094,297.1499938964844,293.1499938964844,0.651421308517456,-7850.9326171875,304.1336669921875,0.8800806999206543,0.6107069849967957,0.4298936128616333,292.93218994140625,297.1499938964844,293.1499938964844,0.93569815158844,-14019.966796875,304.1351013183594,0.9724765419960022,0.8093081116676331,0.7676195502281189,293.0972595214844,297.1499938964844,293.1499938964844,0.1036836579442024,-11935.994140625,304.151123046875,0.5342994928359985,0.1372756958007812,0.6528257727622986,289.0245361328125,291.1499938964844,251.69168090820312,251.1556701660156,279.1544189453125,293.0957336425781,289.0257873535156,1.0,0.6539006233215332,0.4482298493385315,0.4482298493385315,1.0,1.0,-3.193030834197998,1.075493097305298,2.1175377368927,0.3589018583297729,0.0,0.0,1.0,259.6909484863281,267.0,46.115509033203125,-31796.15234375,3268.64794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20184326171875,308.053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,30960.0,0.0,0.0,0.7532420754432678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007644449360668,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632640,293.0936584472656,297.1499938964844,293.1499938964844,0.4683388173580169,-7811.634765625,304.1621398925781,0.8098065853118896,0.4681569933891296,0.4269372522830963,293.033447265625,297.1499938964844,293.1499938964844,0.378539890050888,-6980.6005859375,304.149658203125,0.7660287022590637,0.3964886665344238,0.3818331956863403,292.9207458496094,297.1499938964844,293.1499938964844,0.651421308517456,-7850.9326171875,304.1336669921875,0.8800806999206543,0.6107069849967957,0.4298936128616333,292.93218994140625,297.1499938964844,293.1499938964844,0.93569815158844,-14019.966796875,304.1351013183594,0.9724765419960022,0.8093081116676331,0.7676195502281189,293.0972595214844,297.1499938964844,293.1499938964844,0.1036836579442024,-11935.994140625,304.151123046875,0.5342994928359985,0.1372756958007812,0.6528257727622986,289.0245361328125,291.1499938964844,251.69168090820312,251.1556701660156,279.1544189453125,293.0957336425781,289.0257873535156,1.0,0.6539006233215332,0.4482298493385315,0.4482298493385315,1.0,1.0,-3.193030834197998,1.075493097305298,2.1175377368927,0.3589018583297729,0.0,0.0,1.0,259.6909484863281,267.0,46.115509033203125,-31796.15234375,3268.64794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20184326171875,308.053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,30960.0,0.0,0.0,0.7532420754432678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007644449360668,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632700,293.1029357910156,297.1499938964844,293.1499938964844,0.4665236175060272,-7787.541015625,304.1632385253906,0.8080732226371765,0.4670491516590118,0.4260511100292206,293.0417785644531,297.1499938964844,293.1499938964844,0.378024011850357,-6972.57421875,304.150634765625,0.7648783326148987,0.3963230550289154,0.3817826211452484,292.9294738769531,297.1499938964844,293.1499938964844,0.6524168848991394,-7859.58154296875,304.13482666015625,0.8794015049934387,0.6118983030319214,0.4308016002178192,292.9413146972656,297.1499938964844,293.1499938964844,0.936215341091156,-14024.5146484375,304.1368408203125,0.9715166687965392,0.8102683424949646,0.7686127424240112,293.10162353515625,297.1499938964844,293.1499938964844,0.1034580841660499,-11913.9873046875,304.1513366699219,0.5331746339797974,0.1370830535888672,0.6523200273513794,289.0408630371094,291.1499938964844,251.7080841064453,251.1714324951172,279.1545715332031,293.0995483398437,289.0421142578125,1.0,0.6548689603805542,0.4484710991382599,0.4484710991382599,1.0,1.0,-3.1935834884643555,1.076283574104309,2.117299795150757,0.3595675528049469,0.0,0.0,1.0,261.4118347167969,267.0,45.82536697387695,-31853.06640625,3279.232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.258056640625,308.10223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,32040.0,0.0,0.0,0.7545161247253418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007657379610463,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632760,293.11199951171875,297.1499938964844,293.1499938964844,0.4646091759204864,-7762.15234375,304.164306640625,0.8062712550163269,0.4658592343330383,0.4250921010971069,293.0500183105469,297.1499938964844,293.1499938964844,0.3774113655090332,-6963.1611328125,304.1516418457031,0.7636825442314148,0.3960720002651214,0.3816555142402649,292.9380187988281,297.1499938964844,293.1499938964844,0.6532884836196899,-7867.07275390625,304.135986328125,0.878679633140564,0.6130080819129944,0.4316468834877014,292.9502258300781,297.1499938964844,293.1499938964844,0.9366153478622437,-14027.8388671875,304.13848876953125,0.9705258011817932,0.8111628890037537,0.7695450186729431,293.1058044433594,297.1499938964844,293.1499938964844,0.1032180115580558,-11890.646484375,304.1515197753906,0.5320305824279785,0.1368734538555145,0.6517395973205566,289.0571594238281,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.1031188964844,289.05841064453125,1.0,0.6557844877243042,0.4487219154834747,0.4487219154834747,1.0,1.0,-3.1937179565429688,1.0769386291503906,2.116779327392578,0.3601910769939422,0.0,0.0,1.0,263.1286926269531,270.0,45.63542175292969,-31905.84375,3288.879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3123474121094,308.1496276855469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,32040.0,0.0,0.0,0.7556979656219482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007669373881071,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632820,293.1296691894531,297.1499938964844,293.1499938964844,0.4604895412921905,-7707.5546875,304.1663818359375,0.8024897575378418,0.4632370471954345,0.4229606389999389,293.0662536621094,297.1499938964844,293.1499938964844,0.375881940126419,-6939.94775390625,304.15362548828125,0.7611535787582397,0.3953086137771606,0.3811598420143127,292.9545288085937,297.1499938964844,293.1499938964844,0.6547238230705261,-7879.23681640625,304.1382751464844,0.8771427869796753,0.615027129650116,0.4331903457641601,292.9672546386719,297.1499938964844,293.1499938964844,0.9370802640914916,-14030.9345703125,304.1415405273437,0.968457818031311,0.8127644658088684,0.7712346911430359,293.1136169433594,297.1499938964844,293.1499938964844,0.1026981845498085,-11840.2958984375,304.1518859863281,0.5296971797943115,0.1364095360040664,0.65037602186203,289.0897827148437,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,293.110107421875,289.0910339355469,1.0,0.6574656367301941,0.4492643177509308,0.4492643177509308,1.0,1.0,-3.1928086280822754,1.0778942108154297,2.1149144172668457,0.3613472580909729,0.0,0.0,1.0,266.5478820800781,273.0,45.51773834228516,-31999.796875,3305.49951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41583251953125,308.2408142089844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,32040.0,0.0,0.0,0.757800817489624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007690715137869,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632880,293.1296691894531,297.1499938964844,293.1499938964844,0.4604895412921905,-7707.5546875,304.1663818359375,0.8024897575378418,0.4632370471954345,0.4229606389999389,293.0662536621094,297.1499938964844,293.1499938964844,0.375881940126419,-6939.94775390625,304.15362548828125,0.7611535787582397,0.3953086137771606,0.3811598420143127,292.9545288085937,297.1499938964844,293.1499938964844,0.6547238230705261,-7879.23681640625,304.1382751464844,0.8771427869796753,0.615027129650116,0.4331903457641601,292.9672546386719,297.1499938964844,293.1499938964844,0.9370802640914916,-14030.9345703125,304.1415405273437,0.968457818031311,0.8127644658088684,0.7712346911430359,293.1136169433594,297.1499938964844,293.1499938964844,0.1026981845498085,-11840.2958984375,304.1518859863281,0.5296971797943115,0.1364095360040664,0.65037602186203,289.0897827148437,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,293.110107421875,289.0910339355469,1.0,0.6574656367301941,0.4492643177509308,0.4492643177509308,1.0,1.0,-3.1928086280822754,1.0778942108154297,2.1149144172668457,0.3613472580909729,0.0,0.0,1.0,266.5478820800781,273.0,45.51773834228516,-31999.796875,3305.49951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41583251953125,308.2408142089844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,32040.0,0.0,0.0,0.757800817489624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007690715137869,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632940,293.1470642089844,297.1499938964844,293.1499938964844,0.4559293985366821,-7647.0947265625,304.16851806640625,0.7985007166862488,0.4602196514606476,0.4205031394958496,293.0824584960937,297.1499938964844,293.1499938964844,0.3739087879657745,-6910.29736328125,304.1557006835937,0.7584211826324463,0.394145667552948,0.3803115487098694,292.9701843261719,297.1499938964844,293.1499938964844,0.6557815074920654,-7887.97607421875,304.1404113769531,0.8754950165748596,0.6168010234832764,0.4345615208148956,292.9833984375,297.1499938964844,293.1499938964844,0.9371029734611512,-14029.2802734375,304.1443176269531,0.9662686586380004,0.8141188025474548,0.772695004940033,293.1206970214844,297.1499938964844,293.1499938964844,0.1021302863955497,-11785.4775390625,304.1521911621094,0.5273118019104004,0.1358908116817474,0.6487720012664795,289.1226501464844,291.1499938964844,251.80130004882807,251.26080322265625,279.15576171875,293.1170959472656,289.1239013671875,1.0,0.6589495539665222,0.4498684704303741,0.4498684704303741,1.0,1.0,-3.1903116703033447,1.0783878564834597,2.111923933029175,0.3623993694782257,0.0,0.0,1.0,269.9550476074219,276.0,45.74067306518555,-32078.677734375,3318.53955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51300048828125,308.32769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7595664858818054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007708633784204,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.1470642089844,297.1499938964844,293.1499938964844,0.4559293985366821,-7647.0947265625,304.16851806640625,0.7985007166862488,0.4602196514606476,0.4205031394958496,293.0824584960937,297.1499938964844,293.1499938964844,0.3739087879657745,-6910.29736328125,304.1557006835937,0.7584211826324463,0.394145667552948,0.3803115487098694,292.9701843261719,297.1499938964844,293.1499938964844,0.6557815074920654,-7887.97607421875,304.1404113769531,0.8754950165748596,0.6168010234832764,0.4345615208148956,292.9833984375,297.1499938964844,293.1499938964844,0.9371029734611512,-14029.2802734375,304.1443176269531,0.9662686586380004,0.8141188025474548,0.772695004940033,293.1206970214844,297.1499938964844,293.1499938964844,0.1021302863955497,-11785.4775390625,304.1521911621094,0.5273118019104004,0.1358908116817474,0.6487720012664795,289.1226501464844,291.1499938964844,251.80130004882807,251.26080322265625,279.15576171875,293.1170959472656,289.1239013671875,1.0,0.6589495539665222,0.4498684704303741,0.4498684704303741,1.0,1.0,-3.1903116703033447,1.0783878564834597,2.111923933029175,0.3623993694782257,0.0,0.0,1.0,269.9550476074219,276.0,45.74067306518555,-32078.677734375,3318.53955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51300048828125,308.32769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7595664858818054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007708633784204,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
