time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633060,293.1642150878906,297.1499938964844,293.1499938964844,0.4508683085441589,-7579.908203125,304.1707763671875,0.7942721247673035,0.456813097000122,0.417678952217102,293.09881591796875,297.1499938964844,293.1499938964844,0.3714057505130768,-6872.89453125,304.157958984375,0.755438506603241,0.3925375640392303,0.3790431320667267,292.9850158691406,297.1499938964844,293.1499938964844,0.656467616558075,-7893.33740234375,304.1424560546875,0.8737360239028931,0.6183435916900635,0.4357725381851196,292.9986877441406,297.1499938964844,293.1499938964844,0.9366772770881652,-14022.716796875,304.1469116210937,0.963945746421814,0.8152315616607666,0.7739311456680298,293.1271667480469,297.1499938964844,293.1499938964844,0.1015131324529647,-11726.0263671875,304.1524963378906,0.5248715877532959,0.1353168487548828,0.6469328999519348,289.1560974121094,291.1499938964844,251.8441162109375,251.3017578125,279.1564025878906,293.124267578125,289.1573791503906,1.0,0.6602325439453125,0.4505422711372375,0.4505422711372375,1.0,1.0,-3.186123847961426,1.078396558761597,2.10772705078125,0.3633450269699096,0.0,0.0,1.0,273.3622436523437,279.0,46.42748641967773,-32142.708984375,3327.822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6047668457031,308.4111022949219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7610060572624207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007723243907094,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1642150878906,297.1499938964844,293.1499938964844,0.4508683085441589,-7579.908203125,304.1707763671875,0.7942721247673035,0.456813097000122,0.417678952217102,293.09881591796875,297.1499938964844,293.1499938964844,0.3714057505130768,-6872.89453125,304.157958984375,0.755438506603241,0.3925375640392303,0.3790431320667267,292.9850158691406,297.1499938964844,293.1499938964844,0.656467616558075,-7893.33740234375,304.1424560546875,0.8737360239028931,0.6183435916900635,0.4357725381851196,292.9986877441406,297.1499938964844,293.1499938964844,0.9366772770881652,-14022.716796875,304.1469116210937,0.963945746421814,0.8152315616607666,0.7739311456680298,293.1271667480469,297.1499938964844,293.1499938964844,0.1015131324529647,-11726.0263671875,304.1524963378906,0.5248715877532959,0.1353168487548828,0.6469328999519348,289.1560974121094,291.1499938964844,251.8441162109375,251.3017578125,279.1564025878906,293.124267578125,289.1573791503906,1.0,0.6602325439453125,0.4505422711372375,0.4505422711372375,1.0,1.0,-3.186123847961426,1.078396558761597,2.10772705078125,0.3633450269699096,0.0,0.0,1.0,273.3622436523437,279.0,46.42748641967773,-32142.708984375,3327.822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6047668457031,308.4111022949219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7610060572624207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007723243907094,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1804504394531,297.1499938964844,293.1499938964844,0.4454555511474609,-7508.0341796875,304.1728515625,0.7899129390716553,0.4531528651714325,0.4146062135696411,293.1148986816406,297.1499938964844,293.1499938964844,0.3684450387954712,-6828.828125,304.1602478027344,0.7522780299186707,0.3905647397041321,0.3774169385433197,292.9990539550781,297.1499938964844,293.1499938964844,0.6568025946617126,-7895.5107421875,304.1443786621094,0.8719056844711304,0.6196706891059875,0.4368334114551544,293.0132141113281,297.1499938964844,293.1499938964844,0.9358256459236144,-14011.470703125,304.1493225097656,0.96152526140213,0.8161165714263916,0.7749538421630859,293.1330871582031,297.1499938964844,293.1499938964844,0.1008500158786773,-11662.228515625,304.1527709960937,0.5224063396453857,0.1346943229436874,0.6448732614517212,289.1901550292969,291.1499938964844,251.8902587890625,251.34585571289065,279.1570739746094,293.131591796875,289.19146728515625,1.0,0.6613316535949707,0.4512842893600464,0.4512842893600464,1.0,1.0,-3.180504083633423,1.0780127048492432,2.10249137878418,0.364216536283493,0.0,0.0,1.0,276.73858642578125,282.0,47.22750854492188,-32193.953125,3333.74609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6918029785156,308.4914245605469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7621360421180725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007734711980447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1804504394531,297.1499938964844,293.1499938964844,0.4454555511474609,-7508.0341796875,304.1728515625,0.7899129390716553,0.4531528651714325,0.4146062135696411,293.1148986816406,297.1499938964844,293.1499938964844,0.3684450387954712,-6828.828125,304.1602478027344,0.7522780299186707,0.3905647397041321,0.3774169385433197,292.9990539550781,297.1499938964844,293.1499938964844,0.6568025946617126,-7895.5107421875,304.1443786621094,0.8719056844711304,0.6196706891059875,0.4368334114551544,293.0132141113281,297.1499938964844,293.1499938964844,0.9358256459236144,-14011.470703125,304.1493225097656,0.96152526140213,0.8161165714263916,0.7749538421630859,293.1330871582031,297.1499938964844,293.1499938964844,0.1008500158786773,-11662.228515625,304.1527709960937,0.5224063396453857,0.1346943229436874,0.6448732614517212,289.1901550292969,291.1499938964844,251.8902587890625,251.34585571289065,279.1570739746094,293.131591796875,289.19146728515625,1.0,0.6613316535949707,0.4512842893600464,0.4512842893600464,1.0,1.0,-3.180504083633423,1.0780127048492432,2.10249137878418,0.364216536283493,0.0,0.0,1.0,276.73858642578125,282.0,47.22750854492188,-32193.953125,3333.74609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6918029785156,308.4914245605469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7621360421180725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007734711980447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1882019042969,297.1499938964844,293.1499938964844,0.4426426887512207,-7470.67236328125,304.1737976074219,0.7877002358436584,0.451240062713623,0.4129940867424011,293.122802734375,297.1499938964844,293.1499938964844,0.3668092489242553,-6804.53369140625,304.1613464355469,0.750643253326416,0.3894507586956024,0.3764818906784057,293.0057983398437,297.1499938964844,293.1499938964844,0.6568438410758972,-7895.45361328125,304.14532470703125,0.870968759059906,0.6202559471130371,0.4373091757297516,293.0201721191406,297.1499938964844,293.1499938964844,0.9352468848228456,-14004.166015625,304.1505126953125,0.9602827429771424,0.8164758682250977,0.7753869891166687,293.1358337402344,297.1499938964844,293.1499938964844,0.1005033925175666,-11628.8984375,304.15289306640625,0.5211703181266785,0.1343671828508377,0.6437696218490601,289.2073974609375,291.1499938964844,251.9146270751953,251.3691253662109,279.15740966796875,293.13531494140625,289.2087097167969,1.0,0.6618172526359558,0.4516808688640594,0.4516808688640594,1.0,1.0,-3.177208185195923,1.0776914358139038,2.099516630172729,0.3646317720413208,0.0,0.0,1.0,278.4124450683594,282.0,47.59968948364258,-32215.08984375,3335.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7336120605469,308.53045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7625882029533386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007739301072433,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1957092285156,297.1499938964844,293.1499938964844,0.4397653639316559,-7432.435546875,304.1746826171875,0.7854682803153992,0.4492746591567993,0.4113346934318542,293.1306457519531,297.1499938964844,293.1499938964844,0.3650760352611542,-6778.81640625,304.16241455078125,0.7489752173423767,0.3882548809051513,0.3754694759845733,293.0123291015625,297.1499938964844,293.1499938964844,0.656805694103241,-7894.6787109375,304.146240234375,0.870018720626831,0.6207913756370544,0.4377502799034118,293.0269775390625,297.1499938964844,293.1499938964844,0.9345720410346984,-13995.8046875,304.151611328125,0.9590195417404176,0.8167820572853088,0.775770366191864,293.1384582519531,297.1499938964844,293.1499938964844,0.1001483127474784,-11594.7587890625,304.15301513671875,0.5199345350265503,0.1340309083461761,0.6426239609718323,289.2247314453125,291.1499938964844,251.9398651123047,251.39321899414065,279.1577453613281,293.1390686035156,289.2260437011719,1.0,0.6622635126113892,0.4520944952964782,0.4520944952964782,1.0,1.0,-3.173610210418701,1.0772918462753296,2.096318244934082,0.3650364279747009,0.0,0.0,1.0,280.0777587890625,285.0,47.947566986083984,-32233.384765625,3336.62646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7742919921875,308.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7629688382148743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007743163732811,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2100830078125,297.1499938964844,293.1499938964844,0.4338324666023254,-7353.5068359375,304.17633056640625,0.7809532284736633,0.4451950788497925,0.4078813195228576,293.14599609375,297.1499938964844,293.1499938964844,0.3613318800926208,-6723.3017578125,304.1644897460937,0.7455452680587769,0.38562673330307,0.3732211589813232,293.0249328613281,297.1499938964844,293.1499938964844,0.6565045714378357,-7891.09423828125,304.1479797363281,0.8680827617645264,0.6217207908630371,0.4385339021682739,293.0400390625,297.1499938964844,293.1499938964844,0.9329505562782288,-13976.0888671875,304.1537780761719,0.956433117389679,0.8172433376312256,0.7763952612876892,293.143310546875,297.1499938964844,293.1499938964844,0.0994167402386665,-11524.419921875,304.1532287597656,0.5174697041511536,0.1333351880311966,0.6402246356010437,289.2597351074219,291.1499938964844,251.9930725097656,251.4439392089844,279.158447265625,293.146728515625,289.2610778808594,1.0,0.6630471348762512,0.4529732763767242,0.4529732763767242,1.0,1.0,-3.165564775466919,1.0762776136398315,2.089287281036377,0.3658215403556824,0.0,0.0,1.0,283.3861389160156,288.0,48.58600616455078,-32261.861328125,3336.77685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8524169921875,308.6431579589844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7635274529457092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007748832576908,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2100830078125,297.1499938964844,293.1499938964844,0.4338324666023254,-7353.5068359375,304.17633056640625,0.7809532284736633,0.4451950788497925,0.4078813195228576,293.14599609375,297.1499938964844,293.1499938964844,0.3613318800926208,-6723.3017578125,304.1644897460937,0.7455452680587769,0.38562673330307,0.3732211589813232,293.0249328613281,297.1499938964844,293.1499938964844,0.6565045714378357,-7891.09423828125,304.1479797363281,0.8680827617645264,0.6217207908630371,0.4385339021682739,293.0400390625,297.1499938964844,293.1499938964844,0.9329505562782288,-13976.0888671875,304.1537780761719,0.956433117389679,0.8172433376312256,0.7763952612876892,293.143310546875,297.1499938964844,293.1499938964844,0.0994167402386665,-11524.419921875,304.1532287597656,0.5174697041511536,0.1333351880311966,0.6402246356010437,289.2597351074219,291.1499938964844,251.9930725097656,251.4439392089844,279.158447265625,293.146728515625,289.2610778808594,1.0,0.6630471348762512,0.4529732763767242,0.4529732763767242,1.0,1.0,-3.165564775466919,1.0762776136398315,2.089287281036377,0.3658215403556824,0.0,0.0,1.0,283.3861389160156,288.0,48.58600616455078,-32261.861328125,3336.77685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8524169921875,308.6431579589844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7635274529457092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007748832576908,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2235717773437,297.1499938964844,293.1499938964844,0.4276849925518036,-7271.57568359375,304.17779541015625,0.7763833403587341,0.4409346580505371,0.404260903596878,293.160888671875,297.1499938964844,293.1499938964844,0.3572319149971008,-6662.5302734375,304.1664733886719,0.7419959306716919,0.382696270942688,0.3706824481487274,293.0368347167969,297.1499938964844,293.1499938964844,0.6559131741523743,-7884.8828125,304.1496276855469,0.866102397441864,0.6224653720855713,0.4391888082027435,293.05242919921875,297.1499938964844,293.1499938964844,0.9309788346290588,-13952.5068359375,304.1557922363281,0.9537690877914428,0.8175065517425537,0.7768343091011047,293.147705078125,297.1499938964844,293.1499938964844,0.098661258816719,-11451.76171875,304.1534118652344,0.5150217413902283,0.1326125562191009,0.6377024054527283,289.2951354980469,291.1499938964844,252.0500030517578,251.4981384277344,279.1591186523437,293.1545104980469,289.2964782714844,1.0,0.663693904876709,0.4539217948913574,0.4539217948913574,1.0,1.0,-3.156443357467652,1.0749969482421875,2.081446409225464,0.3665820956230163,0.0,0.0,1.0,286.6660461425781,291.0,49.1358757019043,-32279.859375,3334.38671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92633056640625,308.7147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7638231515884399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007751833763904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2235717773437,297.1499938964844,293.1499938964844,0.4276849925518036,-7271.57568359375,304.17779541015625,0.7763833403587341,0.4409346580505371,0.404260903596878,293.160888671875,297.1499938964844,293.1499938964844,0.3572319149971008,-6662.5302734375,304.1664733886719,0.7419959306716919,0.382696270942688,0.3706824481487274,293.0368347167969,297.1499938964844,293.1499938964844,0.6559131741523743,-7884.8828125,304.1496276855469,0.866102397441864,0.6224653720855713,0.4391888082027435,293.05242919921875,297.1499938964844,293.1499938964844,0.9309788346290588,-13952.5068359375,304.1557922363281,0.9537690877914428,0.8175065517425537,0.7768343091011047,293.147705078125,297.1499938964844,293.1499938964844,0.098661258816719,-11451.76171875,304.1534118652344,0.5150217413902283,0.1326125562191009,0.6377024054527283,289.2951354980469,291.1499938964844,252.0500030517578,251.4981384277344,279.1591186523437,293.1545104980469,289.2964782714844,1.0,0.663693904876709,0.4539217948913574,0.4539217948913574,1.0,1.0,-3.156443357467652,1.0749969482421875,2.081446409225464,0.3665820956230163,0.0,0.0,1.0,286.6660461425781,291.0,49.1358757019043,-32279.859375,3334.38671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92633056640625,308.7147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7638231515884399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007751833763904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.2368469238281,297.1499938964844,293.1499938964844,0.4212494194507599,-7185.51611328125,304.17926025390625,0.7716471552848816,0.436373621225357,0.4004234969615936,293.1759948730469,297.1499938964844,293.1499938964844,0.3527199923992157,-6595.556640625,304.16851806640625,0.7382254600524902,0.3793592751026153,0.3678129017353058,293.0489196777344,297.1499938964844,293.1499938964844,0.6549198031425476,-7874.87060546875,304.15142822265625,0.8639513254165649,0.6228864192962646,0.4396633803844452,293.06500244140625,297.1499938964844,293.1499938964844,0.9285363554954528,-13923.3984375,304.1579284667969,0.9508825540542604,0.8174330592155457,0.7770182490348816,293.1524963378906,297.1499938964844,293.1499938964844,0.0977983325719833,-11368.8447265625,304.1537170410156,0.5123987197875977,0.1316968947649002,0.6346372961997986,289.33160400390625,291.1499938964844,252.1143493652344,251.55943298339844,279.1602783203125,293.1632080078125,289.3330383300781,1.0,0.6641722917556763,0.4550026059150696,0.4550026059150696,1.0,1.0,-3.14548921585083,1.0732874870300293,2.07220196723938,0.3673529028892517,0.0,0.0,1.0,290.0347900390625,294.0,50.73398208618164,-32283.2890625,3328.43994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.996826171875,308.78472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7638688683509827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007752297678962,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.2368469238281,297.1499938964844,293.1499938964844,0.4212494194507599,-7185.51611328125,304.17926025390625,0.7716471552848816,0.436373621225357,0.4004234969615936,293.1759948730469,297.1499938964844,293.1499938964844,0.3527199923992157,-6595.556640625,304.16851806640625,0.7382254600524902,0.3793592751026153,0.3678129017353058,293.0489196777344,297.1499938964844,293.1499938964844,0.6549198031425476,-7874.87060546875,304.15142822265625,0.8639513254165649,0.6228864192962646,0.4396633803844452,293.06500244140625,297.1499938964844,293.1499938964844,0.9285363554954528,-13923.3984375,304.1579284667969,0.9508825540542604,0.8174330592155457,0.7770182490348816,293.1524963378906,297.1499938964844,293.1499938964844,0.0977983325719833,-11368.8447265625,304.1537170410156,0.5123987197875977,0.1316968947649002,0.6346372961997986,289.33160400390625,291.1499938964844,252.1143493652344,251.55943298339844,279.1602783203125,293.1632080078125,289.3330383300781,1.0,0.6641722917556763,0.4550026059150696,0.4550026059150696,1.0,1.0,-3.14548921585083,1.0732874870300293,2.07220196723938,0.3673529028892517,0.0,0.0,1.0,290.0347900390625,294.0,50.73398208618164,-32283.2890625,3328.43994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.996826171875,308.78472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7638688683509827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007752297678962,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.25,297.1499938964844,293.1499938964844,0.414367526769638,-7093.0478515625,304.18096923828125,0.7666566967964172,0.4315039217472076,0.396297425031662,293.1912841796875,297.1499938964844,293.1499938964844,0.3476479947566986,-6520.04345703125,304.1707763671875,0.7341356873512268,0.3755994439125061,0.3645331263542175,293.0611572265625,297.1499938964844,293.1499938964844,0.653296172618866,-7858.7822265625,304.1536560058594,0.8615326881408691,0.6229625940322876,0.4398916363716125,293.0777282714844,297.1499938964844,293.1499938964844,0.9253475666046144,-13885.2734375,304.1606140136719,0.9476569294929504,0.8169997334480286,0.7768563032150269,293.1579284667969,297.1499938964844,293.1499938964844,0.0966985374689102,-11263.34375,304.1543273925781,0.509389340877533,0.1305343210697174,0.6304314732551575,289.3715515136719,291.1499938964844,252.18934631347656,251.63088989257807,279.1618957519531,293.1727600097656,289.3731384277344,1.0,0.6643918752670288,0.4562714397907257,0.4562714397907257,1.0,1.0,-3.1316111087799072,1.0708580017089844,2.060753107070923,0.3680565059185028,0.0,0.0,1.0,293.546630859375,297.0,54.73295593261719,-32268.67578125,3316.87353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06695556640625,308.85675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7636377215385437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007749951910227,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.25,297.1499938964844,293.1499938964844,0.414367526769638,-7093.0478515625,304.18096923828125,0.7666566967964172,0.4315039217472076,0.396297425031662,293.1912841796875,297.1499938964844,293.1499938964844,0.3476479947566986,-6520.04345703125,304.1707763671875,0.7341356873512268,0.3755994439125061,0.3645331263542175,293.0611572265625,297.1499938964844,293.1499938964844,0.653296172618866,-7858.7822265625,304.1536560058594,0.8615326881408691,0.6229625940322876,0.4398916363716125,293.0777282714844,297.1499938964844,293.1499938964844,0.9253475666046144,-13885.2734375,304.1606140136719,0.9476569294929504,0.8169997334480286,0.7768563032150269,293.1579284667969,297.1499938964844,293.1499938964844,0.0966985374689102,-11263.34375,304.1543273925781,0.509389340877533,0.1305343210697174,0.6304314732551575,289.3715515136719,291.1499938964844,252.18934631347656,251.63088989257807,279.1618957519531,293.1727600097656,289.3731384277344,1.0,0.6643918752670288,0.4562714397907257,0.4562714397907257,1.0,1.0,-3.1316111087799072,1.0708580017089844,2.060753107070923,0.3680565059185028,0.0,0.0,1.0,293.546630859375,297.0,54.73295593261719,-32268.67578125,3316.87353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06695556640625,308.85675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7636377215385437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007749951910227,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2563781738281,297.1499938964844,293.1499938964844,0.4107930064201355,-7044.87939453125,304.18182373046875,0.764129638671875,0.4289839565753937,0.3941534459590912,293.1988220214844,297.1499938964844,293.1499938964844,0.3449367880821228,-6479.607421875,304.17193603515625,0.7320238351821899,0.373595267534256,0.3627695441246032,293.06719970703125,297.1499938964844,293.1499938964844,0.6522752046585083,-7848.76318359375,304.15484619140625,0.8602838516235352,0.6229016184806824,0.4399331212043762,293.0840148925781,297.1499938964844,293.1499938964844,0.9234991669654846,-13863.2275390625,304.1620178222656,0.9459852576255798,0.8166795372962952,0.7766731381416321,293.1606750488281,297.1499938964844,293.1499938964844,0.0960845798254013,-11204.4599609375,304.1546325683594,0.5078152418136597,0.1298947483301162,0.6280317902565002,289.3928527832031,291.1499938964844,252.23062133789065,251.67022705078125,279.1627197265625,293.1776733398437,289.3945007324219,1.0,0.6644091010093689,0.4569701850414276,0.4569701850414276,1.0,1.0,-3.123858690261841,1.0694630146026611,2.05439567565918,0.368407279253006,0.0,0.0,1.0,295.2969665527344,297.0,56.99411010742188,-32256.78515625,3309.304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1023864746094,308.8937072753906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.765012264251709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007763901958242,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2626037597656,297.1499938964844,293.1499938964844,0.4070976376533508,-6994.93896484375,304.1827697753906,0.7615976333618164,0.4264146089553833,0.391963392496109,293.20623779296875,297.1499938964844,293.1499938964844,0.3420867323875427,-6437.0078125,304.1731262207031,0.7298795580863953,0.3715183734893799,0.3609347939491272,293.0731201171875,297.1499938964844,293.1499938964844,0.6510599255561829,-7836.8662109375,304.1561584472656,0.8590247631072998,0.6227834224700928,0.4399335384368896,293.0902099609375,297.1499938964844,293.1499938964844,0.9214027523994446,-13838.177734375,304.1636657714844,0.9442925453186036,0.8162980079650879,0.7764312624931335,293.16339111328125,297.1499938964844,293.1499938964844,0.0954290032386779,-11141.4853515625,304.1549987792969,0.5062205791473389,0.1292273998260498,0.6254924535751343,289.4163818359375,291.1499938964844,252.27430725097656,251.71188354492188,279.1635437011719,293.1826171875,289.41827392578125,1.0,0.66437166929245,0.4577091336250305,0.4577091336250305,1.0,1.0,-3.1156773567199707,1.067982792854309,2.047694683074951,0.3687680661678314,0.0,0.0,1.0,297.0308532714844,300.0,61.66212463378906,-32253.939453125,3300.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1499328613281,308.9416809082031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7649028301239014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007762791356071,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2745361328125,297.1499938964844,293.1499938964844,0.3994345068931579,-6891.04345703125,304.1846008300781,0.7565340995788574,0.4211377501487732,0.3874559700489044,293.2206726074219,297.1499938964844,293.1499938964844,0.3360547125339508,-6346.63916015625,304.1754455566406,0.7254930734634399,0.3671605885028839,0.3570678234100342,293.0846862792969,297.1499938964844,293.1499938964844,0.6481637358665466,-7808.70703125,304.158935546875,0.8564883470535278,0.6223861575126648,0.4398199915885925,293.102294921875,297.1499938964844,293.1499938964844,0.9166097640991212,-13781.091796875,304.1670837402344,0.9408583045005798,0.8153590559959412,0.7757800221443176,293.1686096191406,297.1499938964844,293.1499938964844,0.0940287932753562,-11006.8369140625,304.1556701660156,0.5030017495155334,0.1278275400400161,0.620090126991272,289.46807861328125,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.1925354003906,289.4700927734375,1.0,0.6641505360603333,0.4593023359775543,0.4593023359775543,1.0,1.0,-3.098196506500244,1.064811110496521,2.0333855152130127,0.3695283234119415,0.0,0.0,1.0,300.4452819824219,303.0,69.32677459716797,-32239.07421875,3280.96728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.243408203125,309.0370483398437,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7644176483154297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007757866987958,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2745361328125,297.1499938964844,293.1499938964844,0.3994345068931579,-6891.04345703125,304.1846008300781,0.7565340995788574,0.4211377501487732,0.3874559700489044,293.2206726074219,297.1499938964844,293.1499938964844,0.3360547125339508,-6346.63916015625,304.1754455566406,0.7254930734634399,0.3671605885028839,0.3570678234100342,293.0846862792969,297.1499938964844,293.1499938964844,0.6481637358665466,-7808.70703125,304.158935546875,0.8564883470535278,0.6223861575126648,0.4398199915885925,293.102294921875,297.1499938964844,293.1499938964844,0.9166097640991212,-13781.091796875,304.1670837402344,0.9408583045005798,0.8153590559959412,0.7757800221443176,293.1686096191406,297.1499938964844,293.1499938964844,0.0940287932753562,-11006.8369140625,304.1556701660156,0.5030017495155334,0.1278275400400161,0.620090126991272,289.46807861328125,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.1925354003906,289.4700927734375,1.0,0.6641505360603333,0.4593023359775543,0.4593023359775543,1.0,1.0,-3.098196506500244,1.064811110496521,2.0333855152130127,0.3695283234119415,0.0,0.0,1.0,300.4452819824219,303.0,69.32677459716797,-32239.07421875,3280.96728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.243408203125,309.0370483398437,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7644176483154297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007757866987958,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2836303710937,297.1499938964844,293.1499938964844,0.3931439220905304,-6805.4853515625,304.1858825683594,0.7524929046630859,0.4167951047420501,0.3837377429008484,293.2318420410156,297.1499938964844,293.1499938964844,0.3310007452964782,-6270.7490234375,304.1771545410156,0.7218741178512573,0.3634900152683258,0.3537965714931488,293.09356689453125,297.1499938964844,293.1499938964844,0.6455437541007996,-7783.43798828125,304.1609802246094,0.8544484972953796,0.6219261884689331,0.4396278262138366,293.1116638183594,297.1499938964844,293.1499938964844,0.9123874306678772,-13731.130859375,304.1696472167969,0.9380736947059632,0.8144528865814209,0.7751099467277527,293.17254638671875,297.1499938964844,293.1499938964844,0.0928551629185676,-10893.9775390625,304.1561279296875,0.5004153251647949,0.1266574114561081,0.6155225038528442,289.5110778808594,291.1499938964844,252.4502868652344,251.8796539306641,279.16632080078125,293.2004699707031,289.51318359375,1.0,0.6638503670692444,0.4606827199459076,0.4606827199459076,1.0,1.0,-3.083266496658325,1.0621010065078735,2.021165609359741,0.3701753914356231,0.0,0.0,1.0,303.1282043457031,303.0,72.99079132080078,-32218.4609375,3262.954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31549072265625,309.1118469238281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7637913823127747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000775151187554,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.28582763671875,297.1499938964844,293.1499938964844,0.3915541470050812,-6783.8232421875,304.1861877441406,0.7514849305152893,0.4156945049762726,0.3827942311763763,293.2345886230469,297.1499938964844,293.1499938964844,0.3297103941440582,-6251.3447265625,304.1775207519531,0.7209513783454895,0.3625485897064209,0.3529558479785919,293.09576416015625,297.1499938964844,293.1499938964844,0.6448529362678528,-7776.798828125,304.1614685058594,0.853937566280365,0.6217929124832153,0.4395668804645538,293.11395263671875,297.1499938964844,293.1499938964844,0.911286234855652,-13718.142578125,304.1702575683594,0.9373733401298524,0.8142065405845642,0.77492356300354,293.17352294921875,297.1499938964844,293.1499938964844,0.0925561413168907,-10865.2255859375,304.1562194824219,0.4997683763504028,0.1263590902090072,0.6143531203269958,289.5220031738281,291.1499938964844,252.4715270996093,251.89990234375,279.1666259765625,293.20245361328125,289.52410888671875,1.0,0.6637605428695679,0.4610418677330017,0.4610418677330017,1.0,1.0,-3.079418659210205,1.0614032745361328,2.0180153846740723,0.3703427016735077,0.0,0.0,1.0,303.79315185546875,306.0,73.70096588134766,-32212.166015625,3258.189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3331298828125,309.1303100585937,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7684035897254944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000779832014814,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.29644775390625,297.1499938964844,293.1499938964844,0.3831359446048736,-6668.45166015625,304.18817138671875,0.7464547753334045,0.4100978374481201,0.3779928982257843,293.2479553222656,297.1499938964844,293.1499938964844,0.3227880299091339,-6146.7021484375,304.1799011230469,0.7161975502967834,0.3576969504356384,0.348615288734436,293.1063842773437,297.1499938964844,293.1499938964844,0.640584409236908,-7735.53759765625,304.1647644042969,0.8513727784156799,0.6210095286369324,0.4391830861568451,293.1251525878906,297.1499938964844,293.1499938964844,0.9046960473060608,-13639.7080078125,304.17449951171875,0.9338427186012268,0.8128438591957092,0.7738737463951111,293.1781005859375,297.1499938964844,293.1499938964844,0.090942807495594,-10709.40625,304.1568298339844,0.4965278804302215,0.1248357221484184,0.6083551645278931,289.5897827148437,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.2123107910156,289.5926208496094,1.0,0.6632277369499207,0.4629210829734802,0.4629210829734802,1.0,1.0,-3.059495210647583,1.0577871799468994,2.001708030700684,0.3712064623832702,0.0,0.0,1.0,307.08905029296875,309.0,90.65689086914062,-32240.01953125,3232.85888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4889221191406,309.2825012207031,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7683595418930054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007797872531227,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.29644775390625,297.1499938964844,293.1499938964844,0.3831359446048736,-6668.45166015625,304.18817138671875,0.7464547753334045,0.4100978374481201,0.3779928982257843,293.2479553222656,297.1499938964844,293.1499938964844,0.3227880299091339,-6146.7021484375,304.1799011230469,0.7161975502967834,0.3576969504356384,0.348615288734436,293.1063842773437,297.1499938964844,293.1499938964844,0.640584409236908,-7735.53759765625,304.1647644042969,0.8513727784156799,0.6210095286369324,0.4391830861568451,293.1251525878906,297.1499938964844,293.1499938964844,0.9046960473060608,-13639.7080078125,304.17449951171875,0.9338427186012268,0.8128438591957092,0.7738737463951111,293.1781005859375,297.1499938964844,293.1499938964844,0.090942807495594,-10709.40625,304.1568298339844,0.4965278804302215,0.1248357221484184,0.6083551645278931,289.5897827148437,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.2123107910156,289.5926208496094,1.0,0.6632277369499207,0.4629210829734802,0.4629210829734802,1.0,1.0,-3.059495210647583,1.0577871799468994,2.001708030700684,0.3712064623832702,0.0,0.0,1.0,307.08905029296875,309.0,90.65689086914062,-32240.01953125,3232.85888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4889221191406,309.2825012207031,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7683595418930054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007797872531227,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3064270019531,297.1499938964844,293.1499938964844,0.3744730353355407,-6549.197265625,304.1898803710937,0.7414383888244629,0.404361367225647,0.3730613887310028,293.2607727050781,297.1499938964844,293.1499938964844,0.3155396580696106,-6036.69921875,304.1820068359375,0.711138904094696,0.3526150286197662,0.3440540730953216,293.1166381835937,297.1499938964844,293.1499938964844,0.6357683539390564,-7689.2568359375,304.1678466796875,0.8487855792045593,0.620039165019989,0.4386670887470245,293.1360168457031,297.1499938964844,293.1499938964844,0.8973712921142578,-13553.037109375,304.17852783203125,0.930260956287384,0.811271607875824,0.7726237773895264,293.18231201171875,297.1499938964844,293.1499938964844,0.0892615988850593,-10547.005859375,304.1573486328125,0.49326953291893,0.1232647895812988,0.6021358370780945,289.6628112792969,291.1499938964844,252.7008209228516,252.118392944336,279.16943359375,293.2220764160156,289.66571044921875,1.0,0.6625679731369019,0.4649352431297302,0.4649352431297302,1.0,1.0,-3.038484811782837,1.0539600849151611,1.9845246076583865,0.3721027076244354,0.0,0.0,1.0,310.3479919433594,297.0,98.5599136352539,-32246.564453125,3205.233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6312561035156,309.4239501953125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7678478360176086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007792679243721,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3064270019531,297.1499938964844,293.1499938964844,0.3744730353355407,-6549.197265625,304.1898803710937,0.7414383888244629,0.404361367225647,0.3730613887310028,293.2607727050781,297.1499938964844,293.1499938964844,0.3155396580696106,-6036.69921875,304.1820068359375,0.711138904094696,0.3526150286197662,0.3440540730953216,293.1166381835937,297.1499938964844,293.1499938964844,0.6357683539390564,-7689.2568359375,304.1678466796875,0.8487855792045593,0.620039165019989,0.4386670887470245,293.1360168457031,297.1499938964844,293.1499938964844,0.8973712921142578,-13553.037109375,304.17852783203125,0.930260956287384,0.811271607875824,0.7726237773895264,293.18231201171875,297.1499938964844,293.1499938964844,0.0892615988850593,-10547.005859375,304.1573486328125,0.49326953291893,0.1232647895812988,0.6021358370780945,289.6628112792969,291.1499938964844,252.7008209228516,252.118392944336,279.16943359375,293.2220764160156,289.66571044921875,1.0,0.6625679731369019,0.4649352431297302,0.4649352431297302,1.0,1.0,-3.038484811782837,1.0539600849151611,1.9845246076583865,0.3721027076244354,0.0,0.0,1.0,310.3479919433594,297.0,98.5599136352539,-32246.564453125,3205.233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6312561035156,309.4239501953125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7678478360176086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007792679243721,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.31109619140625,297.1499938964844,293.1499938964844,0.3699897825717926,-6487.19970703125,304.1907653808594,0.7401110529899597,0.4014657735824585,0.3704592585563659,293.26690673828125,297.1499938964844,293.1499938964844,0.3117277026176452,-5978.6123046875,304.18310546875,0.7097055912017822,0.3500082194805145,0.3415959775447845,293.1214904785156,297.1499938964844,293.1499938964844,0.633110523223877,-7663.71728515625,304.16943359375,0.848896861076355,0.6195064187049866,0.4382907450199127,293.1412048339844,297.1499938964844,293.1499938964844,0.8934122920036316,-13506.19140625,304.1805419921875,0.9303483963012696,0.8104303479194641,0.771832287311554,293.1842346191406,297.1499938964844,293.1499938964844,0.0883188992738723,-10456.173828125,304.1577453613281,0.492424875497818,0.1224786043167114,0.5984761714935303,289.7000427246094,291.1499938964844,252.7625427246093,252.1771697998047,279.1702575683594,293.22686767578125,289.7030334472656,1.0,0.6603990793228149,0.4660087525844574,0.4660087525844574,1.0,1.0,-3.0266013145446777,1.0516080856323242,1.9749932289123533,0.3724533915519714,0.0,0.0,1.0,309.2441711425781,297.0,101.26358795166016,-32236.650390625,3174.4931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6979675292969,309.4919128417969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7722310423851013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000783716328442,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3154296875,297.1499938964844,293.1499938964844,0.3653072416782379,-6422.13134765625,304.19189453125,0.7394044995307922,0.3985714912414551,0.3678009808063507,293.27276611328125,297.1499938964844,293.1499938964844,0.3077079355716705,-5917.08056640625,304.1844177246094,0.7088853716850281,0.3473725318908691,0.3390512764453888,293.1261291503906,297.1499938964844,293.1499938964844,0.6300914883613586,-7634.57470703125,304.1714172363281,0.849757969379425,0.618954598903656,0.4378588497638702,293.14617919921875,297.1499938964844,293.1499938964844,0.8889803290367126,-13453.416015625,304.1830444335937,0.931437611579895,0.8095617294311523,0.7709591388702393,293.1859436035156,297.1499938964844,293.1499938964844,0.0873024389147758,-10358.1142578125,304.1581726074219,0.4920139014720917,0.1217083036899566,0.5946044921875,289.7424011230469,291.1499938964844,252.8258514404297,252.23745727539065,279.1710205078125,293.2314758300781,289.74609375,1.0,0.6575937867164612,0.467118352651596,0.467118352651596,1.0,1.0,-3.014124631881714,1.0490778684616089,1.965046763420105,0.3727306127548218,0.0,0.0,1.0,306.69464111328125,285.0,111.16445922851562,-32254.84375,3135.2783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7985534667969,309.5902099609375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7722691297531128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007837550365366,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.3233337402344,297.1499938964844,293.1499938964844,0.3556455075740814,-6287.23779296875,304.1940002441406,0.7390829920768738,0.3927763104438782,0.3623890578746795,293.2838439941406,297.1499938964844,293.1499938964844,0.299318790435791,-5788.07470703125,304.1868896484375,0.708332359790802,0.3420141339302063,0.3337826430797577,293.1349182128906,297.1499938964844,293.1499938964844,0.623370349407196,-7569.75830078125,304.1754455566406,0.8528331518173218,0.6177788972854614,0.4368763864040375,293.1557312011719,297.1499938964844,293.1499938964844,0.8791895508766174,-13336.896484375,304.1883239746094,0.9353910684585572,0.8077245950698853,0.7690268754959106,293.1888122558594,297.1499938964844,293.1499938964844,0.0851712301373481,-10152.5869140625,304.15899658203125,0.4919957816600799,0.1202138736844062,0.5866131782531738,289.8365173339844,291.1499938964844,252.95692443847656,252.3622283935547,279.1724548339844,293.2403564453125,289.84033203125,1.0,0.6505985260009766,0.4694359302520752,0.4694359302520752,1.0,1.0,-2.9881765842437744,1.043748140335083,1.9444283246994016,0.3732307255268097,0.0,0.0,1.0,299.1213073730469,273.0,125.37078857421876,-32272.041015625,3043.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.989013671875,309.7784118652344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7718605995178223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007833403651602,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.3233337402344,297.1499938964844,293.1499938964844,0.3556455075740814,-6287.23779296875,304.1940002441406,0.7390829920768738,0.3927763104438782,0.3623890578746795,293.2838439941406,297.1499938964844,293.1499938964844,0.299318790435791,-5788.07470703125,304.1868896484375,0.708332359790802,0.3420141339302063,0.3337826430797577,293.1349182128906,297.1499938964844,293.1499938964844,0.623370349407196,-7569.75830078125,304.1754455566406,0.8528331518173218,0.6177788972854614,0.4368763864040375,293.1557312011719,297.1499938964844,293.1499938964844,0.8791895508766174,-13336.896484375,304.1883239746094,0.9353910684585572,0.8077245950698853,0.7690268754959106,293.1888122558594,297.1499938964844,293.1499938964844,0.0851712301373481,-10152.5869140625,304.15899658203125,0.4919957816600799,0.1202138736844062,0.5866131782531738,289.8365173339844,291.1499938964844,252.95692443847656,252.3622283935547,279.1724548339844,293.2403564453125,289.84033203125,1.0,0.6505985260009766,0.4694359302520752,0.4694359302520752,1.0,1.0,-2.9881765842437744,1.043748140335083,1.9444283246994016,0.3732307255268097,0.0,0.0,1.0,299.1213073730469,273.0,125.37078857421876,-32272.041015625,3043.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.989013671875,309.7784118652344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7718605995178223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007833403651602,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3302917480469,297.1499938964844,293.1499938964844,0.3459817469120025,-6151.69482421875,304.1954345703125,0.7397008538246155,0.386972576379776,0.3568962216377258,293.2940979003906,297.1499938964844,293.1499938964844,0.2908139228820801,-5656.6806640625,304.1887512207031,0.7087006568908691,0.3365435004234314,0.3283306062221527,293.1430358886719,297.1499938964844,293.1499938964844,0.6163565516471863,-7502.4580078125,304.1786193847656,0.8571317195892334,0.6165140271186829,0.4357747435569763,293.16461181640625,297.1499938964844,293.1499938964844,0.8689847588539124,-13216.23828125,304.1925048828125,0.940869927406311,0.8057741522789001,0.7669074535369873,293.19110107421875,297.1499938964844,293.1499938964844,0.083025261759758,-9946.3681640625,304.1595764160156,0.4927002489566803,0.1187699437141418,0.5785014033317566,289.9310607910156,291.1499938964844,253.09341430664065,252.49205017089844,279.1737060546875,293.2488098144531,289.9348449707031,1.0,0.6424506902694702,0.4718725383281708,0.4718725383281708,1.0,1.0,-2.961397647857666,1.0382157564163208,1.9231818914413448,0.3737079203128814,0.0,0.0,1.0,289.5857849121094,261.0,129.7905731201172,-32265.818359375,2940.55126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1625061035156,309.9526672363281,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7756935954093933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007872303831391,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3302917480469,297.1499938964844,293.1499938964844,0.3459817469120025,-6151.69482421875,304.1954345703125,0.7397008538246155,0.386972576379776,0.3568962216377258,293.2940979003906,297.1499938964844,293.1499938964844,0.2908139228820801,-5656.6806640625,304.1887512207031,0.7087006568908691,0.3365435004234314,0.3283306062221527,293.1430358886719,297.1499938964844,293.1499938964844,0.6163565516471863,-7502.4580078125,304.1786193847656,0.8571317195892334,0.6165140271186829,0.4357747435569763,293.16461181640625,297.1499938964844,293.1499938964844,0.8689847588539124,-13216.23828125,304.1925048828125,0.940869927406311,0.8057741522789001,0.7669074535369873,293.19110107421875,297.1499938964844,293.1499938964844,0.083025261759758,-9946.3681640625,304.1595764160156,0.4927002489566803,0.1187699437141418,0.5785014033317566,289.9310607910156,291.1499938964844,253.09341430664065,252.49205017089844,279.1737060546875,293.2488098144531,289.9348449707031,1.0,0.6424506902694702,0.4718725383281708,0.4718725383281708,1.0,1.0,-2.961397647857666,1.0382157564163208,1.9231818914413448,0.3737079203128814,0.0,0.0,1.0,289.5857849121094,261.0,129.7905731201172,-32265.818359375,2940.55126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1625061035156,309.9526672363281,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7756935954093933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007872303831391,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
