time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634860,293.3364562988281,297.1499938964844,293.1499938964844,0.3360855281352997,-6011.83251953125,304.19677734375,0.7409135699272156,0.3811563551425934,0.3513549864292145,293.3036193847656,297.1499938964844,293.1499938964844,0.2820115089416504,-5519.66064453125,304.1905212402344,0.7096109390258789,0.3309609889984131,0.3227331042289734,293.1506042480469,297.1499938964844,293.1499938964844,0.6086249351501465,-7428.07763671875,304.1819763183594,0.8622683882713318,0.6151520609855652,0.4345795214176178,293.1729736328125,297.1499938964844,293.1499938964844,0.8577995896339417,-13083.61328125,304.1969909667969,0.9472633600234984,0.8037077784538269,0.764644205570221,293.1929016113281,297.1499938964844,293.1499938964844,0.0808129385113716,-9734.0390625,304.1600646972656,0.4938808381557464,0.1173610091209411,0.5703738331794739,290.0364074707031,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2569274902344,290.0408630371094,1.0,0.6336300373077393,0.4744192659854889,0.4744192659854889,1.0,1.0,-2.934082269668579,1.0325645208358765,1.9015177488327024,0.3741835951805115,0.0,0.0,1.0,279.02557373046875,249.0,143.80322265625,-32303.572265625,2833.51904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.389892578125,310.1751708984375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7753090858459473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007868401589803,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3364562988281,297.1499938964844,293.1499938964844,0.3360855281352997,-6011.83251953125,304.19677734375,0.7409135699272156,0.3811563551425934,0.3513549864292145,293.3036193847656,297.1499938964844,293.1499938964844,0.2820115089416504,-5519.66064453125,304.1905212402344,0.7096109390258789,0.3309609889984131,0.3227331042289734,293.1506042480469,297.1499938964844,293.1499938964844,0.6086249351501465,-7428.07763671875,304.1819763183594,0.8622683882713318,0.6151520609855652,0.4345795214176178,293.1729736328125,297.1499938964844,293.1499938964844,0.8577995896339417,-13083.61328125,304.1969909667969,0.9472633600234984,0.8037077784538269,0.764644205570221,293.1929016113281,297.1499938964844,293.1499938964844,0.0808129385113716,-9734.0390625,304.1600646972656,0.4938808381557464,0.1173610091209411,0.5703738331794739,290.0364074707031,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2569274902344,290.0408630371094,1.0,0.6336300373077393,0.4744192659854889,0.4744192659854889,1.0,1.0,-2.934082269668579,1.0325645208358765,1.9015177488327024,0.3741835951805115,0.0,0.0,1.0,279.02557373046875,249.0,143.80322265625,-32303.572265625,2833.51904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.389892578125,310.1751708984375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7753090858459473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007868401589803,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.34185791015625,297.1499938964844,293.1499938964844,0.3262393772602081,-5871.8466796875,304.19757080078125,0.7425541281700134,0.3753312826156616,0.3457828760147095,293.3125,297.1499938964844,293.1499938964844,0.2731586396694183,-5380.9990234375,304.1917419433594,0.7108638286590576,0.3252687454223633,0.3170090019702911,293.15777587890625,297.1499938964844,293.1499938964844,0.6006146669387817,-7351.15625,304.18463134765625,0.8680523633956909,0.6136847138404846,0.4332951307296753,293.180908203125,297.1499938964844,293.1499938964844,0.8462160229682922,-12946.6826171875,304.2005920410156,0.954210638999939,0.8015181422233582,0.7622424364089966,293.1943664550781,297.1499938964844,293.1499938964844,0.0786010399460792,-9522.6923828125,304.160400390625,0.4954118430614471,0.1159749329090118,0.562262237071991,290.1438903808594,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2647705078125,290.14825439453125,1.0,0.6243797540664673,0.4770704805850982,0.4770704805850982,1.0,1.0,-2.906323909759521,1.0268080234527588,1.8795158863067627,0.3746504783630371,0.0,0.0,1.0,267.9305419921875,237.0,147.68275451660156,-32312.57421875,2724.736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5931396484375,310.3772277832031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7742986083030701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007858146564103,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.34185791015625,297.1499938964844,293.1499938964844,0.3262393772602081,-5871.8466796875,304.19757080078125,0.7425541281700134,0.3753312826156616,0.3457828760147095,293.3125,297.1499938964844,293.1499938964844,0.2731586396694183,-5380.9990234375,304.1917419433594,0.7108638286590576,0.3252687454223633,0.3170090019702911,293.15777587890625,297.1499938964844,293.1499938964844,0.6006146669387817,-7351.15625,304.18463134765625,0.8680523633956909,0.6136847138404846,0.4332951307296753,293.180908203125,297.1499938964844,293.1499938964844,0.8462160229682922,-12946.6826171875,304.2005920410156,0.954210638999939,0.8015181422233582,0.7622424364089966,293.1943664550781,297.1499938964844,293.1499938964844,0.0786010399460792,-9522.6923828125,304.160400390625,0.4954118430614471,0.1159749329090118,0.562262237071991,290.1438903808594,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2647705078125,290.14825439453125,1.0,0.6243797540664673,0.4770704805850982,0.4770704805850982,1.0,1.0,-2.906323909759521,1.0268080234527588,1.8795158863067627,0.3746504783630371,0.0,0.0,1.0,267.9305419921875,237.0,147.68275451660156,-32312.57421875,2724.736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5931396484375,310.3772277832031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7742986083030701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007858146564103,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3443298339844,297.1499938964844,293.1499938964844,0.3213972151279449,-5802.7138671875,304.1977233886719,0.7435140013694763,0.3724199533462524,0.3429922461509704,293.3166809082031,297.1499938964844,293.1499938964844,0.2687664031982422,-5311.89453125,304.192138671875,0.711589515209198,0.3223849534988403,0.3141056299209595,293.1611633300781,297.1499938964844,293.1499938964844,0.5966113209724426,-7312.78076171875,304.18560791015625,0.871163547039032,0.6129158735275269,0.4326244294643402,293.1846618652344,297.1499938964844,293.1499938964844,0.8404219150543213,-12878.3955078125,304.2019348144531,0.9578260183334352,0.8003844022750854,0.7609988451004028,293.19500732421875,297.1499938964844,293.1499938964844,0.0775079131126403,-9418.7236328125,304.1604919433594,0.4962908029556274,0.115288071334362,0.5582150816917419,290.1964416503906,291.1499938964844,253.4539489746093,252.8345489501953,279.1764831542969,293.2685852050781,290.2007751464844,1.0,0.6196367144584656,0.4784329235553741,0.4784329235553741,1.0,1.0,-2.8923144340515137,1.023896336555481,1.8684182167053225,0.3748785257339477,0.0,0.0,1.0,262.2660522460937,237.0,147.00198364257812,-32307.07421875,2670.210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6860046386719,310.47076416015625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7783852219581604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007899620104581,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3465881347656,297.1499938964844,293.1499938964844,0.3165082335472107,-5732.57568359375,304.19793701171875,0.744560718536377,0.3695110082626343,0.3402012288570404,293.3207397460937,297.1499938964844,293.1499938964844,0.2643143236637115,-5241.51123046875,304.19256591796875,0.7123722434043884,0.3194787800312042,0.3111784160137176,293.1644897460937,297.1499938964844,293.1499938964844,0.5924299359321594,-7272.54150390625,304.1867370605469,0.8744137287139893,0.612123966217041,0.4319369494915008,293.1883544921875,297.1499938964844,293.1499938964844,0.8343884944915771,-12806.96875,304.2034606933594,0.9615078568458556,0.7992253303527832,0.7597306966781616,293.1955871582031,297.1499938964844,293.1499938964844,0.0763965845108032,-9313.14453125,304.1606140136719,0.4972402155399322,0.1146043017506599,0.554174542427063,290.2520446777344,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,293.2723083496094,290.25701904296875,1.0,0.6148313283920288,0.4798186421394348,0.4798186421394348,1.0,1.0,-2.878234624862671,1.0209646224975586,1.8572698831558228,0.3751017451286316,0.0,0.0,1.0,256.5545654296875,225.0,152.7161865234375,-32328.44921875,2615.789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8091735839844,310.5912475585937,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7781181335449219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007896909955888,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.3506774902344,297.1499938964844,293.1499938964844,0.3067264854907989,-5591.41845703125,304.1982421875,0.7469174265861511,0.3637039065361023,0.3346231281757355,293.328369140625,297.1499938964844,293.1499938964844,0.2553492784500122,-5098.90966796875,304.1932983398437,0.7141006588935852,0.3136024475097656,0.3052573204040527,293.1708679199219,297.1499938964844,293.1499938964844,0.5837410688400269,-7188.7431640625,304.18896484375,0.8813248872756958,0.6104600429534912,0.4305050075054168,293.1954345703125,297.1499938964844,293.1499938964844,0.8218737244606018,-12658.505859375,304.2064514160156,0.9690057635307312,0.7968153357505798,0.7571076154708862,293.19659423828125,297.1499938964844,293.1499938964844,0.0741514638066291,-9100.6396484375,304.1607971191406,0.4993515908718109,0.1132446303963661,0.5461135506629944,290.3688659667969,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.2795715332031,290.37371826171875,1.0,0.6050522923469543,0.4826585352420807,0.4826585352420807,1.0,1.0,-2.849851131439209,1.0150285959243774,1.8348225355148315,0.375523954629898,0.0,0.0,1.0,245.0372314453125,213.0,159.2777099609375,-32347.5390625,2507.502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.035400390625,310.81494140625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.777073085308075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007886303937993,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.3506774902344,297.1499938964844,293.1499938964844,0.3067264854907989,-5591.41845703125,304.1982421875,0.7469174265861511,0.3637039065361023,0.3346231281757355,293.328369140625,297.1499938964844,293.1499938964844,0.2553492784500122,-5098.90966796875,304.1932983398437,0.7141006588935852,0.3136024475097656,0.3052573204040527,293.1708679199219,297.1499938964844,293.1499938964844,0.5837410688400269,-7188.7431640625,304.18896484375,0.8813248872756958,0.6104600429534912,0.4305050075054168,293.1954345703125,297.1499938964844,293.1499938964844,0.8218737244606018,-12658.505859375,304.2064514160156,0.9690057635307312,0.7968153357505798,0.7571076154708862,293.19659423828125,297.1499938964844,293.1499938964844,0.0741514638066291,-9100.6396484375,304.1607971191406,0.4993515908718109,0.1132446303963661,0.5461135506629944,290.3688659667969,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.2795715332031,290.37371826171875,1.0,0.6050522923469543,0.4826585352420807,0.4826585352420807,1.0,1.0,-2.849851131439209,1.0150285959243774,1.8348225355148315,0.375523954629898,0.0,0.0,1.0,245.0372314453125,213.0,159.2777099609375,-32347.5390625,2507.502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.035400390625,310.81494140625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.777073085308075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007886303937993,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.35406494140625,297.1499938964844,293.1499938964844,0.2972346842288971,-5453.57958984375,304.1979675292969,0.7496521472930908,0.3579296469688415,0.3290658891201019,293.3354187011719,297.1499938964844,293.1499938964844,0.246554896235466,-4958.056640625,304.1935119628906,0.7160561680793762,0.3076578080654144,0.2992632985115051,293.1769104003906,297.1499938964844,293.1499938964844,0.5751440525054932,-7105.8876953125,304.1902770996094,0.8888038992881775,0.6087062358856201,0.429005354642868,293.2021179199219,297.1499938964844,293.1499938964844,0.8094770312309265,-12511.732421875,304.2082824707031,0.9766086339950562,0.7943066954612732,0.7543829679489136,293.19744873046875,297.1499938964844,293.1499938964844,0.0719435214996337,-8893.29296875,304.160888671875,0.5017603039741516,0.1118889972567558,0.5380706787109375,290.48162841796875,291.1499938964844,253.8339233398437,253.1947021484375,279.1785888671875,293.28521728515625,290.486328125,1.0,0.5950758457183838,0.4855562150478363,0.4855562150478363,1.0,1.0,-2.8212244510650635,1.0089495182037354,1.8122748136520384,0.3758544921875,0.0,0.0,1.0,233.4453887939453,201.0,157.1329345703125,-32337.03515625,2400.341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.23419189453125,311.0150756835937,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7802523970603943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007918570190668,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.35406494140625,297.1499938964844,293.1499938964844,0.2972346842288971,-5453.57958984375,304.1979675292969,0.7496521472930908,0.3579296469688415,0.3290658891201019,293.3354187011719,297.1499938964844,293.1499938964844,0.246554896235466,-4958.056640625,304.1935119628906,0.7160561680793762,0.3076578080654144,0.2992632985115051,293.1769104003906,297.1499938964844,293.1499938964844,0.5751440525054932,-7105.8876953125,304.1902770996094,0.8888038992881775,0.6087062358856201,0.429005354642868,293.2021179199219,297.1499938964844,293.1499938964844,0.8094770312309265,-12511.732421875,304.2082824707031,0.9766086339950562,0.7943066954612732,0.7543829679489136,293.19744873046875,297.1499938964844,293.1499938964844,0.0719435214996337,-8893.29296875,304.160888671875,0.5017603039741516,0.1118889972567558,0.5380706787109375,290.48162841796875,291.1499938964844,253.8339233398437,253.1947021484375,279.1785888671875,293.28521728515625,290.486328125,1.0,0.5950758457183838,0.4855562150478363,0.4855562150478363,1.0,1.0,-2.8212244510650635,1.0089495182037354,1.8122748136520384,0.3758544921875,0.0,0.0,1.0,233.4453887939453,201.0,157.1329345703125,-32337.03515625,2400.341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.23419189453125,311.0150756835937,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7802523970603943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007918570190668,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3568115234375,297.1499938964844,293.1499938964844,0.2877722382545471,-5314.9208984375,304.19775390625,0.7528056502342224,0.3521993160247803,0.3235446512699127,293.3418273925781,297.1499938964844,293.1499938964844,0.2377229481935501,-4815.2705078125,304.1937255859375,0.7182591557502747,0.3016608953475952,0.2932150661945343,293.1826171875,297.1499938964844,293.1499938964844,0.5661516189575195,-7018.68896484375,304.1918640136719,0.8968771696090698,0.6068654656410217,0.427446037530899,293.2084655761719,297.1499938964844,293.1499938964844,0.796553909778595,-12357.69921875,304.2104187011719,0.984228789806366,0.7917031645774841,0.7515714168548584,293.19830322265625,297.1499938964844,293.1499938964844,0.0696835666894912,-8682.30078125,304.1610107421875,0.5044670104980469,0.1105167493224144,0.5299643874168396,290.60162353515625,291.1499938964844,253.9890594482422,253.3414764404297,279.1791687011719,293.2890319824219,290.6069030761719,1.0,0.5849161744117737,0.4885024428367615,0.4885024428367615,1.0,1.0,-2.7923243045806885,1.002685308456421,1.7896391153335571,0.3760591745376587,0.0,0.0,1.0,221.82627868652344,189.0,166.041015625,-32362.92578125,2294.51708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.47906494140625,311.256591796875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.779209554195404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007907986291684,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3568115234375,297.1499938964844,293.1499938964844,0.2877722382545471,-5314.9208984375,304.19775390625,0.7528056502342224,0.3521993160247803,0.3235446512699127,293.3418273925781,297.1499938964844,293.1499938964844,0.2377229481935501,-4815.2705078125,304.1937255859375,0.7182591557502747,0.3016608953475952,0.2932150661945343,293.1826171875,297.1499938964844,293.1499938964844,0.5661516189575195,-7018.68896484375,304.1918640136719,0.8968771696090698,0.6068654656410217,0.427446037530899,293.2084655761719,297.1499938964844,293.1499938964844,0.796553909778595,-12357.69921875,304.2104187011719,0.984228789806366,0.7917031645774841,0.7515714168548584,293.19830322265625,297.1499938964844,293.1499938964844,0.0696835666894912,-8682.30078125,304.1610107421875,0.5044670104980469,0.1105167493224144,0.5299643874168396,290.60162353515625,291.1499938964844,253.9890594482422,253.3414764404297,279.1791687011719,293.2890319824219,290.6069030761719,1.0,0.5849161744117737,0.4885024428367615,0.4885024428367615,1.0,1.0,-2.7923243045806885,1.002685308456421,1.7896391153335571,0.3760591745376587,0.0,0.0,1.0,221.82627868652344,189.0,166.041015625,-32362.92578125,2294.51708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.47906494140625,311.256591796875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.779209554195404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007907986291684,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3589782714844,297.1499938964844,293.1499938964844,0.2785333693027496,-5178.5205078125,304.1972351074219,0.7564437985420227,0.3465200364589691,0.318065732717514,293.3476257324219,297.1499938964844,293.1499938964844,0.2290243208408355,-4673.4853515625,304.1936340332031,0.7207514047622681,0.2956207692623138,0.2871224880218506,293.1880798339844,297.1499938964844,293.1499938964844,0.5571038722991943,-6930.76611328125,304.1929626464844,0.9056417346000672,0.6049358248710632,0.4258230030536651,293.2144775390625,297.1499938964844,293.1499938964844,0.7835553288459778,-12202.5078125,304.2119140625,0.9917921423912048,0.7889999151229858,0.7486631274223328,293.1990661621094,297.1499938964844,293.1499938964844,0.067421905696392,-8472.9443359375,304.1611022949219,0.5075279474258423,0.1091371551156044,0.5218073725700378,290.72174072265625,291.1499938964844,254.14503479003903,253.4888458251953,279.1798095703125,293.2924499511719,290.72686767578125,1.0,0.5745759606361389,0.4915153682231903,0.4915153682231903,1.0,1.0,-2.763168811798096,0.9962752461433412,1.7668936252593994,0.3761712908744812,0.0,0.0,1.0,210.194580078125,177.0,166.392578125,-32356.3984375,2190.16259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.694580078125,311.4729309082031,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7775330543518066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007890972192399,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3589782714844,297.1499938964844,293.1499938964844,0.2785333693027496,-5178.5205078125,304.1972351074219,0.7564437985420227,0.3465200364589691,0.318065732717514,293.3476257324219,297.1499938964844,293.1499938964844,0.2290243208408355,-4673.4853515625,304.1936340332031,0.7207514047622681,0.2956207692623138,0.2871224880218506,293.1880798339844,297.1499938964844,293.1499938964844,0.5571038722991943,-6930.76611328125,304.1929626464844,0.9056417346000672,0.6049358248710632,0.4258230030536651,293.2144775390625,297.1499938964844,293.1499938964844,0.7835553288459778,-12202.5078125,304.2119140625,0.9917921423912048,0.7889999151229858,0.7486631274223328,293.1990661621094,297.1499938964844,293.1499938964844,0.067421905696392,-8472.9443359375,304.1611022949219,0.5075279474258423,0.1091371551156044,0.5218073725700378,290.72174072265625,291.1499938964844,254.14503479003903,253.4888458251953,279.1798095703125,293.2924499511719,290.72686767578125,1.0,0.5745759606361389,0.4915153682231903,0.4915153682231903,1.0,1.0,-2.763168811798096,0.9962752461433412,1.7668936252593994,0.3761712908744812,0.0,0.0,1.0,210.194580078125,177.0,166.392578125,-32356.3984375,2190.16259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.694580078125,311.4729309082031,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7775330543518066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007890972192399,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.35986328125,297.1499938964844,293.1499938964844,0.2740426063537597,-5111.873046875,304.1968078613281,0.7584739327430725,0.3437021672725677,0.3153447806835174,293.3503112792969,297.1499938964844,293.1499938964844,0.2247630506753921,-4603.62158203125,304.1934509277344,0.7221256494522095,0.2925869822502136,0.2840621471405029,293.190673828125,297.1499938964844,293.1499938964844,0.5526515245437622,-6887.46728515625,304.1932373046875,0.9105433821678162,0.6039432287216187,0.4249910116195678,293.21734619140625,297.1499938964844,293.1499938964844,0.7771552801132202,-12126.0869140625,304.2122802734375,0.9955359101295472,0.7876185178756714,0.7471789717674255,293.19940185546875,297.1499938964844,293.1499938964844,0.066303975880146,-8370.2255859375,304.1611328125,0.5092194676399231,0.1084473505616188,0.5177242159843445,290.77996826171875,291.1499938964844,254.2231292724609,253.56256103515625,279.1801147460937,293.29400634765625,290.7850036621094,1.0,0.5693396329879761,0.4930450022220611,0.4930450022220611,1.0,1.0,-2.748530626296997,0.99302476644516,1.7555058002471924,0.3761939108371734,0.0,0.0,1.0,204.37408447265625,177.0,164.30006408691406,-32342.201171875,2138.604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7920227050781,311.5722045898437,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7812856435775757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007929056300781,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.360595703125,297.1499938964844,293.1499938964844,0.2695454061031341,-5044.7783203125,304.19647216796875,0.7605894804000854,0.3409004211425781,0.3126397132873535,293.3528747558594,297.1499938964844,293.1499938964844,0.2204868346452713,-4533.12939453125,304.1933288574219,0.7235331535339355,0.2895470559597015,0.2809972763061523,293.19317626953125,297.1499938964844,293.1499938964844,0.5480718612670898,-6842.71240234375,304.1937255859375,0.9157411456108092,0.6029349565505981,0.4241498410701751,293.2200622558594,297.1499938964844,293.1499938964844,0.77015221118927,-12041.337890625,304.2137451171875,0.9990081191062928,0.7862327694892883,0.7452787756919861,293.1997375488281,297.1499938964844,293.1499938964844,0.0651725158095359,-8266.5654296875,304.1611633300781,0.5109838843345642,0.1077603921294212,0.5136608481407166,290.8407897949219,291.1499938964844,254.3011779785156,253.6361846923828,279.1805419921875,293.29547119140625,290.84649658203125,1.0,0.5640402436256409,0.4946033060550689,0.4946033060550689,1.0,1.0,-2.7333920001983643,0.9895632266998292,1.7438287734985352,0.3761704862117767,0.0,0.0,1.0,198.6256561279297,165.0,169.00379943847656,-32350.08203125,2087.087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9190368652344,311.6981811523437,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7806846499443054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007922956719994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3615417480469,297.1499938964844,293.1499938964844,0.2603142261505127,-4905.6904296875,304.1963806152344,0.7634450793266296,0.3353712558746338,0.3073788285255432,293.357421875,297.1499938964844,293.1499938964844,0.2117393910884857,-4387.470703125,304.1934814453125,0.7250218391418457,0.2834885716438293,0.2749688625335693,293.1978759765625,297.1499938964844,293.1499938964844,0.5379759669303894,-6743.01708984375,304.1960144042969,0.9244264960289,0.600884735584259,0.4225123226642608,293.2142944335937,297.1499938964844,293.1499938964844,0.7401525378227234,-11652.2275390625,304.242919921875,0.9990000128746032,0.7855791449546814,0.7274296283721924,293.1999816894531,297.1499938964844,293.1499938964844,0.062882125377655,-8056.779296875,304.1612548828125,0.513628363609314,0.106446236371994,0.5061640739440918,290.98583984375,291.1499938964844,254.45681762695312,253.7828521728516,279.1835327148437,293.2967834472656,290.9928894042969,1.0,0.5524649620056152,0.4981087744235992,0.4981087744235992,1.0,1.0,-2.687670946121216,0.976759910583496,1.7109109163284302,0.3737278878688812,0.0,0.0,1.0,188.76454162597656,153.0,197.39468383789065,-32248.111328125,1968.7269287109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1693115234375,311.9617004394531,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7787657380104065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007903482182882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3615417480469,297.1499938964844,293.1499938964844,0.2603142261505127,-4905.6904296875,304.1963806152344,0.7634450793266296,0.3353712558746338,0.3073788285255432,293.357421875,297.1499938964844,293.1499938964844,0.2117393910884857,-4387.470703125,304.1934814453125,0.7250218391418457,0.2834885716438293,0.2749688625335693,293.1978759765625,297.1499938964844,293.1499938964844,0.5379759669303894,-6743.01708984375,304.1960144042969,0.9244264960289,0.600884735584259,0.4225123226642608,293.2142944335937,297.1499938964844,293.1499938964844,0.7401525378227234,-11652.2275390625,304.242919921875,0.9990000128746032,0.7855791449546814,0.7274296283721924,293.1999816894531,297.1499938964844,293.1499938964844,0.062882125377655,-8056.779296875,304.1612548828125,0.513628363609314,0.106446236371994,0.5061640739440918,290.98583984375,291.1499938964844,254.45681762695312,253.7828521728516,279.1835327148437,293.2967834472656,290.9928894042969,1.0,0.5524649620056152,0.4981087744235992,0.4981087744235992,1.0,1.0,-2.687670946121216,0.976759910583496,1.7109109163284302,0.3737278878688812,0.0,0.0,1.0,188.76454162597656,153.0,197.39468383789065,-32248.111328125,1968.7269287109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1693115234375,311.9617004394531,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7787657380104065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007903482182882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3623352050781,297.1499938964844,293.1499938964844,0.250867635011673,-4761.7509765625,304.1966857910156,0.7668272852897644,0.3298526406288147,0.3021336495876312,293.3617248535156,297.1499938964844,293.1499938964844,0.2028015106916427,-4236.865234375,304.1938781738281,0.7268462181091309,0.2773610651493072,0.2688869535923004,293.2027282714844,297.1499938964844,293.1499938964844,0.5269240140914917,-6632.95947265625,304.1990966796875,0.9339708089828492,0.5986905097961426,0.4207827448844909,293.1889038085937,297.1499938964844,293.1499938964844,0.7037588357925415,-11185.1083984375,304.2723999023437,0.9990000128746032,0.7890647053718567,0.7055836915969849,293.2001953125,297.1499938964844,293.1499938964844,0.0604893751442432,-7838.88134765625,304.1614990234375,0.5167337656021118,0.1051389276981353,0.4987220466136932,291.15057373046875,291.1499938964844,254.61134338378903,253.9282073974609,279.18603515625,293.2965393066406,291.1583557128906,1.0,0.5399463176727295,0.5018408894538879,0.5018408894538879,1.0,1.0,-2.6365630626678467,0.96183043718338,1.6747325658798218,0.3702792227268219,0.0,0.0,0.9979421496391296,178.61146545410156,141.0,222.4996795654297,-32106.30859375,1844.8350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4273986816406,312.2381896972656,278.1499938964844,0.0,18000.0,316.6700134277344,32442.92578125,36000.0,0.0,0.0,0.7805510759353638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831823706626892,1.8318514823913568,-2.7713667805073783e-05,0.0,0.0007921601063571,0.0,0.0,683.4765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3623352050781,297.1499938964844,293.1499938964844,0.250867635011673,-4761.7509765625,304.1966857910156,0.7668272852897644,0.3298526406288147,0.3021336495876312,293.3617248535156,297.1499938964844,293.1499938964844,0.2028015106916427,-4236.865234375,304.1938781738281,0.7268462181091309,0.2773610651493072,0.2688869535923004,293.2027282714844,297.1499938964844,293.1499938964844,0.5269240140914917,-6632.95947265625,304.1990966796875,0.9339708089828492,0.5986905097961426,0.4207827448844909,293.1889038085937,297.1499938964844,293.1499938964844,0.7037588357925415,-11185.1083984375,304.2723999023437,0.9990000128746032,0.7890647053718567,0.7055836915969849,293.2001953125,297.1499938964844,293.1499938964844,0.0604893751442432,-7838.88134765625,304.1614990234375,0.5167337656021118,0.1051389276981353,0.4987220466136932,291.15057373046875,291.1499938964844,254.61134338378903,253.9282073974609,279.18603515625,293.2965393066406,291.1583557128906,1.0,0.5399463176727295,0.5018408894538879,0.5018408894538879,1.0,1.0,-2.6365630626678467,0.96183043718338,1.6747325658798218,0.3702792227268219,0.0,0.0,0.9979421496391296,178.61146545410156,141.0,222.4996795654297,-32106.30859375,1844.8350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4273986816406,312.2381896972656,278.1499938964844,0.0,18000.0,316.6700134277344,32442.92578125,36000.0,0.0,0.0,0.7805510759353638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831823706626892,1.8318514823913568,-2.7713667805073783e-05,0.0,0.0007921601063571,0.0,0.0,683.4765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3627319335937,297.1499938964844,293.1499938964844,0.2412272989749908,-4613.18505859375,304.1971740722656,0.7711263298988342,0.3243904113769531,0.2969119250774383,293.3656921386719,297.1499938964844,293.1499938964844,0.1936866194009781,-4081.3955078125,304.1944580078125,0.7293117046356201,0.2711938619613647,0.2627408802509308,293.2074890136719,297.1499938964844,293.1499938964844,0.5149073600769043,-6512.3505859375,304.2027587890625,0.9446765780448914,0.5963921546936035,0.4189620614051819,293.1506042480469,297.1499938964844,293.1499938964844,0.6643136143684387,-10677.892578125,304.2972106933594,0.9990000128746032,0.7958218455314636,0.6819273829460144,293.20001220703125,297.1499938964844,293.1499938964844,0.0580103173851966,-7614.541015625,304.16180419921875,0.5206575989723206,0.1039047464728355,0.4914357662200928,291.33514404296875,291.1499938964844,254.76405334472656,254.0716247558593,279.1883850097656,293.2989501953125,291.343994140625,1.0,0.5267518758773804,0.5057977437973022,0.5057977437973022,1.0,1.0,-2.583536386489868,0.9461700916290284,1.6373661756515503,0.3664771020412445,0.0,0.0,0.9611736536026,168.02005004882812,129.0,250.3032989501953,-31984.23828125,1720.2510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7592163085937,312.57635498046875,278.1499938964844,0.0,18000.0,316.6700134277344,33566.1171875,36000.0,0.0,0.0,0.7775408029556274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8275710344314573,1.8275988101959229,-2.7873173166881315e-05,0.0,0.0007891050190664,0.0,0.0,683.4989624023438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3627319335937,297.1499938964844,293.1499938964844,0.2412272989749908,-4613.18505859375,304.1971740722656,0.7711263298988342,0.3243904113769531,0.2969119250774383,293.3656921386719,297.1499938964844,293.1499938964844,0.1936866194009781,-4081.3955078125,304.1944580078125,0.7293117046356201,0.2711938619613647,0.2627408802509308,293.2074890136719,297.1499938964844,293.1499938964844,0.5149073600769043,-6512.3505859375,304.2027587890625,0.9446765780448914,0.5963921546936035,0.4189620614051819,293.1506042480469,297.1499938964844,293.1499938964844,0.6643136143684387,-10677.892578125,304.2972106933594,0.9990000128746032,0.7958218455314636,0.6819273829460144,293.20001220703125,297.1499938964844,293.1499938964844,0.0580103173851966,-7614.541015625,304.16180419921875,0.5206575989723206,0.1039047464728355,0.4914357662200928,291.33514404296875,291.1499938964844,254.76405334472656,254.0716247558593,279.1883850097656,293.2989501953125,291.343994140625,1.0,0.5267518758773804,0.5057977437973022,0.5057977437973022,1.0,1.0,-2.583536386489868,0.9461700916290284,1.6373661756515503,0.3664771020412445,0.0,0.0,0.9611736536026,168.02005004882812,129.0,250.3032989501953,-31984.23828125,1720.2510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7592163085937,312.57635498046875,278.1499938964844,0.0,18000.0,316.6700134277344,33566.1171875,36000.0,0.0,0.0,0.7775408029556274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8275710344314573,1.8275988101959229,-2.7873173166881315e-05,0.0,0.0007891050190664,0.0,0.0,683.4989624023438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3626403808594,297.1499938964844,293.1499938964844,0.2317871004343032,-4466.38037109375,304.1971740722656,0.7764266133308411,0.3190186023712158,0.2917531132698059,293.3691711425781,297.1499938964844,293.1499938964844,0.1847255080938339,-3926.9580078125,304.1945495605469,0.7324691414833069,0.2650204598903656,0.2565698325634002,293.21197509765625,297.1499938964844,293.1499938964844,0.5026719570159912,-6389.1630859375,304.2055358886719,0.9562965035438538,0.5940212607383728,0.4170769155025482,293.10302734375,297.1499938964844,293.1499938964844,0.6231825351715088,-10147.228515625,304.3165283203125,0.9990000128746032,0.8054323792457581,0.6566402912139893,293.1990966796875,297.1499938964844,293.1499938964844,0.0556128956377506,-7399.2939453125,304.1618347167969,0.5256325006484985,0.1028174385428428,0.4846875071525574,291.5242614746094,291.1499938964844,254.91433715820312,254.2124938964844,279.19073486328125,293.3054504394531,291.5323791503906,1.0,0.5130122900009155,0.5099950432777405,0.5099950432777405,1.0,1.0,-2.5291669368743896,0.9300053119659424,1.5991617441177368,0.3624581098556518,0.0,0.0,0.8985738158226013,157.14743041992188,147.0,255.17140197753903,-31758.4765625,1597.046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.09033203125,312.8880920410156,278.1499938964844,0.0,18000.0,316.6700134277344,36360.5859375,36000.0,0.0,0.0,0.7732109427452087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.805787920951844,1.8058160543441768,-2.802453127515037e-05,0.0,0.0007847108063288,0.0,0.0,672.6378173828125,0.0,0.0,0.0,0.992226779460907,4.0,0.0,1.0
636240,293.3626403808594,297.1499938964844,293.1499938964844,0.2317871004343032,-4466.38037109375,304.1971740722656,0.7764266133308411,0.3190186023712158,0.2917531132698059,293.3691711425781,297.1499938964844,293.1499938964844,0.1847255080938339,-3926.9580078125,304.1945495605469,0.7324691414833069,0.2650204598903656,0.2565698325634002,293.21197509765625,297.1499938964844,293.1499938964844,0.5026719570159912,-6389.1630859375,304.2055358886719,0.9562965035438538,0.5940212607383728,0.4170769155025482,293.10302734375,297.1499938964844,293.1499938964844,0.6231825351715088,-10147.228515625,304.3165283203125,0.9990000128746032,0.8054323792457581,0.6566402912139893,293.1990966796875,297.1499938964844,293.1499938964844,0.0556128956377506,-7399.2939453125,304.1618347167969,0.5256325006484985,0.1028174385428428,0.4846875071525574,291.5242614746094,291.1499938964844,254.91433715820312,254.2124938964844,279.19073486328125,293.3054504394531,291.5323791503906,1.0,0.5130122900009155,0.5099950432777405,0.5099950432777405,1.0,1.0,-2.5291669368743896,0.9300053119659424,1.5991617441177368,0.3624581098556518,0.0,0.0,0.8985738158226013,157.14743041992188,147.0,255.17140197753903,-31758.4765625,1597.046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.09033203125,312.8880920410156,278.1499938964844,0.0,18000.0,316.6700134277344,36360.5859375,36000.0,0.0,0.0,0.7732109427452087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.805787920951844,1.8058160543441768,-2.802453127515037e-05,0.0,0.0007847108063288,0.0,0.0,672.6378173828125,0.0,0.0,0.0,0.992226779460907,4.0,0.0,1.0
636300,293.3627014160156,297.1499938964844,293.1499938964844,0.2281686812639236,-4410.72705078125,304.19512939453125,0.7760027050971985,0.3163158297538757,0.2892964780330658,293.3710327148437,297.1499938964844,293.1499938964844,0.1811350733041763,-3865.507568359375,304.19293212890625,0.7313690185546875,0.2618807256221771,0.2535796463489532,293.2143249511719,297.1499938964844,293.1499938964844,0.49856036901474,-6349.30712890625,304.20281982421875,0.9579023718833924,0.5927774906158447,0.4161922037601471,293.07989501953125,297.1499938964844,293.1499938964844,0.6130984425544739,-10028.8095703125,304.30426025390625,0.9990000128746032,0.8105775713920593,0.6521599888801575,293.19873046875,297.1499938964844,293.1499938964844,0.0548131205141544,-7329.158203125,304.1611328125,0.5259087681770325,0.1022672802209854,0.4820127785205841,291.5765686035156,291.1499938964844,254.98834228515625,254.28176879882807,279.1888732910156,293.3082275390625,291.5785217285156,1.0,0.5102869868278503,0.511805534362793,0.511805534362793,1.0,1.0,-2.512935400009156,0.9260681867599488,1.586867094039917,0.3618097007274627,0.0,0.0,0.8645325899124146,155.02882385253906,147.0,186.81207275390625,-31527.408203125,1565.9979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2748413085937,312.9704895019531,278.1499938964844,0.0,18000.0,316.19000244140625,37115.17578125,36000.0,0.0,0.0,0.7655443549156189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7496626377105713,1.7496895790100098,-2.6983410862158053e-05,0.0,0.0007769301882945,0.0,0.0,622.5355834960938,0.0,0.0,0.0,0.9656012654304504,4.0,0.0,1.0
636360,293.3627624511719,297.1499938964844,293.1499938964844,0.2256791740655899,-4373.5458984375,304.1914367675781,0.7734032273292542,0.3136065900325775,0.2868894636631012,293.3729248046875,297.1499938964844,293.1499938964844,0.1784331798553466,-3820.1748046875,304.1900329589844,0.7283769845962524,0.2587076127529144,0.2506177425384521,293.21649169921875,297.1499938964844,293.1499938964844,0.4967666864395141,-6334.3095703125,304.1964416503906,0.9566810131072998,0.5915393829345703,0.4153437316417694,293.0643310546875,297.1499938964844,293.1499938964844,0.6114511489868164,-10026.2431640625,304.2790832519531,0.9990000128746032,0.8145300149917603,0.653174638748169,293.1985778808594,297.1499938964844,293.1499938964844,0.0543655194342136,-7292.21630859375,304.159912109375,0.524503231048584,0.1016851738095283,0.479541540145874,291.5760803222656,291.1499938964844,255.0615081787109,254.35015869140625,279.18621826171875,293.3104858398437,291.573974609375,1.0,0.5094447135925293,0.513418972492218,0.513418972492218,1.0,1.0,-2.5037055015563965,0.9246987104415894,1.5790067911148071,0.36237633228302,0.0,0.0,0.8359354734420776,155.07412719726562,165.0,90.22705078125,-31260.14453125,1553.8233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.44512939453125,313.0033264160156,278.1499938964844,0.0,18000.0,316.19000244140625,37452.48828125,36000.0,0.0,0.0,0.7615035772323608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6809793710708618,1.6810050010681152,-2.5628847652114928e-05,0.0,0.0007728292839601,0.0,0.0,563.0686645507812,0.0,0.0,0.0,0.933545470237732,4.0,0.0,1.0
636420,293.3629150390625,297.1499938964844,293.1499938964844,0.2224368751049041,-4327.21337890625,304.1830444335937,0.7640240788459778,0.3081836700439453,0.2822192013263702,293.3767395019531,297.1499938964844,293.1499938964844,0.1743530482053756,-3753.23828125,304.1835021972656,0.718545138835907,0.252289205789566,0.2447755485773086,293.2201232910156,297.1499938964844,293.1499938964844,0.4969389736652374,-6343.416015625,304.1806640625,0.9484550952911376,0.5891126990318298,0.4137927591800689,293.059326171875,297.1499938964844,293.1499938964844,0.6245889663696289,-10241.5693359375,304.2138671875,0.9990000128746032,0.8177886605262756,0.6663635969161987,293.1990661621094,297.1499938964844,293.1499938964844,0.0539593212306499,-7264.30419921875,304.15728759765625,0.5183219313621521,0.100357674062252,0.4747371971607208,291.49627685546875,291.1499938964844,255.2049255371093,254.4840087890625,279.179931640625,293.3116149902344,291.4910583496094,1.0,0.5123099088668823,0.5161004662513733,0.5161004662513733,1.0,1.0,-2.4992713928222656,0.9269896745681764,1.572281837463379,0.3654700815677643,0.0,0.0,0.7943735718727112,159.57327270507812,183.0,-61.08074188232422,-30830.435546875,1567.0648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.82110595703125,313.07159423828125,278.1499938964844,0.0,18000.0,316.19000244140625,37378.33203125,36000.0,0.0,0.0,0.751976728439331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5504350662231443,1.5504580736160278,-2.3050441086525097e-05,0.0,0.0007631607586517,0.0,0.0,459.3435668945313,0.0,0.0,0.0,0.8733091950416565,4.0,0.0,1.0
636480,293.3629150390625,297.1499938964844,293.1499938964844,0.2224368751049041,-4327.21337890625,304.1830444335937,0.7640240788459778,0.3081836700439453,0.2822192013263702,293.3767395019531,297.1499938964844,293.1499938964844,0.1743530482053756,-3753.23828125,304.1835021972656,0.718545138835907,0.252289205789566,0.2447755485773086,293.2201232910156,297.1499938964844,293.1499938964844,0.4969389736652374,-6343.416015625,304.1806640625,0.9484550952911376,0.5891126990318298,0.4137927591800689,293.059326171875,297.1499938964844,293.1499938964844,0.6245889663696289,-10241.5693359375,304.2138671875,0.9990000128746032,0.8177886605262756,0.6663635969161987,293.1990661621094,297.1499938964844,293.1499938964844,0.0539593212306499,-7264.30419921875,304.15728759765625,0.5183219313621521,0.100357674062252,0.4747371971607208,291.49627685546875,291.1499938964844,255.2049255371093,254.4840087890625,279.179931640625,293.3116149902344,291.4910583496094,1.0,0.5123099088668823,0.5161004662513733,0.5161004662513733,1.0,1.0,-2.4992713928222656,0.9269896745681764,1.572281837463379,0.3654700815677643,0.0,0.0,0.7943735718727112,159.57327270507812,183.0,-61.08074188232422,-30830.435546875,1567.0648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.82110595703125,313.07159423828125,278.1499938964844,0.0,18000.0,316.19000244140625,37378.33203125,36000.0,0.0,0.0,0.751976728439331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5504350662231443,1.5504580736160278,-2.3050441086525097e-05,0.0,0.0007631607586517,0.0,0.0,459.3435668945313,0.0,0.0,0.0,0.8733091950416565,4.0,0.0,1.0
636540,293.36334228515625,297.1499938964844,293.1499938964844,0.219962015748024,-4292.61865234375,304.1762084960937,0.7512348294258118,0.3027042150497436,0.2776612639427185,293.3806457519531,297.1499938964844,293.1499938964844,0.170806884765625,-3695.31298828125,304.1783142089844,0.7043150067329407,0.2457524985074997,0.2389863580465316,293.2234802246094,297.1499938964844,293.1499938964844,0.4989996552467346,-6370.4921875,304.1671142578125,0.9345507621765136,0.5866553783416748,0.4123585224151611,293.0878295898437,297.1499938964844,293.1499938964844,0.6524950861930847,-10647.2255859375,304.1462097167969,0.9990000128746032,0.8143701553344727,0.6903507709503174,293.2011108398437,297.1499938964844,293.1499938964844,0.0536284372210502,-7244.30908203125,304.15545654296875,0.5091464519500732,0.098702497780323,0.4693470895290375,291.384521484375,291.1499938964844,255.34393310546875,254.61338806152344,279.1739807128906,293.3089599609375,291.3791198730469,1.0,0.5195189118385315,0.5181970596313477,0.5181970596313477,1.0,1.0,-2.50745177268982,0.9337009191513062,1.5737508535385132,0.3702343702316284,0.0,0.0,0.7705188989639282,168.53643798828125,201.0,-127.72064208984376,-30603.68359375,1616.345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.16571044921875,313.1490173339844,278.1499938964844,0.0,18000.0,315.7099914550781,36933.96875,36000.0,0.0,0.0,0.7364897131919861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.457300305366516,1.4573215246200562,-2.124889397236984e-05,0.0,0.0007474434678442,0.0,0.0,393.12249755859375,0.0,0.0,0.0,0.8308627605438232,4.0,0.0,1.0
636600,293.36334228515625,297.1499938964844,293.1499938964844,0.219962015748024,-4292.61865234375,304.1762084960937,0.7512348294258118,0.3027042150497436,0.2776612639427185,293.3806457519531,297.1499938964844,293.1499938964844,0.170806884765625,-3695.31298828125,304.1783142089844,0.7043150067329407,0.2457524985074997,0.2389863580465316,293.2234802246094,297.1499938964844,293.1499938964844,0.4989996552467346,-6370.4921875,304.1671142578125,0.9345507621765136,0.5866553783416748,0.4123585224151611,293.0878295898437,297.1499938964844,293.1499938964844,0.6524950861930847,-10647.2255859375,304.1462097167969,0.9990000128746032,0.8143701553344727,0.6903507709503174,293.2011108398437,297.1499938964844,293.1499938964844,0.0536284372210502,-7244.30908203125,304.15545654296875,0.5091464519500732,0.098702497780323,0.4693470895290375,291.384521484375,291.1499938964844,255.34393310546875,254.61338806152344,279.1739807128906,293.3089599609375,291.3791198730469,1.0,0.5195189118385315,0.5181970596313477,0.5181970596313477,1.0,1.0,-2.50745177268982,0.9337009191513062,1.5737508535385132,0.3702343702316284,0.0,0.0,0.7705188989639282,168.53643798828125,201.0,-127.72064208984376,-30603.68359375,1616.345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.16571044921875,313.1490173339844,278.1499938964844,0.0,18000.0,315.7099914550781,36933.96875,36000.0,0.0,0.0,0.7364897131919861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.457300305366516,1.4573215246200562,-2.124889397236984e-05,0.0,0.0007474434678442,0.0,0.0,393.12249755859375,0.0,0.0,0.0,0.8308627605438232,4.0,0.0,1.0
