time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636660,293.3641357421875,297.1499938964844,293.1499938964844,0.2175385504961013,-4258.0888671875,304.17156982421875,0.7370734214782715,0.2971386611461639,0.2731415033340454,293.384765625,297.1499938964844,293.1499938964844,0.1672326624393463,-3636.156982421875,304.17486572265625,0.6873830556869507,0.2390771955251693,0.2331870049238205,293.2270812988281,297.1499938964844,293.1499938964844,0.5014014840126038,-6399.19873046875,304.15753173828125,0.9175059199333192,0.5840674638748169,0.4109339714050293,293.1444396972656,297.1499938964844,293.1499938964844,0.6901045441627502,-11169.6455078125,304.08502197265625,0.9990000128746032,0.804527997970581,0.7213617563247681,293.2048034667969,297.1499938964844,293.1499938964844,0.0530809313058853,-7205.77783203125,304.1545715332031,0.4985024631023407,0.0966651067137718,0.4628334641456604,291.272705078125,291.1499938964844,255.47789001464844,254.7377166748047,279.16925048828125,293.3025207519531,291.2678527832031,1.0,0.5295100808143616,0.519864559173584,0.519864559173584,1.0,1.0,-2.522770404815674,0.942775309085846,1.579995036125183,0.3758135437965393,0.0,0.0,0.7616949677467346,180.7416534423828,204.0,-145.11216735839844,-30514.73046875,1689.7781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.31744384765625,313.142578125,278.1499938964844,0.0,18000.0,315.7099914550781,36438.30859375,36000.0,0.0,0.0,0.7247936129570007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.409050464630127,1.4090707302093506,-2.0296969523769803e-05,0.0,0.0007355733541771,0.0,0.0,360.8687744140625,0.0,0.0,0.0,0.8090997934341431,4.0,0.0,1.0
636720,293.3641357421875,297.1499938964844,293.1499938964844,0.2175385504961013,-4258.0888671875,304.17156982421875,0.7370734214782715,0.2971386611461639,0.2731415033340454,293.384765625,297.1499938964844,293.1499938964844,0.1672326624393463,-3636.156982421875,304.17486572265625,0.6873830556869507,0.2390771955251693,0.2331870049238205,293.2270812988281,297.1499938964844,293.1499938964844,0.5014014840126038,-6399.19873046875,304.15753173828125,0.9175059199333192,0.5840674638748169,0.4109339714050293,293.1444396972656,297.1499938964844,293.1499938964844,0.6901045441627502,-11169.6455078125,304.08502197265625,0.9990000128746032,0.804527997970581,0.7213617563247681,293.2048034667969,297.1499938964844,293.1499938964844,0.0530809313058853,-7205.77783203125,304.1545715332031,0.4985024631023407,0.0966651067137718,0.4628334641456604,291.272705078125,291.1499938964844,255.47789001464844,254.7377166748047,279.16925048828125,293.3025207519531,291.2678527832031,1.0,0.5295100808143616,0.519864559173584,0.519864559173584,1.0,1.0,-2.522770404815674,0.942775309085846,1.579995036125183,0.3758135437965393,0.0,0.0,0.7616949677467346,180.7416534423828,204.0,-145.11216735839844,-30514.73046875,1689.7781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.31744384765625,313.142578125,278.1499938964844,0.0,18000.0,315.7099914550781,36438.30859375,36000.0,0.0,0.0,0.7247936129570007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.409050464630127,1.4090707302093506,-2.0296969523769803e-05,0.0,0.0007355733541771,0.0,0.0,360.8687744140625,0.0,0.0,0.0,0.8090997934341431,4.0,0.0,1.0
636780,293.3647766113281,297.1499938964844,293.1499938964844,0.2143022865056991,-4209.35009765625,304.1698608398437,0.7257579565048218,0.2915856540203094,0.2685185670852661,293.3885803222656,297.1499938964844,293.1499938964844,0.1629472225904464,-3563.073974609375,304.1737670898437,0.6731461882591248,0.2323521077632904,0.2272229790687561,293.2306823730469,297.1499938964844,293.1499938964844,0.5022301077842712,-6409.40283203125,304.15380859375,0.9050353765487672,0.5813823342323303,0.4093687832355499,293.21539306640625,297.1499938964844,293.1499938964844,0.7213865518569946,-11584.73828125,304.0553894042969,0.9990000128746032,0.7902887463569641,0.7455996870994568,293.2088317871094,297.1499938964844,293.1499938964844,0.0520122498273849,-7121.0078125,304.15484619140625,0.489612340927124,0.0944570675492286,0.4547796547412872,291.1981811523437,291.1499938964844,255.6061248779297,254.8563232421875,279.1703186035156,293.3058776855469,291.19549560546875,1.0,0.5360053777694702,0.5219175815582275,0.5219175815582275,1.0,1.0,-2.5276074409484863,0.9478715658187866,1.5797359943389893,0.3799990117549896,0.0,0.0,0.7607974410057068,190.4146728515625,207.0,-108.48731231689452,-30453.8671875,1738.203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3118896484375,313.0985412597656,278.1499938964844,0.0,18000.0,315.7099914550781,36114.37890625,36000.0,0.0,0.0,0.714383065700531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3961480855941772,1.3961681127548218,-2.000392669287976e-05,0.0,0.0007250079652294,0.0,0.0,352.02001953125,0.0,0.0,0.0,0.8031489253044128,4.0,0.0,1.0
636840,293.3647766113281,297.1499938964844,293.1499938964844,0.2143022865056991,-4209.35009765625,304.1698608398437,0.7257579565048218,0.2915856540203094,0.2685185670852661,293.3885803222656,297.1499938964844,293.1499938964844,0.1629472225904464,-3563.073974609375,304.1737670898437,0.6731461882591248,0.2323521077632904,0.2272229790687561,293.2306823730469,297.1499938964844,293.1499938964844,0.5022301077842712,-6409.40283203125,304.15380859375,0.9050353765487672,0.5813823342323303,0.4093687832355499,293.21539306640625,297.1499938964844,293.1499938964844,0.7213865518569946,-11584.73828125,304.0553894042969,0.9990000128746032,0.7902887463569641,0.7455996870994568,293.2088317871094,297.1499938964844,293.1499938964844,0.0520122498273849,-7121.0078125,304.15484619140625,0.489612340927124,0.0944570675492286,0.4547796547412872,291.1981811523437,291.1499938964844,255.6061248779297,254.8563232421875,279.1703186035156,293.3058776855469,291.19549560546875,1.0,0.5360053777694702,0.5219175815582275,0.5219175815582275,1.0,1.0,-2.5276074409484863,0.9478715658187866,1.5797359943389893,0.3799990117549896,0.0,0.0,0.7607974410057068,190.4146728515625,207.0,-108.48731231689452,-30453.8671875,1738.203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3118896484375,313.0985412597656,278.1499938964844,0.0,18000.0,315.7099914550781,36114.37890625,36000.0,0.0,0.0,0.714383065700531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3961480855941772,1.3961681127548218,-2.000392669287976e-05,0.0,0.0007250079652294,0.0,0.0,352.02001953125,0.0,0.0,0.0,0.8031489253044128,4.0,0.0,1.0
636900,293.36474609375,297.1499938964844,293.1499938964844,0.212403804063797,-4180.0390625,304.1697082519531,0.7196284532546997,0.2888712584972381,0.2662734985351562,293.39013671875,297.1499938964844,293.1499938964844,0.1605808287858963,-3522.013427734375,304.1737670898437,0.6656978130340576,0.2290274649858474,0.2242862433195114,293.2323303222656,297.1499938964844,293.1499938964844,0.5019176602363586,-6406.38134765625,304.1536865234375,0.898603081703186,0.5800365209579468,0.4085971415042877,293.2475280761719,297.1499938964844,293.1499938964844,0.7246554493904114,-11614.27734375,304.0672912597656,0.9955238699913024,0.7831428647041321,0.7456799149513245,293.2103271484375,297.1499938964844,293.1499938964844,0.0514088459312915,-7071.84375,304.1550598144531,0.4848232269287109,0.0934152975678443,0.4509919285774231,291.1787109375,291.1499938964844,255.6678924560547,254.91329956054688,279.17437744140625,293.3122253417969,291.1782531738281,1.0,0.5379604697227478,0.5234249830245972,0.5234249830245972,1.0,1.0,-2.5160913467407227,0.945088267326355,1.5710031986236572,0.3801704347133636,0.0,0.0,0.7609640955924988,195.7333526611328,207.0,-75.94622039794922,-30333.568359375,1744.6810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2656555175781,313.0697631835937,278.1499938964844,0.0,18000.0,315.2300109863281,36035.85546875,36000.0,0.0,0.0,0.7048859000205994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395484447479248,1.3955044746398926,-1.9974919268861413e-05,0.0,0.0007153695914894,0.0,0.0,351.39190673828125,0.0,0.0,0.0,0.8027852177619934,4.0,0.0,1.0
636960,293.3647155761719,297.1499938964844,293.1499938964844,0.210197627544403,-4145.40185546875,304.1701354980469,0.7136003375053406,0.2861568927764892,0.2640632390975952,293.3916015625,297.1499938964844,293.1499938964844,0.1579840183258056,-3476.364990234375,304.1741638183594,0.658672571182251,0.2256956547498703,0.2213765680789947,293.234130859375,297.1499938964844,293.1499938964844,0.5008097290992737,-6394.7353515625,304.155029296875,0.8925607800483704,0.5786399245262146,0.4078199565410614,293.267578125,297.1499938964844,293.1499938964844,0.7207509875297546,-11547.5234375,304.0892944335937,0.9890606999397278,0.7779600024223328,0.7401649951934814,293.211669921875,297.1499938964844,293.1499938964844,0.050739087164402,-7016.09521484375,304.1553649902344,0.4801284372806549,0.0923868417739868,0.4474346339702606,291.1788330078125,291.1499938964844,255.7279815673828,254.9686279296875,279.1779479980469,293.31787109375,291.1783752441406,1.0,0.5390437245368958,0.525100588798523,0.525100588798523,1.0,1.0,-2.498068332672119,0.9398159980773926,1.5582523345947266,0.3789023458957672,0.0,0.0,0.7590123414993286,200.70977783203125,210.0,-43.4190673828125,-30124.990234375,1740.505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1793518066406,313.0090637207031,278.1499938964844,0.0,18000.0,315.2300109863281,36068.55859375,36000.0,0.0,0.0,0.6997631192207336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3927061557769775,1.3927260637283323,-1.993527621380053e-05,0.0,0.0007101706578396,0.0,0.0,349.79986572265625,0.0,0.0,0.0,0.8013699650764465,4.0,0.0,1.0
637020,293.3647155761719,297.1499938964844,293.1499938964844,0.2058311998844146,-4076.833251953125,304.17071533203125,0.7031406760215759,0.2807194590568542,0.2595074474811554,293.3946228027344,297.1499938964844,293.1499938964844,0.1527744084596634,-3384.484619140625,304.1748046875,0.6471248269081116,0.2189597189426422,0.2153685688972473,293.23809814453125,297.1499938964844,293.1499938964844,0.4986586570739746,-6372.4501953125,304.1569519042969,0.8835508227348328,0.5757041573524475,0.4060622453689575,293.2872619628906,297.1499938964844,293.1499938964844,0.7162235379219055,-11468.400390625,304.1166381835937,0.979263961315155,0.7709537148475647,0.7330474853515625,293.2142028808594,297.1499938964844,293.1499938964844,0.0493275858461856,-6899.60107421875,304.1559143066406,0.4714778363704681,0.0903134793043136,0.4396867156028747,291.1698913574219,291.1499938964844,255.84283447265625,255.073974609375,279.1807861328125,293.3247985839844,291.16949462890625,1.0,0.5399332046508789,0.5283551812171936,0.5283551812171936,1.0,1.0,-2.4654018878936768,0.9304657578468324,1.5349361896514893,0.3767898678779602,0.0,0.0,0.7570004463195801,207.94137573242188,213.0,-20.751792907714844,-29726.640625,1725.3052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0118408203125,312.88214111328125,278.1499938964844,0.0,18000.0,315.2300109863281,36071.88671875,36000.0,0.0,0.0,0.6899797320365906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3851748704910278,1.3851946592330933,-1.980898559850175e-05,0.0,0.0007002417114563,0.0,0.0,345.2698059082031,0.0,0.0,0.0,0.7980563640594482,4.0,0.0,1.0
637080,293.3647155761719,297.1499938964844,293.1499938964844,0.2058311998844146,-4076.833251953125,304.17071533203125,0.7031406760215759,0.2807194590568542,0.2595074474811554,293.3946228027344,297.1499938964844,293.1499938964844,0.1527744084596634,-3384.484619140625,304.1748046875,0.6471248269081116,0.2189597189426422,0.2153685688972473,293.23809814453125,297.1499938964844,293.1499938964844,0.4986586570739746,-6372.4501953125,304.1569519042969,0.8835508227348328,0.5757041573524475,0.4060622453689575,293.2872619628906,297.1499938964844,293.1499938964844,0.7162235379219055,-11468.400390625,304.1166381835937,0.979263961315155,0.7709537148475647,0.7330474853515625,293.2142028808594,297.1499938964844,293.1499938964844,0.0493275858461856,-6899.60107421875,304.1559143066406,0.4714778363704681,0.0903134793043136,0.4396867156028747,291.1698913574219,291.1499938964844,255.84283447265625,255.073974609375,279.1807861328125,293.3247985839844,291.16949462890625,1.0,0.5399332046508789,0.5283551812171936,0.5283551812171936,1.0,1.0,-2.4654018878936768,0.9304657578468324,1.5349361896514893,0.3767898678779602,0.0,0.0,0.7570004463195801,207.94137573242188,213.0,-20.751792907714844,-29726.640625,1725.3052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0118408203125,312.88214111328125,278.1499938964844,0.0,18000.0,315.2300109863281,36071.88671875,36000.0,0.0,0.0,0.6899797320365906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3851748704910278,1.3851946592330933,-1.980898559850175e-05,0.0,0.0007002417114563,0.0,0.0,345.2698059082031,0.0,0.0,0.0,0.7980563640594482,4.0,0.0,1.0
637140,293.3641662597656,297.1499938964844,293.1499938964844,0.2013745158910751,-4006.447021484375,304.1712341308594,0.6942800283432007,0.2753869891166687,0.2549414336681366,293.3972473144531,297.1499938964844,293.1499938964844,0.1474395394325256,-3289.6015625,304.1754150390625,0.6374346017837524,0.2122328877449035,0.2092588990926742,293.2418212890625,297.1499938964844,293.1499938964844,0.4960790574550628,-6345.82177734375,304.158935546875,0.8767707347869873,0.5727171897888184,0.4041842222213745,293.2962341308594,297.1499938964844,293.1499938964844,0.7125748991966248,-11408.9365234375,304.1336364746094,0.9717580676078796,0.7656455039978027,0.728078305721283,293.2160949707031,297.1499938964844,293.1499938964844,0.0478406473994255,-6777.15087890625,304.15643310546875,0.4626361131668091,0.0883036255836486,0.4317392408847809,291.1658935546875,291.1499938964844,255.9499969482422,255.17176818847656,279.1811218261719,293.3283996582031,291.1656494140625,1.0,0.5398172736167908,0.5314927697181702,0.5314927697181702,1.0,1.0,-2.434800386428833,0.921677827835083,1.51312255859375,0.3747937083244324,0.0,0.0,0.7551755905151367,213.1206970214844,216.0,-9.428442001342772,-29359.923828125,1704.5341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8497009277344,312.7616577148437,278.1499938964844,0.0,18000.0,314.75,36063.25,36000.0,0.0,0.0,0.6760019659996033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3792829513549805,1.3793026208877563,-1.970812263607513e-05,0.0,0.000686056097038,0.0,0.0,341.7239685058594,0.0,0.0,0.0,0.79538893699646,4.0,0.0,1.0
637200,293.3641662597656,297.1499938964844,293.1499938964844,0.2013745158910751,-4006.447021484375,304.1712341308594,0.6942800283432007,0.2753869891166687,0.2549414336681366,293.3972473144531,297.1499938964844,293.1499938964844,0.1474395394325256,-3289.6015625,304.1754150390625,0.6374346017837524,0.2122328877449035,0.2092588990926742,293.2418212890625,297.1499938964844,293.1499938964844,0.4960790574550628,-6345.82177734375,304.158935546875,0.8767707347869873,0.5727171897888184,0.4041842222213745,293.2962341308594,297.1499938964844,293.1499938964844,0.7125748991966248,-11408.9365234375,304.1336364746094,0.9717580676078796,0.7656455039978027,0.728078305721283,293.2160949707031,297.1499938964844,293.1499938964844,0.0478406473994255,-6777.15087890625,304.15643310546875,0.4626361131668091,0.0883036255836486,0.4317392408847809,291.1658935546875,291.1499938964844,255.9499969482422,255.17176818847656,279.1811218261719,293.3283996582031,291.1656494140625,1.0,0.5398172736167908,0.5314927697181702,0.5314927697181702,1.0,1.0,-2.434800386428833,0.921677827835083,1.51312255859375,0.3747937083244324,0.0,0.0,0.7551755905151367,213.1206970214844,216.0,-9.428442001342772,-29359.923828125,1704.5341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8497009277344,312.7616577148437,278.1499938964844,0.0,18000.0,314.75,36063.25,36000.0,0.0,0.0,0.6760019659996033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3792829513549805,1.3793026208877563,-1.970812263607513e-05,0.0,0.000686056097038,0.0,0.0,341.7239685058594,0.0,0.0,0.0,0.79538893699646,4.0,0.0,1.0
637260,293.3623352050781,297.1499938964844,293.1499938964844,0.1972007304430008,-3940.509521484375,304.17108154296875,0.6865444779396057,0.2703320980072021,0.2505244314670563,293.3984680175781,297.1499938964844,293.1499938964844,0.1423011124134063,-3197.74658203125,304.17547607421875,0.6288396716117859,0.2057161480188369,0.2032331675291061,293.2443542480469,297.1499938964844,293.1499938964844,0.493793785572052,-6322.67724609375,304.15972900390625,0.8712855577468872,0.569875180721283,0.4023253917694092,293.3008117675781,297.1499938964844,293.1499938964844,0.7094520330429077,-11361.3642578125,304.1441650390625,0.9654377698898317,0.7610034346580505,0.7238093018531799,293.2165832519531,297.1499938964844,293.1499938964844,0.0464876443147659,-6666.82763671875,304.1565246582031,0.454362154006958,0.0865258648991584,0.4243291020393371,291.1544189453125,291.1499938964844,256.0531311035156,255.26528930664065,279.1805725097656,293.32977294921875,291.1537170410156,1.0,0.5392192006111145,0.5345277786254883,0.5345277786254883,1.0,1.0,-2.4059882164001465,0.9133803248405457,1.4926080703735352,0.3728634715080261,0.0,0.0,0.7552270293235779,217.1439208984375,219.0,-15.059381484985352,-28973.328125,1681.7012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.61865234375,312.58673095703125,278.1499938964844,0.0,18000.0,314.75,36012.9921875,36000.0,0.0,0.0,0.6663744449615479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3763806819915771,1.376400351524353,-1.9648192392196503e-05,0.0,0.0006762853590771,0.0,0.0,339.8573608398437,0.0,0.0,0.0,0.7941465377807617,4.0,0.0,1.0
637320,293.3623352050781,297.1499938964844,293.1499938964844,0.1972007304430008,-3940.509521484375,304.17108154296875,0.6865444779396057,0.2703320980072021,0.2505244314670563,293.3984680175781,297.1499938964844,293.1499938964844,0.1423011124134063,-3197.74658203125,304.17547607421875,0.6288396716117859,0.2057161480188369,0.2032331675291061,293.2443542480469,297.1499938964844,293.1499938964844,0.493793785572052,-6322.67724609375,304.15972900390625,0.8712855577468872,0.569875180721283,0.4023253917694092,293.3008117675781,297.1499938964844,293.1499938964844,0.7094520330429077,-11361.3642578125,304.1441650390625,0.9654377698898317,0.7610034346580505,0.7238093018531799,293.2165832519531,297.1499938964844,293.1499938964844,0.0464876443147659,-6666.82763671875,304.1565246582031,0.454362154006958,0.0865258648991584,0.4243291020393371,291.1544189453125,291.1499938964844,256.0531311035156,255.26528930664065,279.1805725097656,293.32977294921875,291.1537170410156,1.0,0.5392192006111145,0.5345277786254883,0.5345277786254883,1.0,1.0,-2.4059882164001465,0.9133803248405457,1.4926080703735352,0.3728634715080261,0.0,0.0,0.7552270293235779,217.1439208984375,219.0,-15.059381484985352,-28973.328125,1681.7012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.61865234375,312.58673095703125,278.1499938964844,0.0,18000.0,314.75,36012.9921875,36000.0,0.0,0.0,0.6663744449615479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3763806819915771,1.376400351524353,-1.9648192392196503e-05,0.0,0.0006762853590771,0.0,0.0,339.8573608398437,0.0,0.0,0.0,0.7941465377807617,4.0,0.0,1.0
637380,293.3592834472656,297.1499938964844,293.1499938964844,0.193244069814682,-3877.753662109375,304.170654296875,0.6797009110450745,0.265571117401123,0.2463642656803131,293.3982238769531,297.1499938964844,293.1499938964844,0.1373680084943771,-3108.906494140625,304.1752014160156,0.6209180355072021,0.199471428990364,0.1974481344223022,293.2457275390625,297.1499938964844,293.1499938964844,0.4915520846843719,-6300.064453125,304.16021728515625,0.8666980266571045,0.5672062039375305,0.4005805850028991,293.3030700683594,297.1499938964844,293.1499938964844,0.7062010765075684,-11314.8779296875,304.1514587402344,0.9598921537399292,0.7567252516746521,0.7199216485023499,293.2156677246094,297.1499938964844,293.1499938964844,0.045338325202465,-6573.4990234375,304.15625,0.4476911425590515,0.0850206911563873,0.4180944263935089,291.14483642578125,291.1499938964844,256.15631103515625,255.35826110839844,279.1799011230469,293.3294982910156,291.1443176269531,1.0,0.538491427898407,0.5374810099601746,0.5374810099601746,1.0,1.0,-2.3797824382781982,0.9059720635414124,1.4738104343414309,0.371233195066452,0.0,0.0,0.7565879821777344,220.4563751220703,222.0,-13.257407188415527,-28640.669921875,1659.7784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3866882324219,312.4222412109375,278.1499938964844,0.0,18000.0,314.75,35966.125,36000.0,0.0,0.0,0.657687783241272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3790907859802246,1.3791104555130005,-1.9682940546772443e-05,0.0,0.0006674695177935,0.0,0.0,341.33502197265625,0.0,0.0,0.0,0.7953513860702515,4.0,0.0,1.0
637440,293.3592834472656,297.1499938964844,293.1499938964844,0.193244069814682,-3877.753662109375,304.170654296875,0.6797009110450745,0.265571117401123,0.2463642656803131,293.3982238769531,297.1499938964844,293.1499938964844,0.1373680084943771,-3108.906494140625,304.1752014160156,0.6209180355072021,0.199471428990364,0.1974481344223022,293.2457275390625,297.1499938964844,293.1499938964844,0.4915520846843719,-6300.064453125,304.16021728515625,0.8666980266571045,0.5672062039375305,0.4005805850028991,293.3030700683594,297.1499938964844,293.1499938964844,0.7062010765075684,-11314.8779296875,304.1514587402344,0.9598921537399292,0.7567252516746521,0.7199216485023499,293.2156677246094,297.1499938964844,293.1499938964844,0.045338325202465,-6573.4990234375,304.15625,0.4476911425590515,0.0850206911563873,0.4180944263935089,291.14483642578125,291.1499938964844,256.15631103515625,255.35826110839844,279.1799011230469,293.3294982910156,291.1443176269531,1.0,0.538491427898407,0.5374810099601746,0.5374810099601746,1.0,1.0,-2.3797824382781982,0.9059720635414124,1.4738104343414309,0.371233195066452,0.0,0.0,0.7565879821777344,220.4563751220703,222.0,-13.257407188415527,-28640.669921875,1659.7784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3866882324219,312.4222412109375,278.1499938964844,0.0,18000.0,314.75,35966.125,36000.0,0.0,0.0,0.657687783241272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3790907859802246,1.3791104555130005,-1.9682940546772443e-05,0.0,0.0006674695177935,0.0,0.0,341.33502197265625,0.0,0.0,0.0,0.7953513860702515,4.0,0.0,1.0
637500,293.3575134277344,297.1499938964844,293.1499938964844,0.1913183778524398,-3847.099365234375,304.1703796386719,0.6764785051345825,0.2632650732994079,0.2443521469831466,293.39776611328125,297.1499938964844,293.1499938964844,0.1349570155143737,-3065.22705078125,304.1750183105469,0.6169916987419128,0.1964175254106521,0.1946218609809875,293.2461853027344,297.1499938964844,293.1499938964844,0.4904121160507202,-6288.56787109375,304.1604309082031,0.8645846843719482,0.565901517868042,0.3997295200824737,293.3037414550781,297.1499938964844,293.1499938964844,0.7044805884361267,-11291.119140625,304.154296875,0.9572572708129884,0.7546544671058655,0.7180492877960205,293.2149353027344,297.1499938964844,293.1499938964844,0.0448132529854774,-6530.92138671875,304.15606689453125,0.4447322487831116,0.0843304172158241,0.4152743816375732,291.14111328125,291.1499938964844,256.2078857421875,255.40451049804688,279.1796264648437,293.3290405273437,291.1406555175781,1.0,0.538124680519104,0.5389412641525269,0.5389412641525269,1.0,1.0,-2.367310047149658,0.902474880218506,1.4648351669311523,0.3704825043678283,0.0,0.0,0.7575646638870239,221.9851989746093,222.0,-11.742401123046877,-28485.06640625,1649.2449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2704772949219,312.3417053222656,278.1499938964844,0.0,18000.0,314.2699890136719,35950.359375,36000.0,0.0,0.0,0.6488975882530212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3815277814865112,1.381547451019287,-1.972022619156633e-05,0.0,0.0006585485534742,0.0,0.0,342.7427673339844,0.0,0.0,0.0,0.7964516282081604,4.0,0.0,1.0
637560,293.35565185546875,297.1499938964844,293.1499938964844,0.1894760131835937,-3817.787353515625,304.1700439453125,0.6733496785163879,0.2609995007514953,0.2423760443925857,293.39715576171875,297.1499938964844,293.1499938964844,0.1326138973236084,-3022.68115234375,304.1747131347656,0.612978994846344,0.193398505449295,0.191828966140747,293.2465515136719,297.1499938964844,293.1499938964844,0.4893936812877655,-6278.42138671875,304.1603698730469,0.8625466823577881,0.5646101832389832,0.3988868594169616,293.30419921875,297.1499938964844,293.1499938964844,0.7028898596763611,-11269.58203125,304.1564025878906,0.9546695947647096,0.7526151537895203,0.7162069082260132,293.2141418457031,297.1499938964844,293.1499938964844,0.0443279594182968,-6491.82275390625,304.1558532714844,0.441946804523468,0.083668328821659,0.4125890135765075,291.1348571777344,291.1499938964844,256.2594299316406,255.4506072998047,279.1794128417969,293.32843017578125,291.1337585449219,1.0,0.5377671122550964,0.5403963923454285,0.5403963923454285,1.0,1.0,-2.3551290035247803,0.8990693688392639,1.4560596942901611,0.3697559535503387,0.0,0.0,0.7591555118560791,223.4705810546875,225.0,-16.48760414123535,-28308.451171875,1638.98583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1180114746094,312.2310485839844,278.1499938964844,0.0,18000.0,314.2699890136719,35929.484375,36000.0,0.0,0.0,0.6445724368095398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3847676515579224,1.3847874402999878,-1.976993189600762e-05,0.0,0.0006541591137647,0.0,0.0,344.621337890625,0.0,0.0,0.0,0.7979512214660645,4.0,0.0,1.0
637620,293.35174560546875,297.1499938964844,293.1499938964844,0.1859183460474014,-3761.025390625,304.1692810058594,0.6673281192779541,0.2565812766551971,0.2385247498750686,293.3955993652344,297.1499938964844,293.1499938964844,0.1280370354652404,-2939.114990234375,304.1741027832031,0.6046050786972046,0.187451884150505,0.1863302886486053,293.2470397949219,297.1499938964844,293.1499938964844,0.4874469041824341,-6259.04150390625,304.1601867675781,0.8586398363113403,0.5620648264884949,0.3972260951995849,293.3046264648437,297.1499938964844,293.1499938964844,0.6997474431991577,-11227.8203125,304.15948486328125,0.9495859742164612,0.7486207485198975,0.7126023769378662,293.2123413085937,297.1499938964844,293.1499938964844,0.0434211678802967,-6418.97314453125,304.1554260253906,0.4367838501930237,0.0824092999100685,0.4075258672237396,291.1203308105469,291.1499938964844,256.3623962402344,255.54229736328125,279.1791687011719,293.326904296875,291.1197509765625,1.0,0.537097156047821,0.5432993769645691,0.5432993769645691,1.0,1.0,-2.331488847732544,0.8924811482429504,1.4390077590942385,0.3683559000492096,0.0,0.0,0.7641994953155518,226.3682403564453,228.0,-17.128494262695312,-27998.75390625,1619.2996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.81365966796875,312.0242004394531,278.1499938964844,0.0,18000.0,314.2699890136719,35852.7265625,36000.0,0.0,0.0,0.6368374228477478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3975465297698977,1.3975664377212524,-1.9968478227383457e-05,0.0,0.0006463090539909,0.0,0.0,352.1219177246094,0.0,0.0,0.0,0.8037413358688354,4.0,0.0,1.0
637680,293.35174560546875,297.1499938964844,293.1499938964844,0.1859183460474014,-3761.025390625,304.1692810058594,0.6673281192779541,0.2565812766551971,0.2385247498750686,293.3955993652344,297.1499938964844,293.1499938964844,0.1280370354652404,-2939.114990234375,304.1741027832031,0.6046050786972046,0.187451884150505,0.1863302886486053,293.2470397949219,297.1499938964844,293.1499938964844,0.4874469041824341,-6259.04150390625,304.1601867675781,0.8586398363113403,0.5620648264884949,0.3972260951995849,293.3046264648437,297.1499938964844,293.1499938964844,0.6997474431991577,-11227.8203125,304.15948486328125,0.9495859742164612,0.7486207485198975,0.7126023769378662,293.2123413085937,297.1499938964844,293.1499938964844,0.0434211678802967,-6418.97314453125,304.1554260253906,0.4367838501930237,0.0824092999100685,0.4075258672237396,291.1203308105469,291.1499938964844,256.3623962402344,255.54229736328125,279.1791687011719,293.326904296875,291.1197509765625,1.0,0.537097156047821,0.5432993769645691,0.5432993769645691,1.0,1.0,-2.331488847732544,0.8924811482429504,1.4390077590942385,0.3683559000492096,0.0,0.0,0.7641994953155518,226.3682403564453,228.0,-17.128494262695312,-27998.75390625,1619.2996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.81365966796875,312.0242004394531,278.1499938964844,0.0,18000.0,314.2699890136719,35852.7265625,36000.0,0.0,0.0,0.6368374228477478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3975465297698977,1.3975664377212524,-1.9968478227383457e-05,0.0,0.0006463090539909,0.0,0.0,352.1219177246094,0.0,0.0,0.0,0.8037413358688354,4.0,0.0,1.0
637740,293.34765625,297.1499938964844,293.1499938964844,0.1823811680078506,-3704.1865234375,304.16876220703125,0.6615741848945618,0.2522986233234405,0.2347951680421829,293.3937072753906,297.1499938964844,293.1499938964844,0.1235001012682914,-2855.490966796875,304.17364501953125,0.5960112810134888,0.181610956788063,0.180931806564331,293.247314453125,297.1499938964844,293.1499938964844,0.4852509498596191,-6236.91357421875,304.16046142578125,0.8548935055732727,0.5595489144325256,0.3955868482589721,293.3046569824219,297.1499938964844,293.1499938964844,0.696171224117279,-11180.9677734375,304.1622619628906,0.9445674419403076,0.7446992993354797,0.7090717554092407,293.2104187011719,297.1499938964844,293.1499938964844,0.042535975575447,-6347.51806640625,304.15509033203125,0.4320463240146637,0.0812154933810234,0.4027684926986694,291.1127319335937,291.1499938964844,256.4651794433594,255.6332550048828,279.1791076660156,293.3251037597656,291.11236572265625,1.0,0.5364986062049866,0.5462062954902649,0.5462062954902649,1.0,1.0,-2.308598041534424,0.886118471622467,1.422479510307312,0.3670016229152679,0.0,0.0,0.7697262763977051,229.2265014648437,231.0,-11.711666107177734,-27715.349609375,1600.6470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5168762207031,311.8293762207031,278.1499938964844,0.0,18000.0,313.7900085449219,35823.49609375,36000.0,0.0,0.0,0.625434398651123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4135031700134275,1.4135234355926514,-2.023424895014614e-05,0.0,0.0006347364396788,0.0,0.0,361.8508605957031,0.0,0.0,0.0,0.8109719157218933,4.0,0.0,1.0
637800,293.34765625,297.1499938964844,293.1499938964844,0.1823811680078506,-3704.1865234375,304.16876220703125,0.6615741848945618,0.2522986233234405,0.2347951680421829,293.3937072753906,297.1499938964844,293.1499938964844,0.1235001012682914,-2855.490966796875,304.17364501953125,0.5960112810134888,0.181610956788063,0.180931806564331,293.247314453125,297.1499938964844,293.1499938964844,0.4852509498596191,-6236.91357421875,304.16046142578125,0.8548935055732727,0.5595489144325256,0.3955868482589721,293.3046569824219,297.1499938964844,293.1499938964844,0.696171224117279,-11180.9677734375,304.1622619628906,0.9445674419403076,0.7446992993354797,0.7090717554092407,293.2104187011719,297.1499938964844,293.1499938964844,0.042535975575447,-6347.51806640625,304.15509033203125,0.4320463240146637,0.0812154933810234,0.4027684926986694,291.1127319335937,291.1499938964844,256.4651794433594,255.6332550048828,279.1791076660156,293.3251037597656,291.11236572265625,1.0,0.5364986062049866,0.5462062954902649,0.5462062954902649,1.0,1.0,-2.308598041534424,0.886118471622467,1.422479510307312,0.3670016229152679,0.0,0.0,0.7697262763977051,229.2265014648437,231.0,-11.711666107177734,-27715.349609375,1600.6470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5168762207031,311.8293762207031,278.1499938964844,0.0,18000.0,313.7900085449219,35823.49609375,36000.0,0.0,0.0,0.625434398651123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4135031700134275,1.4135234355926514,-2.023424895014614e-05,0.0,0.0006347364396788,0.0,0.0,361.8508605957031,0.0,0.0,0.0,0.8109719157218933,4.0,0.0,1.0
637860,293.3434753417969,297.1499938964844,293.1499938964844,0.1790531128644943,-3650.6298828125,304.1680603027344,0.6560652852058411,0.2481439709663391,0.2311792373657226,293.3916015625,297.1499938964844,293.1499938964844,0.1191282272338867,-2774.390869140625,304.17303466796875,0.5872166156768799,0.1758663654327392,0.1756235808134079,293.2474365234375,297.1499938964844,293.1499938964844,0.483302891254425,-6217.51708984375,304.1601867675781,0.8512731194496155,0.5570631623268127,0.3939656615257263,293.3043212890625,297.1499938964844,293.1499938964844,0.6928717494010925,-11138.6396484375,304.16363525390625,0.9395962953567504,0.7408446669578552,0.7056000232696533,293.2085266113281,297.1499938964844,293.1499938964844,0.0417237319052219,-6282.41650390625,304.1547546386719,0.4276560842990875,0.0800724104046821,0.3982447981834411,291.09967041015625,291.1499938964844,256.5676574707031,255.72344970703125,279.1791687011719,293.3231201171875,291.09893798828125,1.0,0.5359739661216736,0.5491254925727844,0.5491254925727844,1.0,1.0,-2.286325693130493,0.8799386620521545,1.4063869714736938,0.3656781017780304,0.0,0.0,0.7772040367126465,232.0751190185547,234.0,-17.02643394470215,-27407.41015625,1582.9456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.160400390625,311.58795166015625,278.1499938964844,0.0,18000.0,313.7900085449219,35768.8828125,36000.0,0.0,0.0,0.6188082695007324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4330302476882937,1.4330508708953855,-2.055943514278624e-05,0.0,0.0006280117668211,0.0,0.0,373.9675598144531,0.0,0.0,0.0,0.8199241757392883,4.0,0.0,1.0
637920,293.3434753417969,297.1499938964844,293.1499938964844,0.1790531128644943,-3650.6298828125,304.1680603027344,0.6560652852058411,0.2481439709663391,0.2311792373657226,293.3916015625,297.1499938964844,293.1499938964844,0.1191282272338867,-2774.390869140625,304.17303466796875,0.5872166156768799,0.1758663654327392,0.1756235808134079,293.2474365234375,297.1499938964844,293.1499938964844,0.483302891254425,-6217.51708984375,304.1601867675781,0.8512731194496155,0.5570631623268127,0.3939656615257263,293.3043212890625,297.1499938964844,293.1499938964844,0.6928717494010925,-11138.6396484375,304.16363525390625,0.9395962953567504,0.7408446669578552,0.7056000232696533,293.2085266113281,297.1499938964844,293.1499938964844,0.0417237319052219,-6282.41650390625,304.1547546386719,0.4276560842990875,0.0800724104046821,0.3982447981834411,291.09967041015625,291.1499938964844,256.5676574707031,255.72344970703125,279.1791687011719,293.3231201171875,291.09893798828125,1.0,0.5359739661216736,0.5491254925727844,0.5491254925727844,1.0,1.0,-2.286325693130493,0.8799386620521545,1.4063869714736938,0.3656781017780304,0.0,0.0,0.7772040367126465,232.0751190185547,234.0,-17.02643394470215,-27407.41015625,1582.9456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.160400390625,311.58795166015625,278.1499938964844,0.0,18000.0,313.7900085449219,35768.8828125,36000.0,0.0,0.0,0.6188082695007324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4330302476882937,1.4330508708953855,-2.055943514278624e-05,0.0,0.0006280117668211,0.0,0.0,373.9675598144531,0.0,0.0,0.0,0.8199241757392883,4.0,0.0,1.0
637980,293.33917236328125,297.1499938964844,293.1499938964844,0.1757608205080032,-3597.29296875,304.1675109863281,0.6507948637008667,0.2441136389970779,0.2276748120784759,293.3892822265625,297.1499938964844,293.1499938964844,0.1148041933774948,-2693.42236328125,304.1725769042969,0.5782526135444641,0.1702149510383606,0.1704025864601135,293.24737548828125,297.1499938964844,293.1499938964844,0.4811717569828033,-6196.04736328125,304.1603698730469,0.8477668762207031,0.5546069145202637,0.3923659324645996,293.3037414550781,297.1499938964844,293.1499938964844,0.6892822980880737,-11092.634765625,304.1650695800781,0.9346845746040344,0.737051784992218,0.7021892070770264,293.2066345214844,297.1499938964844,293.1499938964844,0.0409217774868011,-6217.8046875,304.1545104980469,0.4235704839229584,0.0789733082056045,0.3939208388328552,291.0916748046875,291.1499938964844,256.6697998046875,255.8128356933593,279.1792907714844,293.3210144042969,291.09130859375,1.0,0.5355235934257507,0.5520609617233276,0.5520609617233276,1.0,1.0,-2.264631509780884,0.8739312291145325,1.3907002210617063,0.3643840551376343,0.0,0.0,0.7855932712554932,234.9245147705078,222.0,-11.639954566955566,-27139.568359375,1566.1578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.82440185546875,311.3720092773437,278.1499938964844,0.0,18000.0,313.7900085449219,35733.11328125,36000.0,0.0,0.0,0.6133729815483093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4572904109954834,1.4573113918304443,-2.097714605042711e-05,0.0,0.0006224956014193,0.0,0.0,389.5285949707031,0.0,0.0,0.0,0.8309819102287292,4.0,0.0,1.0
638040,293.33917236328125,297.1499938964844,293.1499938964844,0.1757608205080032,-3597.29296875,304.1675109863281,0.6507948637008667,0.2441136389970779,0.2276748120784759,293.3892822265625,297.1499938964844,293.1499938964844,0.1148041933774948,-2693.42236328125,304.1725769042969,0.5782526135444641,0.1702149510383606,0.1704025864601135,293.24737548828125,297.1499938964844,293.1499938964844,0.4811717569828033,-6196.04736328125,304.1603698730469,0.8477668762207031,0.5546069145202637,0.3923659324645996,293.3037414550781,297.1499938964844,293.1499938964844,0.6892822980880737,-11092.634765625,304.1650695800781,0.9346845746040344,0.737051784992218,0.7021892070770264,293.2066345214844,297.1499938964844,293.1499938964844,0.0409217774868011,-6217.8046875,304.1545104980469,0.4235704839229584,0.0789733082056045,0.3939208388328552,291.0916748046875,291.1499938964844,256.6697998046875,255.8128356933593,279.1792907714844,293.3210144042969,291.09130859375,1.0,0.5355235934257507,0.5520609617233276,0.5520609617233276,1.0,1.0,-2.264631509780884,0.8739312291145325,1.3907002210617063,0.3643840551376343,0.0,0.0,0.7855932712554932,234.9245147705078,222.0,-11.639954566955566,-27139.568359375,1566.1578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.82440185546875,311.3720092773437,278.1499938964844,0.0,18000.0,313.7900085449219,35733.11328125,36000.0,0.0,0.0,0.6133729815483093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4572904109954834,1.4573113918304443,-2.097714605042711e-05,0.0,0.0006224956014193,0.0,0.0,389.5285949707031,0.0,0.0,0.0,0.8309819102287292,4.0,0.0,1.0
638100,293.3369140625,297.1499938964844,293.1499938964844,0.1740380376577377,-3569.19091796875,304.16748046875,0.6494259834289551,0.2421576231718063,0.2258780002593994,293.38800048828125,297.1499938964844,293.1499938964844,0.1125808134675026,-2651.451904296875,304.1725158691406,0.5749607086181641,0.1674345731735229,0.1677338033914566,293.24725341796875,297.1499938964844,293.1499938964844,0.479910284280777,-6183.17236328125,304.1607666015625,0.8475987315177917,0.553398072719574,0.3915052115917206,293.3033447265625,297.1499938964844,293.1499938964844,0.6872367262840271,-11066.2880859375,304.1660461425781,0.9343370199203492,0.7351822257041931,0.7004099488258362,293.20562744140625,297.1499938964844,293.1499938964844,0.0404386483132839,-6178.5791015625,304.1545715332031,0.4225908517837524,0.0784503370523452,0.3914000391960144,291.0904235839844,291.1499938964844,256.720703125,255.85720825195312,279.1796264648437,293.3198547363281,291.0903625488281,1.0,0.5334140658378601,0.5535669922828674,0.5535669922828674,1.0,1.0,-2.253069877624512,0.8706151843070984,1.3824548721313477,0.3635993301868438,0.0,0.0,0.7897046804428101,233.9493865966797,222.0,-6.9741530418396,-27006.98046875,1547.70263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6669311523437,311.27349853515625,278.1499938964844,0.0,18000.0,313.3099975585937,35730.43359375,36000.0,0.0,0.0,0.6062377095222473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4696255922317505,1.4696468114852903,-2.1195781300775707e-05,0.0,0.0006152542191557,0.0,0.0,397.6658325195313,0.0,0.0,0.0,0.8366239666938782,4.0,0.0,1.0
638160,293.33453369140625,297.1499938964844,293.1499938964844,0.1723311096429824,-3541.316650390625,304.1673889160156,0.6487778425216675,0.2402595728635788,0.2240778803825378,293.3865661621094,297.1499938964844,293.1499938964844,0.1103638857603073,-2609.44775390625,304.1724548339844,0.5723727941513062,0.1646988838911056,0.1650498360395431,293.2469787597656,297.1499938964844,293.1499938964844,0.4786524474620819,-6170.384765625,304.1611022949219,0.8483379483222961,0.5522159337997437,0.3906207978725433,293.3028259277344,297.1499938964844,293.1499938964844,0.6851988434791565,-11040.203125,304.1668395996094,0.9352037906646729,0.7333416938781738,0.6986013054847717,293.2045288085937,297.1499938964844,293.1499938964844,0.0399361439049243,-6137.8525390625,304.1546325683594,0.4222280383110046,0.0779596641659736,0.3887525796890259,291.0884704589844,291.1499938964844,256.7715148925781,255.9013519287109,279.1799621582031,293.318603515625,291.0877990722656,1.0,0.5306020975112915,0.5550894737243652,0.5550894737243652,1.0,1.0,-2.241269111633301,0.8671915531158447,1.3740774393081665,0.3627372980117798,0.0,0.0,0.793962299823761,231.61306762695312,210.0,-8.396090507507324,-26848.3671875,1523.892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4816589355469,311.1494140625,278.1499938964844,0.0,18000.0,313.3099975585937,35732.49609375,36000.0,0.0,0.0,0.6035623550415039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4816557168960571,1.4816771745681765,-2.141184813808649e-05,0.0,0.0006125390646047,0.0,0.0,405.7340393066406,0.0,0.0,0.0,0.8421637415885925,4.0,0.0,1.0
638220,293.3293762207031,297.1499938964844,293.1499938964844,0.168998971581459,-3486.756591796875,304.1671447753906,0.6488935947418213,0.2366280704736709,0.2205360829830169,293.3833312988281,297.1499938964844,293.1499938964844,0.1059915050864219,-2526.088134765625,304.1722412109375,0.5685614347457886,0.1593626290559768,0.159711942076683,293.2461242675781,297.1499938964844,293.1499938964844,0.4761569499969482,-6145.04931640625,304.1615600585937,0.851594865322113,0.5499342679977417,0.3888375759124756,293.3014221191406,297.1499938964844,293.1499938964844,0.6811450123786926,-10988.5263671875,304.1679992675781,0.9392715692520142,0.7297560572624207,0.6949745416641235,293.2020874023437,297.1499938964844,293.1499938964844,0.0389317497611045,-6056.4794921875,304.15478515625,0.4227693974971771,0.0770750790834426,0.3834323585033417,291.0826721191406,291.1499938964844,256.8727111816406,255.9889678955078,279.18048095703125,293.3157043457031,291.08251953125,1.0,0.5234220027923584,0.5581653714179993,0.5581653714179993,1.0,1.0,-2.217714071273804,0.8603222370147705,1.3573918342590332,0.3609626293182373,0.0,0.0,0.8034526109695435,224.4864044189453,198.0,-6.002131938934326,-26563.435546875,1467.6641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.141845703125,310.9313049316406,278.1499938964844,0.0,18000.0,313.3099975585937,35704.3671875,36000.0,0.0,0.0,0.598971962928772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508286952972412,1.5083088874816897,-2.188901271438226e-05,0.0,0.0006078804144635,0.0,0.0,423.9134521484375,0.0,0.0,0.0,0.8544356822967529,4.0,0.0,1.0
638280,293.3293762207031,297.1499938964844,293.1499938964844,0.168998971581459,-3486.756591796875,304.1671447753906,0.6488935947418213,0.2366280704736709,0.2205360829830169,293.3833312988281,297.1499938964844,293.1499938964844,0.1059915050864219,-2526.088134765625,304.1722412109375,0.5685614347457886,0.1593626290559768,0.159711942076683,293.2461242675781,297.1499938964844,293.1499938964844,0.4761569499969482,-6145.04931640625,304.1615600585937,0.851594865322113,0.5499342679977417,0.3888375759124756,293.3014221191406,297.1499938964844,293.1499938964844,0.6811450123786926,-10988.5263671875,304.1679992675781,0.9392715692520142,0.7297560572624207,0.6949745416641235,293.2020874023437,297.1499938964844,293.1499938964844,0.0389317497611045,-6056.4794921875,304.15478515625,0.4227693974971771,0.0770750790834426,0.3834323585033417,291.0826721191406,291.1499938964844,256.8727111816406,255.9889678955078,279.18048095703125,293.3157043457031,291.08251953125,1.0,0.5234220027923584,0.5581653714179993,0.5581653714179993,1.0,1.0,-2.217714071273804,0.8603222370147705,1.3573918342590332,0.3609626293182373,0.0,0.0,0.8034526109695435,224.4864044189453,198.0,-6.002131938934326,-26563.435546875,1467.6641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.141845703125,310.9313049316406,278.1499938964844,0.0,18000.0,313.3099975585937,35704.3671875,36000.0,0.0,0.0,0.598971962928772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508286952972412,1.5083088874816897,-2.188901271438226e-05,0.0,0.0006078804144635,0.0,0.0,423.9134521484375,0.0,0.0,0.0,0.8544356822967529,4.0,0.0,1.0
638340,293.32391357421875,297.1499938964844,293.1499938964844,0.1656585186719894,-3431.666748046875,304.1669921875,0.6503779888153076,0.2331904619932174,0.2170969247817993,293.3796691894531,297.1499938964844,293.1499938964844,0.101648710668087,-2442.4267578125,304.1720886230469,0.5660392045974731,0.154195174574852,0.1544550210237503,293.24493408203125,297.1499938964844,293.1499938964844,0.4733288288116455,-6116.12646484375,304.1624450683594,0.8566022515296936,0.5477386713027954,0.387058287858963,293.2996826171875,297.1499938964844,293.1499938964844,0.6766179203987122,-10930.62109375,304.1695556640625,0.9455013275146484,0.7262710332870483,0.6913667321205139,293.1993713378906,297.1499938964844,293.1499938964844,0.0379180088639259,-5973.72265625,304.1548767089844,0.4246113002300262,0.0763061940670013,0.3782649934291839,291.0850524902344,291.1499938964844,256.9733581542969,256.0756530761719,279.18084716796875,293.3124694824219,291.08526611328125,1.0,0.514910876750946,0.5612697601318359,0.5612697601318359,1.0,1.0,-2.1945910453796387,0.8535705208778381,1.341020584106445,0.3591907620429992,0.0,0.0,0.8120139837265015,215.3168792724609,186.0,1.7323987483978271,-26303.48046875,1405.310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8479309082031,310.748046875,278.1499938964844,0.0,18000.0,313.1499938964844,35722.92578125,35280.0,0.0,0.0,0.5935930013656616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.53379225730896,1.5338146686553955,-2.23643692152109e-05,0.0,0.0006024214089848,0.0,0.0,442.0141296386719,0.0,0.0,0.0,0.8661980628967285,4.0,0.0,1.0
