time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638400,293.32391357421875,297.1499938964844,293.1499938964844,0.1656585186719894,-3431.666748046875,304.1669921875,0.6503779888153076,0.2331904619932174,0.2170969247817993,293.3796691894531,297.1499938964844,293.1499938964844,0.101648710668087,-2442.4267578125,304.1720886230469,0.5660392045974731,0.154195174574852,0.1544550210237503,293.24493408203125,297.1499938964844,293.1499938964844,0.4733288288116455,-6116.12646484375,304.1624450683594,0.8566022515296936,0.5477386713027954,0.387058287858963,293.2996826171875,297.1499938964844,293.1499938964844,0.6766179203987122,-10930.62109375,304.1695556640625,0.9455013275146484,0.7262710332870483,0.6913667321205139,293.1993713378906,297.1499938964844,293.1499938964844,0.0379180088639259,-5973.72265625,304.1548767089844,0.4246113002300262,0.0763061940670013,0.3782649934291839,291.0850524902344,291.1499938964844,256.9733581542969,256.0756530761719,279.18084716796875,293.3124694824219,291.08526611328125,1.0,0.514910876750946,0.5612697601318359,0.5612697601318359,1.0,1.0,-2.1945910453796387,0.8535705208778381,1.341020584106445,0.3591907620429992,0.0,0.0,0.8120139837265015,215.3168792724609,186.0,1.7323987483978271,-26303.48046875,1405.310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8479309082031,310.748046875,278.1499938964844,0.0,18000.0,313.1499938964844,35722.92578125,35280.0,0.0,0.0,0.5935930013656616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.53379225730896,1.5338146686553955,-2.23643692152109e-05,0.0,0.0006024214089848,0.0,0.0,442.0141296386719,0.0,0.0,0.0,0.8661980628967285,4.0,0.0,1.0
638460,293.3182983398437,297.1499938964844,293.1499938964844,0.1624117642641067,-3377.87890625,304.166748046875,0.6528916358947754,0.229921743273735,0.2137701958417892,293.3757019042969,297.1499938964844,293.1499938964844,0.0974102094769477,-2360.0361328125,304.1717834472656,0.5644246339797974,0.1491785049438476,0.1492983102798462,293.2435607910156,297.1499938964844,293.1499938964844,0.4704324901103973,-6086.5478515625,304.1631164550781,0.8629557490348816,0.5456141233444214,0.3852958977222442,293.2977294921875,297.1499938964844,293.1499938964844,0.6719787120819092,-10871.5146484375,304.1707458496094,0.9531590938568116,0.7228735089302063,0.687795877456665,293.196533203125,297.1499938964844,293.1499938964844,0.0369424931704998,-5893.8056640625,304.1548767089844,0.4275057017803192,0.0756324976682663,0.373330146074295,291.0893859863281,291.1499938964844,257.0733337402344,256.16131591796875,279.1811218261719,293.30908203125,291.0896301269531,1.0,0.5056036114692688,0.5643948912620544,0.5643948912620544,1.0,1.0,-2.172067880630493,0.8470027446746826,1.3250651359558103,0.3574534654617309,0.0,0.0,0.8197967410087585,205.0125732421875,174.0,5.019524097442627,-26046.109375,1340.579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57672119140625,310.5763854980469,278.1499938964844,0.0,18000.0,313.1499938964844,35750.16796875,35280.0,0.0,0.0,0.5900717377662659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.556538701057434,1.5565614700317385,-2.279738873767201e-05,0.0,0.0005988478078506,0.0,0.0,458.6537780761719,0.0,0.0,0.0,0.8767441511154175,4.0,0.0,1.0
638520,293.3182983398437,297.1499938964844,293.1499938964844,0.1624117642641067,-3377.87890625,304.166748046875,0.6528916358947754,0.229921743273735,0.2137701958417892,293.3757019042969,297.1499938964844,293.1499938964844,0.0974102094769477,-2360.0361328125,304.1717834472656,0.5644246339797974,0.1491785049438476,0.1492983102798462,293.2435607910156,297.1499938964844,293.1499938964844,0.4704324901103973,-6086.5478515625,304.1631164550781,0.8629557490348816,0.5456141233444214,0.3852958977222442,293.2977294921875,297.1499938964844,293.1499938964844,0.6719787120819092,-10871.5146484375,304.1707458496094,0.9531590938568116,0.7228735089302063,0.687795877456665,293.196533203125,297.1499938964844,293.1499938964844,0.0369424931704998,-5893.8056640625,304.1548767089844,0.4275057017803192,0.0756324976682663,0.373330146074295,291.0893859863281,291.1499938964844,257.0733337402344,256.16131591796875,279.1811218261719,293.30908203125,291.0896301269531,1.0,0.5056036114692688,0.5643948912620544,0.5643948912620544,1.0,1.0,-2.172067880630493,0.8470027446746826,1.3250651359558103,0.3574534654617309,0.0,0.0,0.8197967410087585,205.0125732421875,174.0,5.019524097442627,-26046.109375,1340.579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57672119140625,310.5763854980469,278.1499938964844,0.0,18000.0,313.1499938964844,35750.16796875,35280.0,0.0,0.0,0.5900717377662659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.556538701057434,1.5565614700317385,-2.279738873767201e-05,0.0,0.0005988478078506,0.0,0.0,458.6537780761719,0.0,0.0,0.0,0.8767441511154175,4.0,0.0,1.0
638580,293.3126525878906,297.1499938964844,293.1499938964844,0.1592295169830322,-3324.858642578125,304.1664733886719,0.6562913060188293,0.2268050014972686,0.2105586975812912,293.37158203125,297.1499938964844,293.1499938964844,0.0932521522045135,-2278.6328125,304.17144775390625,0.5635277032852173,0.1442984193563461,0.144247755408287,293.2420349121094,297.1499938964844,293.1499938964844,0.4673911035060882,-6055.4228515625,304.163818359375,0.8704869151115417,0.5435513257980347,0.3835590779781341,293.295654296875,297.1499938964844,293.1499938964844,0.6671270132064819,-10809.6953125,304.1719055175781,0.9617828130722046,0.7195563912391663,0.6842766404151917,293.1936340332031,297.1499938964844,293.1499938964844,0.0359983891248703,-5815.94189453125,304.1548156738281,0.4313717186450958,0.0750375092029571,0.3686439096927643,291.0978698730469,291.1499938964844,257.1725769042969,256.2459716796875,279.1813049316406,293.3056030273437,291.0984191894531,1.0,0.4957901239395141,0.5675370693206787,0.5675370693206787,1.0,1.0,-2.1502022743225098,0.8406423926353455,1.309559941291809,0.3557630479335785,0.0,0.0,0.8262260556221008,194.07681274414065,162.0,10.847254753112791,-25811.826171875,1275.4449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3543701171875,310.4397277832031,278.1499938964844,0.0,18000.0,313.1499938964844,35789.37109375,35280.0,0.0,0.0,0.5870533585548401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.576244235038757,1.5762673616409302,-2.3181130018201657e-05,0.0,0.0005957845714874,0.0,0.0,473.4781494140625,0.0,0.0,0.0,0.8858697414398193,4.0,0.0,1.0
638640,293.3126525878906,297.1499938964844,293.1499938964844,0.1592295169830322,-3324.858642578125,304.1664733886719,0.6562913060188293,0.2268050014972686,0.2105586975812912,293.37158203125,297.1499938964844,293.1499938964844,0.0932521522045135,-2278.6328125,304.17144775390625,0.5635277032852173,0.1442984193563461,0.144247755408287,293.2420349121094,297.1499938964844,293.1499938964844,0.4673911035060882,-6055.4228515625,304.163818359375,0.8704869151115417,0.5435513257980347,0.3835590779781341,293.295654296875,297.1499938964844,293.1499938964844,0.6671270132064819,-10809.6953125,304.1719055175781,0.9617828130722046,0.7195563912391663,0.6842766404151917,293.1936340332031,297.1499938964844,293.1499938964844,0.0359983891248703,-5815.94189453125,304.1548156738281,0.4313717186450958,0.0750375092029571,0.3686439096927643,291.0978698730469,291.1499938964844,257.1725769042969,256.2459716796875,279.1813049316406,293.3056030273437,291.0984191894531,1.0,0.4957901239395141,0.5675370693206787,0.5675370693206787,1.0,1.0,-2.1502022743225098,0.8406423926353455,1.309559941291809,0.3557630479335785,0.0,0.0,0.8262260556221008,194.07681274414065,162.0,10.847254753112791,-25811.826171875,1275.4449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3543701171875,310.4397277832031,278.1499938964844,0.0,18000.0,313.1499938964844,35789.37109375,35280.0,0.0,0.0,0.5870533585548401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.576244235038757,1.5762673616409302,-2.3181130018201657e-05,0.0,0.0005957845714874,0.0,0.0,473.4781494140625,0.0,0.0,0.0,0.8858697414398193,4.0,0.0,1.0
638700,293.3098449707031,297.1499938964844,293.1499938964844,0.1576613634824752,-3298.6181640625,304.16632080078125,0.6583065986633301,0.2252981811761856,0.2089949697256088,293.3694763183594,297.1499938964844,293.1499938964844,0.0911982357501983,-2238.308837890625,304.1712951660156,0.563316822052002,0.1419047862291336,0.1417617797851562,293.2412414550781,297.1499938964844,293.1499938964844,0.4658141732215881,-6039.26220703125,304.1641540527344,0.8746732473373413,0.5425394177436829,0.3827004134654999,293.2945556640625,297.1499938964844,293.1499938964844,0.6646193265914917,-10777.736328125,304.1724853515625,0.966346263885498,0.7179239392280579,0.6825363039970398,293.1922302246094,297.1499938964844,293.1499938964844,0.0355377495288848,-5777.72900390625,304.15478515625,0.4336697161197662,0.074765108525753,0.366390973329544,291.1037902832031,291.1499938964844,257.221923828125,256.2878723144531,279.181396484375,293.3038330078125,291.1044616699219,1.0,0.4907471537590027,0.5691143870353699,0.5691143870353699,1.0,1.0,-2.13951063156128,0.8375380039215088,1.301972508430481,0.3549351990222931,0.0,0.0,0.8287128210067749,188.4691925048828,162.0,13.774136543273926,-25700.603515625,1243.072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2611999511719,310.38330078125,278.1499938964844,0.0,18000.0,313.1499938964844,35816.52734375,34200.0,0.0,0.0,0.5856739282608032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5842812061309814,1.5843044519424438,-2.334151758986991e-05,0.0,0.0005943846190348,0.0,0.0,479.6575622558594,0.0,0.0,0.0,0.8895944356918335,4.0,0.0,1.0
638760,293.3070678710937,297.1499938964844,293.1499938964844,0.1561092585325241,-3272.574462890625,304.1661682128906,0.6605306267738342,0.2238200157880783,0.2074567228555679,293.36737060546875,297.1499938964844,293.1499938964844,0.0891585648059845,-2198.2412109375,304.1711120605469,0.5632532835006714,0.1395361572504043,0.1392993479967117,293.2404479980469,297.1499938964844,293.1499938964844,0.4642078876495361,-6022.7900390625,304.1645202636719,0.8791385889053345,0.5415390729904175,0.3818481564521789,293.29345703125,297.1499938964844,293.1499938964844,0.6620686054229736,-10745.232421875,304.17303466796875,0.971028745174408,0.716307520866394,0.6808086633682251,293.1907958984375,297.1499938964844,293.1499938964844,0.0350852869451046,-5740.04638671875,304.1547241210937,0.4362203776836395,0.074507437646389,0.3641951084136963,291.1106262207031,291.1499938964844,257.2710266113281,256.3295288085937,279.1814880371094,293.3020935058594,291.11138916015625,1.0,0.4856310784816742,0.5706964135169983,0.5706964135169983,1.0,1.0,-2.128969192504883,0.8344804048538208,1.294488787651062,0.3541176915168762,0.0,0.0,0.8306528925895691,182.80255126953125,150.0,16.498849868774414,-25592.591796875,1210.93896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1796875,310.3343200683594,278.1499938964844,0.0,18000.0,313.1499938964844,35846.82421875,34200.0,0.0,0.0,0.5843514800071716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590938925743103,1.5909624099731443,-2.3476739443140104e-05,0.0,0.0005930424667894,0.0,0.0,484.8451232910156,0.0,0.0,0.0,0.8926777839660645,4.0,0.0,1.0
638820,293.3017272949219,297.1499938964844,293.1499938964844,0.1530437767505645,-3220.9267578125,304.1658935546875,0.665610671043396,0.2209232598543167,0.2044380158185959,293.3633728027344,297.1499938964844,293.1499938964844,0.0851020365953445,-2118.626953125,304.1708374023437,0.5635321736335754,0.1348423808813095,0.1344220787286758,293.2388916015625,297.1499938964844,293.1499938964844,0.4609268009662628,-5989.12255859375,304.1651306152344,0.8889245986938477,0.5395688414573669,0.3801620602607727,293.291259765625,297.1499938964844,293.1499938964844,0.6568674445152283,-10678.9765625,304.17401123046875,0.980626344680786,0.7131189107894897,0.6773908734321594,293.18804931640625,297.1499938964844,293.1499938964844,0.0342057831585407,-5666.35595703125,304.1546325683594,0.4421319663524627,0.0740315169095993,0.359965056180954,291.1265563964844,291.1499938964844,257.3686218261719,256.4119873046875,279.18170166015625,293.2987060546875,291.1274719238281,1.0,0.4752070009708404,0.5738781094551086,0.5738781094551086,1.0,1.0,-2.1082749366760254,0.8284821510314941,1.2797927856445312,0.3525050282478332,0.0,0.0,0.832728385925293,171.3572540283203,138.0,21.09430313110352,-25384.05859375,1147.5322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0506591796875,310.2575988769531,278.1499938964844,0.0,18000.0,313.1499938964844,35914.734375,34200.0,0.0,0.0,0.5817985534667969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5996721982955933,1.5996958017349243,-2.3661305021960288e-05,0.0,0.0005904515273869,0.0,0.0,491.8022155761719,0.0,0.0,0.0,0.8967079520225525,4.0,0.0,1.0
638880,293.3017272949219,297.1499938964844,293.1499938964844,0.1530437767505645,-3220.9267578125,304.1658935546875,0.665610671043396,0.2209232598543167,0.2044380158185959,293.3633728027344,297.1499938964844,293.1499938964844,0.0851020365953445,-2118.626953125,304.1708374023437,0.5635321736335754,0.1348423808813095,0.1344220787286758,293.2388916015625,297.1499938964844,293.1499938964844,0.4609268009662628,-5989.12255859375,304.1651306152344,0.8889245986938477,0.5395688414573669,0.3801620602607727,293.291259765625,297.1499938964844,293.1499938964844,0.6568674445152283,-10678.9765625,304.17401123046875,0.980626344680786,0.7131189107894897,0.6773908734321594,293.18804931640625,297.1499938964844,293.1499938964844,0.0342057831585407,-5666.35595703125,304.1546325683594,0.4421319663524627,0.0740315169095993,0.359965056180954,291.1265563964844,291.1499938964844,257.3686218261719,256.4119873046875,279.18170166015625,293.2987060546875,291.1274719238281,1.0,0.4752070009708404,0.5738781094551086,0.5738781094551086,1.0,1.0,-2.1082749366760254,0.8284821510314941,1.2797927856445312,0.3525050282478332,0.0,0.0,0.832728385925293,171.3572540283203,138.0,21.09430313110352,-25384.05859375,1147.5322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0506591796875,310.2575988769531,278.1499938964844,0.0,18000.0,313.1499938964844,35914.734375,34200.0,0.0,0.0,0.5817985534667969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5996721982955933,1.5996958017349243,-2.3661305021960288e-05,0.0,0.0005904515273869,0.0,0.0,491.8022155761719,0.0,0.0,0.0,0.8967079520225525,4.0,0.0,1.0
638940,293.296875,297.1499938964844,293.1499938964844,0.1500099599361419,-3169.54248046875,304.1656494140625,0.6715587377548218,0.2180658429861068,0.2014610767364502,293.3598327636719,297.1499938964844,293.1499938964844,0.0810353532433509,-2039.1363525390625,304.1706848144531,0.5642935037612915,0.1301543563604354,0.1295606940984726,293.2373352050781,297.1499938964844,293.1499938964844,0.4575867056846618,-5954.82958984375,304.1656494140625,0.8998972177505493,0.5376323461532593,0.3784979879856109,293.2890930175781,297.1499938964844,293.1499938964844,0.6515821218490601,-10611.6806640625,304.1748046875,0.9903393387794496,0.7099829316139221,0.6740201711654663,293.1854248046875,297.1499938964844,293.1499938964844,0.0333602540194988,-5594.93359375,304.15447998046875,0.4492329359054565,0.0735999271273613,0.3559280037879944,291.1446533203125,291.1499938964844,257.4652404785156,256.4932861328125,279.1820068359375,293.29559326171875,291.14569091796875,1.0,0.4645511507987976,0.5770912766456604,0.5770912766456604,1.0,1.0,-2.087965250015259,0.8225889205932617,1.2653762102127075,0.3509012758731842,0.0,0.0,0.8322407007217407,159.83958435058594,126.0,24.401105880737305,-25181.8203125,1085.37744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9642333984375,310.2066345214844,278.1499938964844,0.0,18000.0,313.1499938964844,35989.53125,33120.0,0.0,0.0,0.5792469382286072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6018292903900146,1.6018530130386353,-2.372015842411201e-05,0.0,0.0005878619849681,0.0,0.0,493.7218322753906,0.0,0.0,0.0,0.8976664543151855,4.0,0.0,1.0
639000,293.296875,297.1499938964844,293.1499938964844,0.1500099599361419,-3169.54248046875,304.1656494140625,0.6715587377548218,0.2180658429861068,0.2014610767364502,293.3598327636719,297.1499938964844,293.1499938964844,0.0810353532433509,-2039.1363525390625,304.1706848144531,0.5642935037612915,0.1301543563604354,0.1295606940984726,293.2373352050781,297.1499938964844,293.1499938964844,0.4575867056846618,-5954.82958984375,304.1656494140625,0.8998972177505493,0.5376323461532593,0.3784979879856109,293.2890930175781,297.1499938964844,293.1499938964844,0.6515821218490601,-10611.6806640625,304.1748046875,0.9903393387794496,0.7099829316139221,0.6740201711654663,293.1854248046875,297.1499938964844,293.1499938964844,0.0333602540194988,-5594.93359375,304.15447998046875,0.4492329359054565,0.0735999271273613,0.3559280037879944,291.1446533203125,291.1499938964844,257.4652404785156,256.4932861328125,279.1820068359375,293.29559326171875,291.14569091796875,1.0,0.4645511507987976,0.5770912766456604,0.5770912766456604,1.0,1.0,-2.087965250015259,0.8225889205932617,1.2653762102127075,0.3509012758731842,0.0,0.0,0.8322407007217407,159.83958435058594,126.0,24.401105880737305,-25181.8203125,1085.37744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9642333984375,310.2066345214844,278.1499938964844,0.0,18000.0,313.1499938964844,35989.53125,33120.0,0.0,0.0,0.5792469382286072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6018292903900146,1.6018530130386353,-2.372015842411201e-05,0.0,0.0005878619849681,0.0,0.0,493.7218322753906,0.0,0.0,0.0,0.8976664543151855,4.0,0.0,1.0
639060,293.29248046875,297.1499938964844,293.1499938964844,0.1470036208629608,-3118.368408203125,304.1654357910156,0.6783187985420227,0.2152345776557922,0.1985097676515579,293.3568725585937,297.1499938964844,293.1499938964844,0.0769268721342086,-1959.4150390625,304.1706237792969,0.5653936862945557,0.1254435628652572,0.1246830374002456,293.2358093261719,297.1499938964844,293.1499938964844,0.4542249739170074,-5920.302734375,304.1660461425781,0.9124417304992676,0.5357282757759094,0.3768584728240967,293.2867431640625,297.1499938964844,293.1499938964844,0.645322322845459,-10530.4130859375,304.1772155761719,0.9990000128746032,0.7069324851036072,0.6697221398353577,293.1829528808594,297.1499938964844,293.1499938964844,0.0325530990958213,-5526.18115234375,304.1543273925781,0.4575518071651459,0.0732083469629287,0.3520880341529846,291.1640930175781,291.1499938964844,257.56085205078125,256.57342529296875,279.1827697753906,293.2926940917969,291.165283203125,1.0,0.4536339044570923,0.5803909301757812,0.5803909301757812,1.0,1.0,-2.066843748092652,0.816293478012085,1.2505502700805664,0.3491488099098205,0.0,0.0,0.8290748000144958,148.43101501464844,114.0,27.028379440307617,-24973.71484375,1023.892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9174194335937,310.1796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,36068.66796875,33120.0,0.0,0.0,0.5765640735626221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.596999168395996,1.5970227718353271,-2.3644230168429203e-05,0.0,0.0005851392052136,0.0,0.0,490.2374877929688,0.0,0.0,0.0,0.8953604698181152,4.0,0.0,1.0
639120,293.29248046875,297.1499938964844,293.1499938964844,0.1470036208629608,-3118.368408203125,304.1654357910156,0.6783187985420227,0.2152345776557922,0.1985097676515579,293.3568725585937,297.1499938964844,293.1499938964844,0.0769268721342086,-1959.4150390625,304.1706237792969,0.5653936862945557,0.1254435628652572,0.1246830374002456,293.2358093261719,297.1499938964844,293.1499938964844,0.4542249739170074,-5920.302734375,304.1660461425781,0.9124417304992676,0.5357282757759094,0.3768584728240967,293.2867431640625,297.1499938964844,293.1499938964844,0.645322322845459,-10530.4130859375,304.1772155761719,0.9990000128746032,0.7069324851036072,0.6697221398353577,293.1829528808594,297.1499938964844,293.1499938964844,0.0325530990958213,-5526.18115234375,304.1543273925781,0.4575518071651459,0.0732083469629287,0.3520880341529846,291.1640930175781,291.1499938964844,257.56085205078125,256.57342529296875,279.1827697753906,293.2926940917969,291.165283203125,1.0,0.4536339044570923,0.5803909301757812,0.5803909301757812,1.0,1.0,-2.066843748092652,0.816293478012085,1.2505502700805664,0.3491488099098205,0.0,0.0,0.8290748000144958,148.43101501464844,114.0,27.028379440307617,-24973.71484375,1023.892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9174194335937,310.1796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,36068.66796875,33120.0,0.0,0.0,0.5765640735626221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.596999168395996,1.5970227718353271,-2.3644230168429203e-05,0.0,0.0005851392052136,0.0,0.0,490.2374877929688,0.0,0.0,0.0,0.8953604698181152,4.0,0.0,1.0
639180,293.2881774902344,297.1499938964844,293.1499938964844,0.143842726945877,-3063.84375,304.16558837890625,0.6837801933288574,0.2124972343444824,0.1957193464040756,293.3539123535156,297.1499938964844,293.1499938964844,0.0727216452360153,-1878.3046875,304.1707763671875,0.5649110078811646,0.1207984611392021,0.1199385598301887,293.2342224121094,297.1499938964844,293.1499938964844,0.4500313103199005,-5876.49609375,304.167724609375,0.9239516258239746,0.533878743648529,0.3753295242786407,293.2691345214844,297.1499938964844,293.1499938964844,0.6188602447509766,-10166.8310546875,304.2124328613281,0.9990000128746032,0.7069844603538513,0.6470496654510498,293.1802062988281,297.1499938964844,293.1499938964844,0.0318030901253223,-5460.03955078125,304.1541442871094,0.4650386571884155,0.072926327586174,0.3490978181362152,291.2083740234375,291.1499938964844,257.65533447265625,256.6523132324219,279.18768310546875,293.2846374511719,291.2117004394531,1.0,0.4415225684642792,0.584424614906311,0.584424614906311,1.0,1.0,-2.02526330947876,0.8014360070228577,1.2238273620605469,0.3432703018188476,0.0,0.0,0.8187759518623352,138.81256103515625,102.0,58.44576644897461,-24610.115234375,950.4343872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9365234375,310.21319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,36248.32421875,33120.0,0.0,0.0,0.573296070098877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5796856880187988,1.5797090530395508,-2.3350876290351152e-05,0.0,0.0005818226491101,0.0,0.0,477.56585693359375,0.0,0.0,0.0,0.8870410919189453,4.0,0.0,1.0
639240,293.2881774902344,297.1499938964844,293.1499938964844,0.143842726945877,-3063.84375,304.16558837890625,0.6837801933288574,0.2124972343444824,0.1957193464040756,293.3539123535156,297.1499938964844,293.1499938964844,0.0727216452360153,-1878.3046875,304.1707763671875,0.5649110078811646,0.1207984611392021,0.1199385598301887,293.2342224121094,297.1499938964844,293.1499938964844,0.4500313103199005,-5876.49609375,304.167724609375,0.9239516258239746,0.533878743648529,0.3753295242786407,293.2691345214844,297.1499938964844,293.1499938964844,0.6188602447509766,-10166.8310546875,304.2124328613281,0.9990000128746032,0.7069844603538513,0.6470496654510498,293.1802062988281,297.1499938964844,293.1499938964844,0.0318030901253223,-5460.03955078125,304.1541442871094,0.4650386571884155,0.072926327586174,0.3490978181362152,291.2083740234375,291.1499938964844,257.65533447265625,256.6523132324219,279.18768310546875,293.2846374511719,291.2117004394531,1.0,0.4415225684642792,0.584424614906311,0.584424614906311,1.0,1.0,-2.02526330947876,0.8014360070228577,1.2238273620605469,0.3432703018188476,0.0,0.0,0.8187759518623352,138.81256103515625,102.0,58.44576644897461,-24610.115234375,950.4343872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9365234375,310.21319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,36248.32421875,33120.0,0.0,0.0,0.573296070098877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5796856880187988,1.5797090530395508,-2.3350876290351152e-05,0.0,0.0005818226491101,0.0,0.0,477.56585693359375,0.0,0.0,0.0,0.8870410919189453,4.0,0.0,1.0
639300,293.2861328125,297.1499938964844,293.1499938964844,0.1422080248594284,-3035.4453125,304.16571044921875,0.6869186758995056,0.2111490964889526,0.1943397521972656,293.3525085449219,297.1499938964844,293.1499938964844,0.0705756619572639,-1837.2337646484373,304.1708984375,0.5649247169494629,0.1184925884008407,0.1175788938999176,293.2335510253906,297.1499938964844,293.1499938964844,0.4476668536663055,-5851.69384765625,304.1688232421875,0.9304047226905824,0.5329390168190002,0.3745557367801666,293.2518005371094,297.1499938964844,293.1499938964844,0.6032909750938416,-9956.0830078125,304.2293395996094,0.9990000128746032,0.7088748812675476,0.6342821717262268,293.1788024902344,297.1499938964844,293.1499938964844,0.0314304418861866,-5426.5478515625,304.1540832519531,0.4689592123031616,0.072819173336029,0.3477403521537781,291.2373962402344,291.1499938964844,257.7021484375,256.6913146972656,279.1893310546875,293.2780456542969,291.24078369140625,1.0,0.4350836873054504,0.5865178108215332,0.5865178108215332,1.0,1.0,-2.002748727798462,0.7932473421096802,1.2095015048980713,0.3399156928062439,0.0,0.0,0.8100468516349792,133.85928344726562,102.0,68.91399383544922,-24403.2734375,912.69384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98248291015625,310.2474365234375,278.1499938964844,0.0,18000.0,313.1499938964844,36388.07421875,32040.0,0.0,0.0,0.5712209343910217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5614125728607178,1.5614356994628906,-2.303393375768792e-05,0.0,0.0005797166377305,0.0,0.0,464.2999572753906,0.0,0.0,0.0,0.8784646987915039,4.0,0.0,1.0
639360,293.2840881347656,297.1499938964844,293.1499938964844,0.1405945867300033,-3007.353759765625,304.1658020019531,0.6904202103614807,0.2098269611597061,0.1929752826690673,293.35107421875,297.1499938964844,293.1499938964844,0.0684321746230125,-1796.518798828125,304.1709899902344,0.5651922821998596,0.1162097752094268,0.1152320951223373,293.2329406738281,297.1499938964844,293.1499938964844,0.4452865123748779,-5826.7646484375,304.1697082519531,0.9373648762702942,0.5320010185241699,0.3737765550613403,293.2301940917969,297.1499938964844,293.1499938964844,0.5869919061660767,-9735.6337890625,304.2445373535156,0.9990000128746032,0.7118213772773743,0.6209067702293396,293.1773681640625,297.1499938964844,293.1499938964844,0.0310780052095651,-5394.646484375,304.1539611816406,0.4729067385196686,0.0727393999695777,0.3464807569980621,291.2664794921875,291.1499938964844,257.7486877441406,256.7299499511719,279.19073486328125,293.27099609375,291.2698974609375,1.0,0.4284348785877228,0.5886596441268921,0.5886596441268921,1.0,1.0,-1.9797812700271609,0.7848629355430603,1.1949183940887451,0.3364237844944,0.0,0.0,0.7993637323379517,128.78659057617188,90.0,74.57556915283203,-24184.13671875,874.814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0527038574219,310.2922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,36526.984375,32040.0,0.0,0.0,0.5687860250473022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5367971658706665,1.5368198156356812,-2.260223845951259e-05,0.0,0.0005772454896941,0.0,0.0,446.7088623046875,0.0,0.0,0.0,0.8669896721839905,4.0,0.0,1.0
639420,293.2799377441406,297.1499938964844,293.1499938964844,0.1374972015619278,-2953.301513671875,304.1656799316406,0.6985365748405457,0.2072727084159851,0.190315693616867,293.3480224609375,297.1499938964844,293.1499938964844,0.0641988962888717,-1717.1280517578125,304.1710510253906,0.5665344595909119,0.1117346584796905,0.11060830950737,293.2317199707031,297.1499938964844,293.1499938964844,0.4406584799289703,-5778.470703125,304.1708374023437,0.9524803757667542,0.530150294303894,0.3722246885299682,293.17559814453125,297.1499938964844,293.1499938964844,0.5525223016738892,-9270.419921875,304.2702941894531,0.9990000128746032,0.7208312153816223,0.5925596952438354,293.1744384765625,297.1499938964844,293.1499938964844,0.0304480865597724,-5336.83837890625,304.1536865234375,0.480883926153183,0.0726399645209312,0.3442352712154388,291.3212280273437,291.1499938964844,257.8407592773437,256.8063049316406,279.1938781738281,293.25946044921875,291.32427978515625,1.0,0.4145660400390625,0.5931960344314575,0.5931960344314575,1.0,1.0,-1.932433724403381,0.7675409913063049,1.1648926734924316,0.3291507661342621,0.0,0.0,0.7727983593940735,118.41099548339844,108.0,74.49494171142578,-23701.04296875,799.3748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2635192871094,310.4081726074219,278.1499938964844,0.0,18000.0,313.1499938964844,36796.1328125,32040.0,0.0,0.0,0.5626724362373352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4687899351119995,1.4688113927841189,-2.142187804565765e-05,0.0,0.0005710409604944,0.0,0.0,400.3189697265625,0.0,0.0,0.0,0.8356034159660339,4.0,0.0,1.0
639480,293.2799377441406,297.1499938964844,293.1499938964844,0.1374972015619278,-2953.301513671875,304.1656799316406,0.6985365748405457,0.2072727084159851,0.190315693616867,293.3480224609375,297.1499938964844,293.1499938964844,0.0641988962888717,-1717.1280517578125,304.1710510253906,0.5665344595909119,0.1117346584796905,0.11060830950737,293.2317199707031,297.1499938964844,293.1499938964844,0.4406584799289703,-5778.470703125,304.1708374023437,0.9524803757667542,0.530150294303894,0.3722246885299682,293.17559814453125,297.1499938964844,293.1499938964844,0.5525223016738892,-9270.419921875,304.2702941894531,0.9990000128746032,0.7208312153816223,0.5925596952438354,293.1744384765625,297.1499938964844,293.1499938964844,0.0304480865597724,-5336.83837890625,304.1536865234375,0.480883926153183,0.0726399645209312,0.3442352712154388,291.3212280273437,291.1499938964844,257.8407592773437,256.8063049316406,279.1938781738281,293.25946044921875,291.32427978515625,1.0,0.4145660400390625,0.5931960344314575,0.5931960344314575,1.0,1.0,-1.932433724403381,0.7675409913063049,1.1648926734924316,0.3291507661342621,0.0,0.0,0.7727983593940735,118.41099548339844,108.0,74.49494171142578,-23701.04296875,799.3748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2635192871094,310.4081726074219,278.1499938964844,0.0,18000.0,313.1499938964844,36796.1328125,32040.0,0.0,0.0,0.5626724362373352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4687899351119995,1.4688113927841189,-2.142187804565765e-05,0.0,0.0005710409604944,0.0,0.0,400.3189697265625,0.0,0.0,0.0,0.8356034159660339,4.0,0.0,1.0
639540,293.27642822265625,297.1499938964844,293.1499938964844,0.1351813077926635,-2913.434326171875,304.1642761230469,0.6983051896095276,0.2046917080879211,0.1879404634237289,293.3453674316406,297.1499938964844,293.1499938964844,0.0604563504457473,-1648.643798828125,304.17022705078125,0.5600144863128662,0.107258528470993,0.1063016057014465,293.23095703125,297.1499938964844,293.1499938964844,0.4378722906112671,-5750.7509765625,304.1683654785156,0.9552162289619446,0.5282326936721802,0.3708518743515014,293.123779296875,297.1499938964844,293.1499938964844,0.5412755012512207,-9138.3203125,304.2476501464844,0.9990000128746032,0.7307380437850952,0.5857106447219849,293.1722106933594,297.1499938964844,293.1499938964844,0.0302229076623916,-5315.4931640625,304.15283203125,0.4824727177619934,0.0724716335535049,0.3431999683380127,291.3351745605469,291.1499938964844,257.9315185546875,256.88134765625,279.1890563964844,293.2567138671875,291.3335266113281,1.0,0.4111061096191406,0.5968982577323914,0.5968982577323914,1.0,1.0,-1.913264870643616,0.7620815634727478,1.1511832475662231,0.3273107409477234,0.0,0.0,0.7462331056594849,115.7716827392578,126.0,18.4394645690918,-23381.158203125,774.8275756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5301208496094,310.49578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,36891.0546875,30960.0,0.0,0.0,0.5550192594528198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3844071626663208,1.3844270706176758,-1.9981327568530105e-05,0.0,0.0005632740212604,0.0,0.0,347.1342163085937,0.0,0.0,0.0,0.7975572347640991,4.0,0.0,1.0
639600,293.27642822265625,297.1499938964844,293.1499938964844,0.1351813077926635,-2913.434326171875,304.1642761230469,0.6983051896095276,0.2046917080879211,0.1879404634237289,293.3453674316406,297.1499938964844,293.1499938964844,0.0604563504457473,-1648.643798828125,304.17022705078125,0.5600144863128662,0.107258528470993,0.1063016057014465,293.23095703125,297.1499938964844,293.1499938964844,0.4378722906112671,-5750.7509765625,304.1683654785156,0.9552162289619446,0.5282326936721802,0.3708518743515014,293.123779296875,297.1499938964844,293.1499938964844,0.5412755012512207,-9138.3203125,304.2476501464844,0.9990000128746032,0.7307380437850952,0.5857106447219849,293.1722106933594,297.1499938964844,293.1499938964844,0.0302229076623916,-5315.4931640625,304.15283203125,0.4824727177619934,0.0724716335535049,0.3431999683380127,291.3351745605469,291.1499938964844,257.9315185546875,256.88134765625,279.1890563964844,293.2567138671875,291.3335266113281,1.0,0.4111061096191406,0.5968982577323914,0.5968982577323914,1.0,1.0,-1.913264870643616,0.7620815634727478,1.1511832475662231,0.3273107409477234,0.0,0.0,0.7462331056594849,115.7716827392578,126.0,18.4394645690918,-23381.158203125,774.8275756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5301208496094,310.49578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,36891.0546875,30960.0,0.0,0.0,0.5550192594528198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3844071626663208,1.3844270706176758,-1.9981327568530105e-05,0.0,0.0005632740212604,0.0,0.0,347.1342163085937,0.0,0.0,0.0,0.7975572347640991,4.0,0.0,1.0
639660,293.2735290527344,297.1499938964844,293.1499938964844,0.1337054222822189,-2889.051025390625,304.1619567871094,0.6910032629966736,0.2020811140537262,0.1857286095619201,293.3429260253906,297.1499938964844,293.1499938964844,0.0572003982961177,-1590.7257080078125,304.1689147949219,0.5469210147857666,0.1028036698698997,0.1022079959511756,293.2304077148437,297.1499938964844,293.1499938964844,0.4375271797180176,-5749.73681640625,304.16278076171875,0.9478851556777954,0.5262975692749023,0.369609922170639,293.105224609375,297.1499938964844,293.1499938964844,0.551050066947937,-9299.474609375,304.1984558105469,0.9990000128746032,0.7352384924888611,0.5961760878562927,293.1707763671875,297.1499938964844,293.1499938964844,0.0303073599934577,-5327.48583984375,304.1517333984375,0.4789250791072845,0.0722019225358963,0.34276083111763,291.2898864746094,291.1499938964844,258.0208740234375,256.9550476074219,279.18084716796875,293.2552795410156,291.2859191894531,1.0,0.4146503508090973,0.5995897054672241,0.5995897054672241,1.0,1.0,-1.916229605674744,0.7655994892120361,1.1506301164627075,0.3298959732055664,0.0,0.0,0.7301921248435974,119.13997650146484,144.0,-46.930084228515625,-23255.98046875,788.2561645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7518005371094,310.54248046875,278.1499938964844,0.0,18000.0,313.1499938964844,36629.0390625,30960.0,0.0,0.0,0.5468095541000366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3199111223220823,1.3199299573898315,-1.886292193375993e-05,0.0,0.0005549421766772,0.0,0.0,309.2177124023437,0.0,0.0,0.0,0.7689022421836853,4.0,0.0,1.0
639720,293.2735290527344,297.1499938964844,293.1499938964844,0.1337054222822189,-2889.051025390625,304.1619567871094,0.6910032629966736,0.2020811140537262,0.1857286095619201,293.3429260253906,297.1499938964844,293.1499938964844,0.0572003982961177,-1590.7257080078125,304.1689147949219,0.5469210147857666,0.1028036698698997,0.1022079959511756,293.2304077148437,297.1499938964844,293.1499938964844,0.4375271797180176,-5749.73681640625,304.16278076171875,0.9478851556777954,0.5262975692749023,0.369609922170639,293.105224609375,297.1499938964844,293.1499938964844,0.551050066947937,-9299.474609375,304.1984558105469,0.9990000128746032,0.7352384924888611,0.5961760878562927,293.1707763671875,297.1499938964844,293.1499938964844,0.0303073599934577,-5327.48583984375,304.1517333984375,0.4789250791072845,0.0722019225358963,0.34276083111763,291.2898864746094,291.1499938964844,258.0208740234375,256.9550476074219,279.18084716796875,293.2552795410156,291.2859191894531,1.0,0.4146503508090973,0.5995897054672241,0.5995897054672241,1.0,1.0,-1.916229605674744,0.7655994892120361,1.1506301164627075,0.3298959732055664,0.0,0.0,0.7301921248435974,119.13997650146484,144.0,-46.930084228515625,-23255.98046875,788.2561645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7518005371094,310.54248046875,278.1499938964844,0.0,18000.0,313.1499938964844,36629.0390625,30960.0,0.0,0.0,0.5468095541000366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3199111223220823,1.3199299573898315,-1.886292193375993e-05,0.0,0.0005549421766772,0.0,0.0,309.2177124023437,0.0,0.0,0.0,0.7689022421836853,4.0,0.0,1.0
639780,293.2710876464844,297.1499938964844,293.1499938964844,0.1326377093791961,-2872.068115234375,304.1597595214844,0.6792986989021301,0.1994446516036987,0.1836425811052322,293.3406677246094,297.1499938964844,293.1499938964844,0.0541963763535022,-1538.3394775390625,304.1676330566406,0.5301534533500671,0.0983748212456703,0.0983032211661338,293.2300720214844,297.1499938964844,293.1499938964844,0.4383913576602936,-5761.3779296875,304.1571044921875,0.9336175322532654,0.5243270993232727,0.3684632182121277,293.1229553222656,297.1499938964844,293.1499938964844,0.5754718780517578,-9658.205078125,304.1415405273437,0.9990000128746032,0.7328529357910156,0.6184553503990173,293.170654296875,297.1499938964844,293.1499938964844,0.0304818451404571,-5347.97509765625,304.15087890625,0.4710504412651062,0.0717062577605247,0.3421889543533325,291.218505859375,291.1499938964844,258.1087646484375,257.02734375,279.171875,293.25030517578125,291.21368408203125,1.0,0.4231961667537689,0.6013203859329224,0.6013203859329224,1.0,1.0,-1.9337178468704224,0.7748453617095947,1.1588724851608276,0.3351423740386963,0.0,0.0,0.7256718277931213,126.79095458984376,162.0,-86.90144348144531,-23301.939453125,828.0498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.853515625,310.5350952148437,278.1499938964844,0.0,18000.0,313.1499938964844,36257.59765625,30960.0,0.0,0.0,0.5391333699226379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2894150018692017,1.289433240890503,-1.829570646805223e-05,0.0,0.0005471518379636,0.0,0.0,291.71630859375,0.0,0.0,0.0,0.7554624080657959,4.0,0.0,1.0
639840,293.2710876464844,297.1499938964844,293.1499938964844,0.1326377093791961,-2872.068115234375,304.1597595214844,0.6792986989021301,0.1994446516036987,0.1836425811052322,293.3406677246094,297.1499938964844,293.1499938964844,0.0541963763535022,-1538.3394775390625,304.1676330566406,0.5301534533500671,0.0983748212456703,0.0983032211661338,293.2300720214844,297.1499938964844,293.1499938964844,0.4383913576602936,-5761.3779296875,304.1571044921875,0.9336175322532654,0.5243270993232727,0.3684632182121277,293.1229553222656,297.1499938964844,293.1499938964844,0.5754718780517578,-9658.205078125,304.1415405273437,0.9990000128746032,0.7328529357910156,0.6184553503990173,293.170654296875,297.1499938964844,293.1499938964844,0.0304818451404571,-5347.97509765625,304.15087890625,0.4710504412651062,0.0717062577605247,0.3421889543533325,291.218505859375,291.1499938964844,258.1087646484375,257.02734375,279.171875,293.25030517578125,291.21368408203125,1.0,0.4231961667537689,0.6013203859329224,0.6013203859329224,1.0,1.0,-1.9337178468704224,0.7748453617095947,1.1588724851608276,0.3351423740386963,0.0,0.0,0.7256718277931213,126.79095458984376,162.0,-86.90144348144531,-23301.939453125,828.0498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.853515625,310.5350952148437,278.1499938964844,0.0,18000.0,313.1499938964844,36257.59765625,30960.0,0.0,0.0,0.5391333699226379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2894150018692017,1.289433240890503,-1.829570646805223e-05,0.0,0.0005471518379636,0.0,0.0,291.71630859375,0.0,0.0,0.0,0.7554624080657959,4.0,0.0,1.0
639900,293.2700500488281,297.1499938964844,293.1499938964844,0.1321641355752945,-2864.61962890625,304.1588439941406,0.6724847555160522,0.1981124430894851,0.1826325356960296,293.3396911621094,297.1499938964844,293.1499938964844,0.0527237802743911,-1512.9114990234375,304.1670837402344,0.5211926102638245,0.096152126789093,0.0963938608765602,293.23004150390625,297.1499938964844,293.1499938964844,0.4390016198158264,-5768.8720703125,304.1547241210937,0.9247578382492064,0.523316502571106,0.3679091334342956,293.1441650390625,297.1499938964844,293.1499938964844,0.5918146371841431,-9890.9296875,304.1134033203125,0.9990000128746032,0.7290343046188354,0.6328377723693848,293.1711120605469,297.1499938964844,293.1499938964844,0.0305404588580131,-5355.69091796875,304.1506042480469,0.4652148783206939,0.0713536441326141,0.3416660130023956,291.1798095703125,291.1499938964844,258.1521301269531,257.0629577636719,279.16815185546875,293.2484741210937,291.1750183105469,1.0,0.4288311004638672,0.6019454002380371,0.6019454002380371,1.0,1.0,-1.9461870193481443,0.7809515595436096,1.16523540019989,0.3384601771831512,0.0,0.0,0.7275582551956177,131.90406799316406,162.0,-96.65446472167967,-23376.18359375,855.6915893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.84423828125,310.5055236816406,278.1499938964844,0.0,18000.0,313.1499938964844,36069.0625,29880.0,0.0,0.0,0.5358225703239441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2876559495925903,1.2876741886138916,-1.8225542589789256e-05,0.0,0.0005437918007373,0.0,0.0,290.287353515625,0.0,0.0,0.0,0.7546982765197754,4.0,0.0,1.0
639960,293.2691650390625,297.1499938964844,293.1499938964844,0.1317004561424255,-2857.30419921875,304.1580810546875,0.6653659343719482,0.1967708468437194,0.1816388368606567,293.3388061523437,297.1499938964844,293.1499938964844,0.051250509917736,-1487.5909423828125,304.1666564941406,0.5122441053390503,0.0939215421676635,0.0945039466023445,293.2301330566406,297.1499938964844,293.1499938964844,0.4396357536315918,-5776.45068359375,304.1527099609375,0.915358543395996,0.5222849249839783,0.3673607110977173,293.1726379394531,297.1499938964844,293.1499938964844,0.610304057598114,-10150.021484375,304.0864562988281,0.9990000128746032,0.7235243916511536,0.6488350033760071,293.1718444824219,297.1499938964844,293.1499938964844,0.0305673256516456,-5360.6396484375,304.15045166015625,0.4580499529838562,0.0709419101476669,0.3409751057624817,291.141357421875,291.1499938964844,258.19512939453125,257.0982360839844,279.1654663085937,293.24920654296875,291.1366882324219,1.0,0.4351492524147033,0.6025119423866272,0.6025119423866272,1.0,1.0,-1.960444092750549,0.7878168225288391,1.172627329826355,0.3421562612056732,0.0,0.0,0.7319901585578918,137.734130859375,165.0,-101.24510955810548,-23475.779296875,887.6362915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7914123535156,310.45611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,35888.66796875,29880.0,0.0,0.0,0.5330096483230591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.294337272644043,1.2943556308746338,-1.828950371418614e-05,0.0,0.0005409370060078,0.0,0.0,293.35516357421875,0.0,0.0,0.0,0.757667601108551,4.0,0.0,1.0
640020,293.2672119140625,297.1499938964844,293.1499938964844,0.1305053234100341,-2837.534912109375,304.15740966796875,0.6544263362884521,0.194145455956459,0.1795890927314758,293.3370056152344,297.1499938964844,293.1499938964844,0.0480863563716411,-1433.25341796875,304.1664123535156,0.49766606092453,0.0895006209611892,0.0906490013003349,293.2303161621094,297.1499938964844,293.1499938964844,0.4401613473892212,-5782.9013671875,304.1510314941406,0.9020354747772216,0.520219087600708,0.3661815822124481,293.2396545410156,297.1499938964844,293.1499938964844,0.640059232711792,-10553.2275390625,304.0588684082031,0.9990000128746032,0.7093721032142639,0.6730057001113892,293.17340087890625,297.1499938964844,293.1499938964844,0.0303945075720548,-5349.7392578125,304.1506042480469,0.4468716084957123,0.070073589682579,0.3387632071971893,291.08233642578125,291.1499938964844,258.27984619140625,257.1676940917969,279.16778564453125,293.26287841796875,291.0797119140625,1.0,0.4439066648483276,0.6043569445610046,0.6043569445610046,1.0,1.0,-1.9782999753952024,0.797247588634491,1.1810524463653564,0.3477594554424286,0.0,0.0,0.745368480682373,146.84417724609375,168.0,-80.73828125,-23618.466796875,934.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5731201171875,310.3197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,35619.76171875,29880.0,0.0,0.0,0.5290220379829407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3275939226150513,1.3276126384735107,-1.875818998087197e-05,0.0,0.0005368901183828,0.0,0.0,310.7382202148437,0.0,0.0,0.0,0.7723896503448486,4.0,0.0,1.0
640080,293.2672119140625,297.1499938964844,293.1499938964844,0.1305053234100341,-2837.534912109375,304.15740966796875,0.6544263362884521,0.194145455956459,0.1795890927314758,293.3370056152344,297.1499938964844,293.1499938964844,0.0480863563716411,-1433.25341796875,304.1664123535156,0.49766606092453,0.0895006209611892,0.0906490013003349,293.2303161621094,297.1499938964844,293.1499938964844,0.4401613473892212,-5782.9013671875,304.1510314941406,0.9020354747772216,0.520219087600708,0.3661815822124481,293.2396545410156,297.1499938964844,293.1499938964844,0.640059232711792,-10553.2275390625,304.0588684082031,0.9990000128746032,0.7093721032142639,0.6730057001113892,293.17340087890625,297.1499938964844,293.1499938964844,0.0303945075720548,-5349.7392578125,304.1506042480469,0.4468716084957123,0.070073589682579,0.3387632071971893,291.08233642578125,291.1499938964844,258.27984619140625,257.1676940917969,279.16778564453125,293.26287841796875,291.0797119140625,1.0,0.4439066648483276,0.6043569445610046,0.6043569445610046,1.0,1.0,-1.9782999753952024,0.797247588634491,1.1810524463653564,0.3477594554424286,0.0,0.0,0.745368480682373,146.84417724609375,168.0,-80.73828125,-23618.466796875,934.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5731201171875,310.3197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,35619.76171875,29880.0,0.0,0.0,0.5290220379829407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3275939226150513,1.3276126384735107,-1.875818998087197e-05,0.0,0.0005368901183828,0.0,0.0,310.7382202148437,0.0,0.0,0.0,0.7723896503448486,4.0,0.0,1.0
