time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640140,293.2649230957031,297.1499938964844,293.1499938964844,0.128807932138443,-2807.8173828125,304.1578063964844,0.6432577967643738,0.1916403025388717,0.1777222156524658,293.3348693847656,297.1499938964844,293.1499938964844,0.0447131767868995,-1375.0303955078125,304.1665954589844,0.4830146431922912,0.0851983726024627,0.0869748592376709,293.2304382324219,297.1499938964844,293.1499938964844,0.4385989308357239,-5765.84130859375,304.1534118652344,0.8882906436920166,0.5181618928909302,0.3650738596916199,293.2810974121094,297.1499938964844,293.1499938964844,0.6346902847290039,-10454.1259765625,304.0985107421875,0.9861361980438232,0.6986034512519836,0.6646983027458191,293.1748046875,297.1499938964844,293.1499938964844,0.0300349909812212,-5318.62939453125,304.1510314941406,0.4355601072311401,0.0691951140761375,0.3368193209171295,291.0819396972656,291.1499938964844,258.3628845214844,257.2356872558594,279.179443359375,293.2779235839844,291.0831298828125,1.0,0.4492313265800476,0.6079577207565308,0.6079577207565308,1.0,1.0,-1.958038210868836,0.790794312953949,1.1672439575195312,0.345796138048172,0.0,0.0,0.7553542852401733,156.87403869628906,171.0,-12.078316688537598,-23465.015625,949.2919311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3011474609375,310.1911315917969,278.1499938964844,0.0,18000.0,313.1499938964844,35648.04296875,28800.0,0.0,0.0,0.5266027450561523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3649797439575195,1.3649991750717163,-1.9375869669602253e-05,0.0,0.0005344348610378,0.0,0.0,332.1229858398437,0.0,0.0,0.0,0.7888855338096619,4.0,0.0,1.0
640200,293.2649230957031,297.1499938964844,293.1499938964844,0.128807932138443,-2807.8173828125,304.1578063964844,0.6432577967643738,0.1916403025388717,0.1777222156524658,293.3348693847656,297.1499938964844,293.1499938964844,0.0447131767868995,-1375.0303955078125,304.1665954589844,0.4830146431922912,0.0851983726024627,0.0869748592376709,293.2304382324219,297.1499938964844,293.1499938964844,0.4385989308357239,-5765.84130859375,304.1534118652344,0.8882906436920166,0.5181618928909302,0.3650738596916199,293.2810974121094,297.1499938964844,293.1499938964844,0.6346902847290039,-10454.1259765625,304.0985107421875,0.9861361980438232,0.6986034512519836,0.6646983027458191,293.1748046875,297.1499938964844,293.1499938964844,0.0300349909812212,-5318.62939453125,304.1510314941406,0.4355601072311401,0.0691951140761375,0.3368193209171295,291.0819396972656,291.1499938964844,258.3628845214844,257.2356872558594,279.179443359375,293.2779235839844,291.0831298828125,1.0,0.4492313265800476,0.6079577207565308,0.6079577207565308,1.0,1.0,-1.958038210868836,0.790794312953949,1.1672439575195312,0.345796138048172,0.0,0.0,0.7553542852401733,156.87403869628906,171.0,-12.078316688537598,-23465.015625,949.2919311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3011474609375,310.1911315917969,278.1499938964844,0.0,18000.0,313.1499938964844,35648.04296875,28800.0,0.0,0.0,0.5266027450561523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3649797439575195,1.3649991750717163,-1.9375869669602253e-05,0.0,0.0005344348610378,0.0,0.0,332.1229858398437,0.0,0.0,0.0,0.7888855338096619,4.0,0.0,1.0
640260,293.2629699707031,297.1499938964844,293.1499938964844,0.1268783956766128,-2773.72216796875,304.1584167480469,0.6352602243423462,0.1891257464885711,0.1757444441318512,293.3331298828125,297.1499938964844,293.1499938964844,0.0411446616053581,-1313.6602783203125,304.1669921875,0.4682242274284363,0.0808698683977127,0.0831793993711471,293.23114013671875,297.1499938964844,293.1499938964844,0.4362748265266418,-5740.74951171875,304.1561279296875,0.8787923455238342,0.515984833240509,0.3638001978397369,293.2932434082031,297.1499938964844,293.1499938964844,0.6295772790908813,-10369.8916015625,304.123779296875,0.9754540920257568,0.692789614200592,0.6587775945663452,293.1761474609375,297.1499938964844,293.1499938964844,0.0295089855790138,-5271.16796875,304.15155029296875,0.4276535511016845,0.0682949274778366,0.3341616988182068,291.0961303710937,291.1499938964844,258.4441223144531,257.3022155761719,279.1833801269531,293.2826843261719,291.0968933105469,1.0,0.4525575637817383,0.6115308403968811,0.6115308403968811,1.0,1.0,-1.9392807483673096,0.784986674785614,1.1542940139770508,0.3438677489757538,0.0,0.0,0.7615135908126831,163.9887237548828,174.0,9.67719268798828,-23276.5,955.6139526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0716247558594,310.0599365234375,278.1499938964844,0.0,18000.0,313.1499938964844,35765.96484375,28800.0,0.0,0.0,0.5247694253921509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3871005773544312,1.3871203660964966,-1.977222018467728e-05,0.0,0.0005325742531567,0.0,0.0,345.5565795898437,0.0,0.0,0.0,0.7989500761032104,4.0,0.0,1.0
640320,293.2629699707031,297.1499938964844,293.1499938964844,0.1268783956766128,-2773.72216796875,304.1584167480469,0.6352602243423462,0.1891257464885711,0.1757444441318512,293.3331298828125,297.1499938964844,293.1499938964844,0.0411446616053581,-1313.6602783203125,304.1669921875,0.4682242274284363,0.0808698683977127,0.0831793993711471,293.23114013671875,297.1499938964844,293.1499938964844,0.4362748265266418,-5740.74951171875,304.1561279296875,0.8787923455238342,0.515984833240509,0.3638001978397369,293.2932434082031,297.1499938964844,293.1499938964844,0.6295772790908813,-10369.8916015625,304.123779296875,0.9754540920257568,0.692789614200592,0.6587775945663452,293.1761474609375,297.1499938964844,293.1499938964844,0.0295089855790138,-5271.16796875,304.15155029296875,0.4276535511016845,0.0682949274778366,0.3341616988182068,291.0961303710937,291.1499938964844,258.4441223144531,257.3022155761719,279.1833801269531,293.2826843261719,291.0968933105469,1.0,0.4525575637817383,0.6115308403968811,0.6115308403968811,1.0,1.0,-1.9392807483673096,0.784986674785614,1.1542940139770508,0.3438677489757538,0.0,0.0,0.7615135908126831,163.9887237548828,174.0,9.67719268798828,-23276.5,955.6139526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0716247558594,310.0599365234375,278.1499938964844,0.0,18000.0,313.1499938964844,35765.96484375,28800.0,0.0,0.0,0.5247694253921509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3871005773544312,1.3871203660964966,-1.977222018467728e-05,0.0,0.0005325742531567,0.0,0.0,345.5565795898437,0.0,0.0,0.0,0.7989500761032104,4.0,0.0,1.0
640380,293.2607727050781,297.1499938964844,293.1499938964844,0.1249603405594825,-2739.763916015625,304.1588134765625,0.6290000677108765,0.186707854270935,0.1737681180238723,293.3312683105469,297.1499938964844,293.1499938964844,0.0375568233430385,-1251.9798583984375,304.16729736328125,0.4507575035095215,0.0766085013747215,0.0793543756008148,293.2316589355469,297.1499938964844,293.1499938964844,0.4338262975215912,-5714.6201171875,304.1581420898437,0.8717033863067627,0.5138186812400818,0.3624646365642547,293.29693603515625,297.1499938964844,293.1499938964844,0.6255298256874084,-10306.794921875,304.1390991210937,0.9671786427497864,0.6884058713912964,0.6546854376792908,293.1768798828125,297.1499938964844,293.1499938964844,0.028822710737586,-5226.181640625,304.1521911621094,0.4218304753303528,0.0674822553992271,0.3314872980117798,291.1096496582031,291.1499938964844,258.5235595703125,257.3672180175781,279.1845703125,293.2837219238281,291.1104736328125,1.0,0.4547803997993469,0.6150568127632141,0.6150568127632141,1.0,1.0,-1.92258369922638,0.7799767851829529,1.1426069736480713,0.342311829328537,0.0,0.0,0.765997588634491,169.33583068847656,177.0,16.690353393554688,-23107.166015625,957.8297729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8892822265625,309.95391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,35831.140625,28800.0,0.0,0.0,0.5232879519462585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4036383628845217,1.403658390045166,-2.006722024816554e-05,0.0,0.0005310707492753,0.0,0.0,355.7832336425781,0.0,0.0,0.0,0.8064252734184265,4.0,0.0,1.0
640440,293.2607727050781,297.1499938964844,293.1499938964844,0.1249603405594825,-2739.763916015625,304.1588134765625,0.6290000677108765,0.186707854270935,0.1737681180238723,293.3312683105469,297.1499938964844,293.1499938964844,0.0375568233430385,-1251.9798583984375,304.16729736328125,0.4507575035095215,0.0766085013747215,0.0793543756008148,293.2316589355469,297.1499938964844,293.1499938964844,0.4338262975215912,-5714.6201171875,304.1581420898437,0.8717033863067627,0.5138186812400818,0.3624646365642547,293.29693603515625,297.1499938964844,293.1499938964844,0.6255298256874084,-10306.794921875,304.1390991210937,0.9671786427497864,0.6884058713912964,0.6546854376792908,293.1768798828125,297.1499938964844,293.1499938964844,0.028822710737586,-5226.181640625,304.1521911621094,0.4218304753303528,0.0674822553992271,0.3314872980117798,291.1096496582031,291.1499938964844,258.5235595703125,257.3672180175781,279.1845703125,293.2837219238281,291.1104736328125,1.0,0.4547803997993469,0.6150568127632141,0.6150568127632141,1.0,1.0,-1.92258369922638,0.7799767851829529,1.1426069736480713,0.342311829328537,0.0,0.0,0.765997588634491,169.33583068847656,177.0,16.690353393554688,-23107.166015625,957.8297729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8892822265625,309.95391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,35831.140625,28800.0,0.0,0.0,0.5232879519462585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4036383628845217,1.403658390045166,-2.006722024816554e-05,0.0,0.0005310707492753,0.0,0.0,355.7832336425781,0.0,0.0,0.0,0.8064252734184265,4.0,0.0,1.0
640500,293.25958251953125,297.1499938964844,293.1499938964844,0.1240194290876388,-2723.072998046875,304.1589050292969,0.6262523531913757,0.1855398863554,0.1728008985519409,293.3302001953125,297.1499938964844,293.1499938964844,0.0357905775308609,-1221.4366455078125,304.1673583984375,0.4426813721656799,0.0745175927877426,0.0774597376585006,293.2318420410156,297.1499938964844,293.1499938964844,0.4325706958770752,-5701.3037109375,304.158935546875,0.8687025308609009,0.512747585773468,0.3617922365665436,293.2976379394531,297.1499938964844,293.1499938964844,0.6235295534133911,-10277.0673828125,304.1446838378906,0.9635405540466307,0.6864064931869507,0.6528691053390503,293.17706298828125,297.1499938964844,293.1499938964844,0.0283517241477966,-5204.052734375,304.1526184082031,0.4194174706935882,0.0671072155237197,0.3302202224731445,291.1166381835937,291.1499938964844,258.56256103515625,257.3991394042969,279.1847839355469,293.28369140625,291.1174621582031,1.0,0.4556322991847992,0.6168121695518494,0.6168121695518494,1.0,1.0,-1.9146366119384768,0.7776125073432922,1.137024164199829,0.3415917754173279,0.0,0.0,0.7675202488899231,171.601318359375,177.0,18.20259094238281,-23026.490234375,957.9305419921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81524658203125,309.9105529785156,278.1499938964844,0.0,18000.0,313.1499938964844,35863.28125,27720.0,0.0,0.0,0.5226266980171204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4096757173538208,1.4096958637237549,-2.0177629266981967e-05,0.0,0.000530399614945,0.0,0.0,359.5942077636719,0.0,0.0,0.0,0.8091559410095215,4.0,0.0,1.0
640560,293.2583312988281,297.1499938964844,293.1499938964844,0.1230929419398307,-2706.614501953125,304.1589660644531,0.6236712336540222,0.1843975335359573,0.1718501597642898,293.3290710449219,297.1499938964844,293.1499938964844,0.0340569280087947,-1191.21826171875,304.1673583984375,0.4351487159729004,0.0724570304155349,0.0755850300192833,293.23199462890625,297.1499938964844,293.1499938964844,0.4313003420829773,-5687.87158203125,304.1596374511719,0.8659513592720032,0.5116841197013855,0.3611196875572204,293.2979736328125,297.1499938964844,293.1499938964844,0.6214916706085205,-10247.556640625,304.1493225097656,0.9601186513900756,0.6844709515571594,0.6511214971542358,293.1771240234375,297.1499938964844,293.1499938964844,0.0281337331980466,-5179.15283203125,304.15252685546875,0.4172374010086059,0.0667495876550674,0.3290014564990997,291.123779296875,291.1499938964844,258.6010437011719,257.4306640625,279.18487548828125,293.2834167480469,291.1246643066406,1.0,0.4563662111759186,0.6185639500617981,0.6185639500617981,1.0,1.0,-1.9068737030029297,0.7753064632415771,1.1315672397613523,0.3408921658992767,0.0,0.0,0.7685458064079285,173.67996215820312,180.0,19.18735122680664,-22947.94921875,957.573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7524719238281,309.8736877441406,278.1499938964844,0.0,18000.0,313.1499938964844,35895.625,27720.0,0.0,0.0,0.5219904780387878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4142162799835205,1.414236545562744,-2.0262805264792405e-05,0.0,0.0005297539755702,0.0,0.0,362.5031127929688,0.0,0.0,0.0,0.8112074732780457,4.0,0.0,1.0
640620,293.2557067871094,297.1499938964844,293.1499938964844,0.1212847903370857,-2674.42431640625,304.15899658203125,0.6188289523124695,0.1821819990873336,0.1699977368116378,293.3265380859375,297.1499938964844,293.1499938964844,0.0307226795703172,-1132.0023193359375,304.1671142578125,0.4216231405735016,0.0684357285499572,0.0719101503491401,293.2321472167969,297.1499938964844,293.1499938964844,0.4287301301956177,-5660.7900390625,304.16070556640625,0.8609840869903564,0.509575366973877,0.3597764670848846,293.2979736328125,297.1499938964844,293.1499938964844,0.6172903180122375,-10188.4736328125,304.156494140625,0.9537177681922911,0.6807180047035217,0.6477437019348145,293.17706298828125,297.1499938964844,293.1499938964844,0.0277867838740348,-5136.78955078125,304.1522827148437,0.4133760929107666,0.0660736411809921,0.3266848027706146,291.1384582519531,291.1499938964844,258.67657470703125,257.4925842285156,279.1849060058594,293.28253173828125,291.13934326171875,1.0,0.4575944542884826,0.6220585703849792,0.6220585703849792,1.0,1.0,-1.891784906387329,0.7708202600479126,1.1209646463394165,0.3395302295684814,0.0,0.0,0.7691051959991455,177.44741821289062,183.0,20.28022193908692,-22795.7421875,955.9553833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6587829589844,309.8183288574219,278.1499938964844,0.0,18000.0,313.1499938964844,35961.50390625,27720.0,0.0,0.0,0.520718514919281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4187883138656616,1.4188086986541748,-2.0356359527795576e-05,0.0,0.0005284631042741,0.0,0.0,365.5458068847656,0.0,0.0,0.0,0.8132627010345459,4.0,0.0,1.0
640680,293.2557067871094,297.1499938964844,293.1499938964844,0.1212847903370857,-2674.42431640625,304.15899658203125,0.6188289523124695,0.1821819990873336,0.1699977368116378,293.3265380859375,297.1499938964844,293.1499938964844,0.0307226795703172,-1132.0023193359375,304.1671142578125,0.4216231405735016,0.0684357285499572,0.0719101503491401,293.2321472167969,297.1499938964844,293.1499938964844,0.4287301301956177,-5660.7900390625,304.16070556640625,0.8609840869903564,0.509575366973877,0.3597764670848846,293.2979736328125,297.1499938964844,293.1499938964844,0.6172903180122375,-10188.4736328125,304.156494140625,0.9537177681922911,0.6807180047035217,0.6477437019348145,293.17706298828125,297.1499938964844,293.1499938964844,0.0277867838740348,-5136.78955078125,304.1522827148437,0.4133760929107666,0.0660736411809921,0.3266848027706146,291.1384582519531,291.1499938964844,258.67657470703125,257.4925842285156,279.1849060058594,293.28253173828125,291.13934326171875,1.0,0.4575944542884826,0.6220585703849792,0.6220585703849792,1.0,1.0,-1.891784906387329,0.7708202600479126,1.1209646463394165,0.3395302295684814,0.0,0.0,0.7691051959991455,177.44741821289062,183.0,20.28022193908692,-22795.7421875,955.9553833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6587829589844,309.8183288574219,278.1499938964844,0.0,18000.0,313.1499938964844,35961.50390625,27720.0,0.0,0.0,0.520718514919281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4187883138656616,1.4188086986541748,-2.0356359527795576e-05,0.0,0.0005284631042741,0.0,0.0,365.5458068847656,0.0,0.0,0.0,0.8132627010345459,4.0,0.0,1.0
640740,293.2530212402344,297.1499938964844,293.1499938964844,0.1195395365357399,-2643.265625,304.1589050292969,0.6142114400863647,0.1800499260425567,0.1682089865207672,293.3234558105469,297.1499938964844,293.1499938964844,0.0275012254714965,-1075.098388671875,304.166748046875,0.4098686277866363,0.0645866617560386,0.0683688670396804,293.2322082519531,297.1499938964844,293.1499938964844,0.4261440932750702,-5633.63427734375,304.16143798828125,0.856515109539032,0.5074847340583801,0.3584364652633667,293.2974853515625,297.1499938964844,293.1499938964844,0.6129605770111084,-10129.26953125,304.1614990234375,0.9477177262306212,0.6770710349082947,0.6444635391235352,293.1768493652344,297.1499938964844,293.1499938964844,0.027467843145132,-5096.41845703125,304.15203857421875,0.4099670052528381,0.0654360726475715,0.3244911432266235,291.1531982421875,291.1499938964844,258.75,257.55291748046875,279.1848449707031,293.2812805175781,291.1540832519531,1.0,0.4586232304573059,0.6255396604537964,0.6255396604537964,1.0,1.0,-1.877202033996582,0.7664696574211121,1.1107324361801147,0.3382025957107544,0.0,0.0,0.7676864266395569,180.8691253662109,186.0,20.4838924407959,-22648.1796875,953.6460571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6048583984375,309.7854309082031,278.1499938964844,0.0,18000.0,313.1499938964844,36027.4921875,26640.0,0.0,0.0,0.5193427801132202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4172921180725098,1.4173123836517334,-2.0345514712971635e-05,0.0,0.0005270668771117,0.0,0.0,364.8025207519531,0.0,0.0,0.0,0.8125609159469604,4.0,0.0,1.0
640800,293.2530212402344,297.1499938964844,293.1499938964844,0.1195395365357399,-2643.265625,304.1589050292969,0.6142114400863647,0.1800499260425567,0.1682089865207672,293.3234558105469,297.1499938964844,293.1499938964844,0.0275012254714965,-1075.098388671875,304.166748046875,0.4098686277866363,0.0645866617560386,0.0683688670396804,293.2322082519531,297.1499938964844,293.1499938964844,0.4261440932750702,-5633.63427734375,304.16143798828125,0.856515109539032,0.5074847340583801,0.3584364652633667,293.2974853515625,297.1499938964844,293.1499938964844,0.6129605770111084,-10129.26953125,304.1614990234375,0.9477177262306212,0.6770710349082947,0.6444635391235352,293.1768493652344,297.1499938964844,293.1499938964844,0.027467843145132,-5096.41845703125,304.15203857421875,0.4099670052528381,0.0654360726475715,0.3244911432266235,291.1531982421875,291.1499938964844,258.75,257.55291748046875,279.1848449707031,293.2812805175781,291.1540832519531,1.0,0.4586232304573059,0.6255396604537964,0.6255396604537964,1.0,1.0,-1.877202033996582,0.7664696574211121,1.1107324361801147,0.3382025957107544,0.0,0.0,0.7676864266395569,180.8691253662109,186.0,20.4838924407959,-22648.1796875,953.6460571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6048583984375,309.7854309082031,278.1499938964844,0.0,18000.0,313.1499938964844,36027.4921875,26640.0,0.0,0.0,0.5193427801132202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4172921180725098,1.4173123836517334,-2.0345514712971635e-05,0.0,0.0005270668771117,0.0,0.0,364.8025207519531,0.0,0.0,0.0,0.8125609159469604,4.0,0.0,1.0
640860,293.25030517578125,297.1499938964844,293.1499938964844,0.117862157523632,-2613.242431640625,304.1587219238281,0.6096444129943848,0.1779932379722595,0.1664810329675674,293.3199768066406,297.1499938964844,293.1499938964844,0.0248409137129783,-1020.8701171875,304.1656188964844,0.3989298343658447,0.0608981028199195,0.06499495357275,293.232177734375,297.1499938964844,293.1499938964844,0.4235761761665344,-5606.73828125,304.1618957519531,0.8523776531219482,0.5054066181182861,0.3570994734764099,293.2966613769531,297.1499938964844,293.1499938964844,0.6085816621780396,-10070.50390625,304.1649169921875,0.9419769644737244,0.6735003590583801,0.6412509083747864,293.1764831542969,297.1499938964844,293.1499938964844,0.0271443743258714,-5057.8916015625,304.15191650390625,0.4068408906459808,0.0648260191082954,0.3223904371261596,291.16729736328125,291.1499938964844,258.8217163085937,257.6117553710937,279.1847839355469,293.27978515625,291.16815185546875,1.0,0.4595511853694916,0.6290138363838196,0.6290138363838196,1.0,1.0,-1.863089680671692,0.7622469663619995,1.1008427143096924,0.3369050323963165,0.0,0.0,0.7644229531288147,184.086166381836,189.0,19.73147392272949,-22503.142578125,951.0802001953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5861511230469,309.7715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,36090.43359375,26640.0,0.0,0.0,0.5177579522132874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4099422693252563,1.40996253490448,-2.0233565010130405e-05,0.0,0.0005254584830254,0.0,0.0,360.4155883789063,0.0,0.0,0.0,0.8092054128646851,4.0,0.0,1.0
640920,293.25030517578125,297.1499938964844,293.1499938964844,0.117862157523632,-2613.242431640625,304.1587219238281,0.6096444129943848,0.1779932379722595,0.1664810329675674,293.3199768066406,297.1499938964844,293.1499938964844,0.0248409137129783,-1020.8701171875,304.1656188964844,0.3989298343658447,0.0608981028199195,0.06499495357275,293.232177734375,297.1499938964844,293.1499938964844,0.4235761761665344,-5606.73828125,304.1618957519531,0.8523776531219482,0.5054066181182861,0.3570994734764099,293.2966613769531,297.1499938964844,293.1499938964844,0.6085816621780396,-10070.50390625,304.1649169921875,0.9419769644737244,0.6735003590583801,0.6412509083747864,293.1764831542969,297.1499938964844,293.1499938964844,0.0271443743258714,-5057.8916015625,304.15191650390625,0.4068408906459808,0.0648260191082954,0.3223904371261596,291.16729736328125,291.1499938964844,258.8217163085937,257.6117553710937,279.1847839355469,293.27978515625,291.16815185546875,1.0,0.4595511853694916,0.6290138363838196,0.6290138363838196,1.0,1.0,-1.863089680671692,0.7622469663619995,1.1008427143096924,0.3369050323963165,0.0,0.0,0.7644229531288147,184.086166381836,189.0,19.73147392272949,-22503.142578125,951.0802001953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5861511230469,309.7715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,36090.43359375,26640.0,0.0,0.0,0.5177579522132874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4099422693252563,1.40996253490448,-2.0233565010130405e-05,0.0,0.0005254584830254,0.0,0.0,360.4155883789063,0.0,0.0,0.0,0.8092054128646851,4.0,0.0,1.0
640980,293.24755859375,297.1499938964844,293.1499938964844,0.1162567064166069,-2584.43994140625,304.15850830078125,0.6051487326622009,0.1760078072547912,0.1648135185241699,293.3171081542969,297.1499938964844,293.1499938964844,0.0222206115722656,-966.7871704101562,304.164794921875,0.3860501050949096,0.0571755543351173,0.0616239719092845,293.23211669921875,297.1499938964844,293.1499938964844,0.4210506677627563,-5580.3388671875,304.1621398925781,0.8484567403793335,0.5033383369445801,0.3557662963867187,293.2956237792969,297.1499938964844,293.1499938964844,0.6042184233665466,-10012.693359375,304.1672058105469,0.9363994598388672,0.6699923276901245,0.6380949020385742,293.17608642578125,297.1499938964844,293.1499938964844,0.0267476923763752,-5021.05419921875,304.1519470214844,0.4038746356964111,0.0642342120409011,0.3203615844249725,291.1802673339844,291.1499938964844,258.8921203613281,257.669189453125,279.1849060058594,293.2783203125,291.1810607910156,1.0,0.4604267179965973,0.6325093507766724,0.6325093507766724,1.0,1.0,-1.849212646484375,0.7580665946006775,1.0911461114883425,0.3355971872806549,0.0,0.0,0.7594994306564331,187.1997985839844,177.0,18.30966567993164,-22357.1953125,948.3732299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5976867675781,309.7733764648437,278.1499938964844,0.0,18000.0,313.1499938964844,36148.17578125,26640.0,0.0,0.0,0.5158823728561401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3971738815307615,1.3971939086914062,-2.002897053898777e-05,0.0,0.0005235549760982,0.0,0.0,352.74127197265625,0.0,0.0,0.0,0.8034040927886963,4.0,0.0,1.0
641040,293.24755859375,297.1499938964844,293.1499938964844,0.1162567064166069,-2584.43994140625,304.15850830078125,0.6051487326622009,0.1760078072547912,0.1648135185241699,293.3171081542969,297.1499938964844,293.1499938964844,0.0222206115722656,-966.7871704101562,304.164794921875,0.3860501050949096,0.0571755543351173,0.0616239719092845,293.23211669921875,297.1499938964844,293.1499938964844,0.4210506677627563,-5580.3388671875,304.1621398925781,0.8484567403793335,0.5033383369445801,0.3557662963867187,293.2956237792969,297.1499938964844,293.1499938964844,0.6042184233665466,-10012.693359375,304.1672058105469,0.9363994598388672,0.6699923276901245,0.6380949020385742,293.17608642578125,297.1499938964844,293.1499938964844,0.0267476923763752,-5021.05419921875,304.1519470214844,0.4038746356964111,0.0642342120409011,0.3203615844249725,291.1802673339844,291.1499938964844,258.8921203613281,257.669189453125,279.1849060058594,293.2783203125,291.1810607910156,1.0,0.4604267179965973,0.6325093507766724,0.6325093507766724,1.0,1.0,-1.849212646484375,0.7580665946006775,1.0911461114883425,0.3355971872806549,0.0,0.0,0.7594994306564331,187.1997985839844,177.0,18.30966567993164,-22357.1953125,948.3732299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5976867675781,309.7733764648437,278.1499938964844,0.0,18000.0,313.1499938964844,36148.17578125,26640.0,0.0,0.0,0.5158823728561401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3971738815307615,1.3971939086914062,-2.002897053898777e-05,0.0,0.0005235549760982,0.0,0.0,352.74127197265625,0.0,0.0,0.0,0.8034040927886963,4.0,0.0,1.0
641100,293.2461242675781,297.1499938964844,293.1499938964844,0.1154116839170456,-2569.231689453125,304.1584777832031,0.604278564453125,0.1750538349151611,0.1639247089624405,293.31591796875,297.1499938964844,293.1499938964844,0.0209118947386741,-938.1402587890624,304.1644897460937,0.3798317909240722,0.0552940182387828,0.0598288774490356,293.23199462890625,297.1499938964844,293.1499938964844,0.4197126924991607,-5566.2978515625,304.162353515625,0.8482948541641235,0.5023171901702881,0.3550403714179992,293.2950134277344,297.1499938964844,293.1499938964844,0.6019521951675415,-9982.7587890625,304.1681823730469,0.935991644859314,0.6682676076889038,0.6364530920982361,293.17584228515625,297.1499938964844,293.1499938964844,0.0264847110956907,-4996.8984375,304.1520690917969,0.403365820646286,0.0639527440071106,0.3189741969108581,291.1866455078125,291.1499938964844,258.92681884765625,257.6974182128906,279.1853332519531,293.277587890625,291.1875305175781,1.0,0.4588684141635895,0.6343082189559937,0.6343082189559937,1.0,1.0,-1.841482162475586,0.7556132674217224,1.0858688354492188,0.3347635865211487,0.0,0.0,0.7564225196838379,186.54318237304688,177.0,18.445127487182617,-22276.923828125,939.35693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6137390136719,309.7804870605469,278.1499938964844,0.0,18000.0,313.1499938964844,36175.80078125,25560.0,0.0,0.0,0.5148114562034607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388891339302063,1.388911247253418,-1.98950910998974e-05,0.0,0.0005224682390689,0.0,0.0,347.8004150390625,0.0,0.0,0.0,0.7996479868888855,4.0,0.0,1.0
641160,293.2445373535156,297.1499938964844,293.1499938964844,0.1145492792129516,-2553.674072265625,304.15850830078125,0.604265034198761,0.1741446554660797,0.1630221754312515,293.3147888183594,297.1499938964844,293.1499938964844,0.0196216013282537,-908.598876953125,304.1641845703125,0.3740816414356231,0.053413588553667,0.0579783506691455,293.2318115234375,297.1499938964844,293.1499938964844,0.4183119535446167,-5551.56396484375,304.16265869140625,0.849205493927002,0.5013175010681152,0.354288786649704,293.2943115234375,297.1499938964844,293.1499938964844,0.5996061563491821,-9951.802734375,304.16912841796875,0.9370158910751344,0.6665717363357544,0.6347845792770386,293.1755065917969,297.1499938964844,293.1499938964844,0.0261967107653617,-4969.9931640625,304.1522216796875,0.4034721553325653,0.0636948868632316,0.3174291849136352,291.1938171386719,291.1499938964844,258.961181640625,257.72528076171875,279.1858215332031,293.2767944335937,291.1947326660156,1.0,0.4565092325210571,0.6361346244812012,0.6361346244812012,1.0,1.0,-1.833415389060974,0.7530069947242737,1.0804083347320557,0.3338335454463959,0.0,0.0,0.7527846693992615,184.57257080078125,165.0,19.19110679626465,-22192.427734375,925.9954223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6370544433594,309.7912902832031,278.1499938964844,0.0,18000.0,313.1499938964844,36208.01171875,25560.0,0.0,0.0,0.513628363609314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3790918588638306,1.3791115283966064,-1.973765938600991e-05,0.0,0.000521267473232,0.0,0.0,342.0194702148437,0.0,0.0,0.0,0.7952060103416443,4.0,0.0,1.0
641220,293.2410583496094,297.1499938964844,293.1499938964844,0.1128607094287872,-2523.16357421875,304.1584777832031,0.6060004830360413,0.1724537312984466,0.161241814494133,293.31268310546875,297.1499938964844,293.1499938964844,0.0170506313443183,-846.198974609375,304.15924072265625,0.3634539842605591,0.050000000745058,0.0542191788554191,293.23114013671875,297.1499938964844,293.1499938964844,0.4155018031597137,-5522.0341796875,304.1631164550781,0.8532072901725769,0.4993790984153747,0.3527571558952331,293.2925720214844,297.1499938964844,293.1499938964844,0.5949057936668396,-9890.046875,304.1705627441406,0.9419054985046388,0.6632635593414307,0.6314294338226318,293.17449951171875,297.1499938964844,293.1499938964844,0.0256063416600227,-4914.45068359375,304.1524658203125,0.4049957692623138,0.0632511973381042,0.3142016530036926,291.207275390625,291.1499938964844,259.0289611816406,257.7799987792969,279.1866760253906,293.2750244140625,291.2080383300781,1.0,0.4499669671058655,0.639846920967102,0.639846920967102,1.0,1.0,-1.8170201778411863,0.7476511001586914,1.0693689584732056,0.3318729400634765,0.0,0.0,0.7442185878753662,178.17405700683594,153.0,18.370248794555664,-22014.244140625,891.7280883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7040710449219,309.821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,36271.65234375,25560.0,0.0,0.0,0.510883092880249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3548190593719482,1.354838490486145,-1.934908505063504e-05,0.0,0.0005184813635423,0.0,0.0,327.96160888671875,0.0,0.0,0.0,0.7842767834663391,4.0,0.0,1.0
641280,293.2410583496094,297.1499938964844,293.1499938964844,0.1128607094287872,-2523.16357421875,304.1584777832031,0.6060004830360413,0.1724537312984466,0.161241814494133,293.31268310546875,297.1499938964844,293.1499938964844,0.0170506313443183,-846.198974609375,304.15924072265625,0.3634539842605591,0.050000000745058,0.0542191788554191,293.23114013671875,297.1499938964844,293.1499938964844,0.4155018031597137,-5522.0341796875,304.1631164550781,0.8532072901725769,0.4993790984153747,0.3527571558952331,293.2925720214844,297.1499938964844,293.1499938964844,0.5949057936668396,-9890.046875,304.1705627441406,0.9419054985046388,0.6632635593414307,0.6314294338226318,293.17449951171875,297.1499938964844,293.1499938964844,0.0256063416600227,-4914.45068359375,304.1524658203125,0.4049957692623138,0.0632511973381042,0.3142016530036926,291.207275390625,291.1499938964844,259.0289611816406,257.7799987792969,279.1866760253906,293.2750244140625,291.2080383300781,1.0,0.4499669671058655,0.639846920967102,0.639846920967102,1.0,1.0,-1.8170201778411863,0.7476511001586914,1.0693689584732056,0.3318729400634765,0.0,0.0,0.7442185878753662,178.17405700683594,153.0,18.370248794555664,-22014.244140625,891.7280883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7040710449219,309.821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,36271.65234375,25560.0,0.0,0.0,0.510883092880249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3548190593719482,1.354838490486145,-1.934908505063504e-05,0.0,0.0005184813635423,0.0,0.0,327.96160888671875,0.0,0.0,0.0,0.7842767834663391,4.0,0.0,1.0
641340,293.2373046875,297.1499938964844,293.1499938964844,0.1112784296274185,-2494.599365234375,304.1582946777344,0.609722912311554,0.1709079146385193,0.1595043689012527,293.3129577636719,297.1499938964844,293.1499938964844,0.0163562446832656,-828.607666015625,304.0990600585937,0.365694135427475,0.050000000745058,0.0532651580870151,293.230224609375,297.1499938964844,293.1499938964844,0.4128863513469696,-5494.72607421875,304.1630859375,0.8597928881645203,0.4975078701972961,0.3512018024921417,293.29058837890625,297.1499938964844,293.1499938964844,0.5904884338378906,-9832.5283203125,304.1710510253906,0.9499205350875854,0.6600545644760132,0.6280710697174072,293.1732482910156,297.1499938964844,293.1499938964844,0.0250293314456939,-4859.94189453125,304.152587890625,0.4080439805984497,0.0628834143280983,0.3108801543712616,291.2145080566406,291.1499938964844,259.0954284667969,257.8334045410156,279.1864013671875,293.2735900878906,291.2146301269531,1.0,0.4419085383415222,0.6434770822525024,0.6434770822525024,1.0,1.0,-1.8038976192474363,0.7436686158180237,1.0602290630340576,0.3305624425411224,0.0,0.0,0.7350079417228699,169.37509155273438,141.0,10.179801940917969,-21852.826171875,853.38525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7899780273437,309.8529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,36304.890625,24480.0,0.0,0.0,0.5076389908790588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.326396107673645,1.3264150619506836,-1.8893828382715583e-05,0.0,0.0005151890218257,0.0,0.0,311.9355163574219,0.0,0.0,0.0,0.7715923190116882,4.0,0.0,1.0
641400,293.2373046875,297.1499938964844,293.1499938964844,0.1112784296274185,-2494.599365234375,304.1582946777344,0.609722912311554,0.1709079146385193,0.1595043689012527,293.3129577636719,297.1499938964844,293.1499938964844,0.0163562446832656,-828.607666015625,304.0990600585937,0.365694135427475,0.050000000745058,0.0532651580870151,293.230224609375,297.1499938964844,293.1499938964844,0.4128863513469696,-5494.72607421875,304.1630859375,0.8597928881645203,0.4975078701972961,0.3512018024921417,293.29058837890625,297.1499938964844,293.1499938964844,0.5904884338378906,-9832.5283203125,304.1710510253906,0.9499205350875854,0.6600545644760132,0.6280710697174072,293.1732482910156,297.1499938964844,293.1499938964844,0.0250293314456939,-4859.94189453125,304.152587890625,0.4080439805984497,0.0628834143280983,0.3108801543712616,291.2145080566406,291.1499938964844,259.0954284667969,257.8334045410156,279.1864013671875,293.2735900878906,291.2146301269531,1.0,0.4419085383415222,0.6434770822525024,0.6434770822525024,1.0,1.0,-1.8038976192474363,0.7436686158180237,1.0602290630340576,0.3305624425411224,0.0,0.0,0.7350079417228699,169.37509155273438,141.0,10.179801940917969,-21852.826171875,853.38525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7899780273437,309.8529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,36304.890625,24480.0,0.0,0.0,0.5076389908790588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.326396107673645,1.3264150619506836,-1.8893828382715583e-05,0.0,0.0005151890218257,0.0,0.0,311.9355163574219,0.0,0.0,0.0,0.7715923190116882,4.0,0.0,1.0
641460,293.2333679199219,297.1499938964844,293.1499938964844,0.1098277568817138,-2468.440185546875,304.1579284667969,0.6147015690803528,0.1694989651441574,0.1578474044799804,293.31817626953125,297.1499938964844,293.1499938964844,0.0158866755664348,-817.7293701171875,304.02593994140625,0.3715691268444061,0.050000000745058,0.0528776049613952,293.2290954589844,297.1499938964844,293.1499938964844,0.4105075597763061,-5470.02880859375,304.1626892089844,0.8682606220245361,0.4957045912742615,0.349659264087677,293.2883605957031,297.1499938964844,293.1499938964844,0.5864137411117554,-9779.833984375,304.1708068847656,0.9597486853599548,0.6569477319717407,0.6247615218162537,293.171875,297.1499938964844,293.1499938964844,0.0244875848293304,-4808.521484375,304.1526184082031,0.4122229516506195,0.0625722482800483,0.3076124489307403,291.21551513671875,291.1499938964844,259.1605834960937,257.8855285644531,279.1864929199219,293.273193359375,291.2154541015625,1.0,0.432896226644516,0.647125780582428,0.647125780582428,1.0,1.0,-1.7916927337646484,0.7400345206260681,1.051658272743225,0.3294278681278229,0.0,0.0,0.7261785268783569,159.40065002441406,129.0,3.367186546325684,-21698.296875,812.709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88055419921875,309.88623046875,278.1499938964844,0.0,18000.0,313.1499938964844,36300.52734375,24480.0,0.0,0.0,0.5039896368980408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298114538192749,1.2981328964233398,-1.844210783019662e-05,0.0,0.0005114853847771,0.0,0.0,296.4686889648437,0.0,0.0,0.0,0.7590230107307434,4.0,0.0,1.0
641520,293.2333679199219,297.1499938964844,293.1499938964844,0.1098277568817138,-2468.440185546875,304.1579284667969,0.6147015690803528,0.1694989651441574,0.1578474044799804,293.31817626953125,297.1499938964844,293.1499938964844,0.0158866755664348,-817.7293701171875,304.02593994140625,0.3715691268444061,0.050000000745058,0.0528776049613952,293.2290954589844,297.1499938964844,293.1499938964844,0.4105075597763061,-5470.02880859375,304.1626892089844,0.8682606220245361,0.4957045912742615,0.349659264087677,293.2883605957031,297.1499938964844,293.1499938964844,0.5864137411117554,-9779.833984375,304.1708068847656,0.9597486853599548,0.6569477319717407,0.6247615218162537,293.171875,297.1499938964844,293.1499938964844,0.0244875848293304,-4808.521484375,304.1526184082031,0.4122229516506195,0.0625722482800483,0.3076124489307403,291.21551513671875,291.1499938964844,259.1605834960937,257.8855285644531,279.1864929199219,293.273193359375,291.2154541015625,1.0,0.432896226644516,0.647125780582428,0.647125780582428,1.0,1.0,-1.7916927337646484,0.7400345206260681,1.051658272743225,0.3294278681278229,0.0,0.0,0.7261785268783569,159.40065002441406,129.0,3.367186546325684,-21698.296875,812.709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88055419921875,309.88623046875,278.1499938964844,0.0,18000.0,313.1499938964844,36300.52734375,24480.0,0.0,0.0,0.5039896368980408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298114538192749,1.2981328964233398,-1.844210783019662e-05,0.0,0.0005114853847771,0.0,0.0,296.4686889648437,0.0,0.0,0.0,0.7590230107307434,4.0,0.0,1.0
641580,293.2293395996094,297.1499938964844,293.1499938964844,0.1084756553173065,-2444.037841796875,304.1575622558594,0.6205233335494995,0.1682026237249374,0.1562727689743042,293.32647705078125,297.1499938964844,293.1499938964844,0.0154007859528064,-806.1995849609375,303.9432983398437,0.3784580528736114,0.050000000745058,0.0524699017405509,293.2278747558594,297.1499938964844,293.1499938964844,0.4082522094249725,-5446.63330078125,304.1622009277344,0.8784180879592896,0.4939479231834411,0.3481341302394867,293.2860107421875,297.1499938964844,293.1499938964844,0.5825297236442566,-9729.693359375,304.1703491210937,0.9706793427467346,0.6539192199707031,0.6215054988861084,293.1705322265625,297.1499938964844,293.1499938964844,0.0239682234823703,-4758.771484375,304.1526184082031,0.4174908101558685,0.0622927658259868,0.3043932616710663,291.2140197753906,291.1499938964844,259.2244567871094,257.9364013671875,279.1868591308594,293.27362060546875,291.2138061523437,1.0,0.4232162237167358,0.6508303284645081,0.6508303284645081,1.0,1.0,-1.7797061204910278,0.736457884311676,1.043248176574707,0.3283019959926605,0.0,0.0,0.7177201509475708,148.8011474609375,117.0,-1.0835609436035156,-21543.791015625,770.8195190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96856689453125,309.9167785644531,278.1499938964844,0.0,18000.0,313.1499938964844,36289.1640625,24480.0,0.0,0.0,0.5000073313713074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2705979347229004,1.2706159353256226,-1.8010323401540518e-05,0.0,0.0005074438522569,0.0,0.0,281.94873046875,0.0,0.0,0.0,0.7468703985214233,4.0,0.0,1.0
641640,293.2293395996094,297.1499938964844,293.1499938964844,0.1084756553173065,-2444.037841796875,304.1575622558594,0.6205233335494995,0.1682026237249374,0.1562727689743042,293.32647705078125,297.1499938964844,293.1499938964844,0.0154007859528064,-806.1995849609375,303.9432983398437,0.3784580528736114,0.050000000745058,0.0524699017405509,293.2278747558594,297.1499938964844,293.1499938964844,0.4082522094249725,-5446.63330078125,304.1622009277344,0.8784180879592896,0.4939479231834411,0.3481341302394867,293.2860107421875,297.1499938964844,293.1499938964844,0.5825297236442566,-9729.693359375,304.1703491210937,0.9706793427467346,0.6539192199707031,0.6215054988861084,293.1705322265625,297.1499938964844,293.1499938964844,0.0239682234823703,-4758.771484375,304.1526184082031,0.4174908101558685,0.0622927658259868,0.3043932616710663,291.2140197753906,291.1499938964844,259.2244567871094,257.9364013671875,279.1868591308594,293.27362060546875,291.2138061523437,1.0,0.4232162237167358,0.6508303284645081,0.6508303284645081,1.0,1.0,-1.7797061204910278,0.736457884311676,1.043248176574707,0.3283019959926605,0.0,0.0,0.7177201509475708,148.8011474609375,117.0,-1.0835609436035156,-21543.791015625,770.8195190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96856689453125,309.9167785644531,278.1499938964844,0.0,18000.0,313.1499938964844,36289.1640625,24480.0,0.0,0.0,0.5000073313713074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2705979347229004,1.2706159353256226,-1.8010323401540518e-05,0.0,0.0005074438522569,0.0,0.0,281.94873046875,0.0,0.0,0.0,0.7468703985214233,4.0,0.0,1.0
641700,293.2273254394531,297.1499938964844,293.1499938964844,0.1078334674239158,-2432.43896484375,304.1573486328125,0.6237518191337585,0.167592316865921,0.1555149555206298,293.33135986328125,297.1499938964844,293.1499938964844,0.0151551682502031,-800.2451782226562,303.8990783691406,0.3822696805000305,0.050000000745058,0.052260186523199,293.2272644042969,297.1499938964844,293.1499938964844,0.4071637094020843,-5435.341796875,304.1619873046875,0.8841353058815002,0.4930829405784607,0.3473772704601288,293.2848205566406,297.1499938964844,293.1499938964844,0.5806506872177124,-9705.4443359375,304.1700744628906,0.9764039516448976,0.6524295806884766,0.6198958158493042,293.1698608398437,297.1499938964844,293.1499938964844,0.0237151514738798,-4734.34814453125,304.152587890625,0.4205837845802307,0.0621606893837451,0.3027951419353485,291.2124938964844,291.1499938964844,259.25592041015625,257.9613647460937,279.1871337890625,293.27410888671875,291.21221923828125,1.0,0.4181789457798004,0.6527068018913269,0.6527068018913269,1.0,1.0,-1.773783802986145,0.7346878051757812,1.0390959978103638,0.3277410864830017,0.0,0.0,0.7137065529823303,143.35653686523438,117.0,-2.736929655075073,-21466.716796875,749.6881713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00994873046875,309.93023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,36280.2890625,23400.0,0.0,0.0,0.497912585735321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2573882341384888,1.2574061155319214,-1.7805530660552904e-05,0.0,0.0005053179920651,0.0,0.0,275.1579284667969,0.0,0.0,0.0,0.7410640120506287,4.0,0.0,1.0
641760,293.225341796875,297.1499938964844,293.1499938964844,0.107212409377098,-2421.215087890625,304.1571350097656,0.6272231340408325,0.167006030678749,0.1547766476869583,293.33660888671875,297.1499938964844,293.1499938964844,0.0149093680083751,-794.19287109375,303.8531494140625,0.3863307535648346,0.050000000745058,0.0520478300750255,293.2266540527344,297.1499938964844,293.1499938964844,0.4060966372489929,-5424.26806640625,304.1617431640625,0.8902933597564697,0.4922255277633667,0.346623957157135,293.2836303710937,297.1499938964844,293.1499938964844,0.5788077712059021,-9681.6533203125,304.1697692871094,0.9822288155555724,0.6509549021720886,0.6182979345321655,293.16925048828125,297.1499938964844,293.1499938964844,0.0234659165143966,-4710.166015625,304.152587890625,0.4240297973155975,0.0620325468480587,0.3012039065361023,291.2105712890625,291.1499938964844,259.2870483398437,257.9859924316406,279.1874084472656,293.27471923828125,291.21026611328125,1.0,0.4130280911922455,0.6546003818511963,0.6546003818511963,1.0,1.0,-1.7679085731506348,0.7329300045967102,1.0349785089492798,0.3271817862987518,0.0,0.0,0.7098639011383057,137.8465576171875,105.0,-4.090182781219482,-21389.876953125,728.5274047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0487365722656,309.9420471191406,278.1499938964844,0.0,18000.0,313.1499938964844,36269.8515625,23400.0,0.0,0.0,0.4957616925239563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2446624040603638,1.2446800470352173,-1.760981831466779e-05,0.0,0.0005031350883655,0.0,0.0,268.72528076171875,0.0,0.0,0.0,0.7354873418807983,4.0,0.0,1.0
641820,293.22137451171875,297.1499938964844,293.1499938964844,0.1060281470417976,-2399.79052734375,304.15673828125,0.6350386738777161,0.1658994257450103,0.153355523943901,293.3478088378906,297.1499938964844,293.1499938964844,0.0144212832674384,-781.873046875,303.7569274902344,0.3948082327842712,0.050000000745058,0.0516182594001293,293.2254333496094,297.1499938964844,293.1499938964844,0.4040154814720154,-5402.65234375,304.1612854003906,0.9039891958236694,0.490529716014862,0.3451276421546936,293.2812805175781,297.1499938964844,293.1499938964844,0.5752139091491699,-9635.2216796875,304.1691589355469,0.9939571022987366,0.6480449438095093,0.6151352524757385,293.1680603027344,297.1499938964844,293.1499938964844,0.0229782313108444,-4662.44140625,304.15252685546875,0.4321566820144653,0.0617856420576572,0.2980436086654663,291.20587158203125,291.1499938964844,259.3483581542969,258.0343933105469,279.1880798339844,293.2763366699219,291.2054443359375,1.0,0.4024308919906616,0.6584389805793762,0.6584389805793762,1.0,1.0,-1.756297588348389,0.7294504046440125,1.0268471240997314,0.3260673880577087,0.0,0.0,0.7027245759963989,126.7082748413086,93.0,-6.150164604187012,-21237.154296875,686.3496704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1172180175781,309.96014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,36245.40625,23400.0,0.0,0.0,0.4913391172885895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.22082257270813,1.2208398580551147,-1.7247368305106647e-05,0.0,0.0004986467538401,0.0,0.0,256.96051025390625,0.0,0.0,0.0,0.7250872850418091,4.0,0.0,1.0
