time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641880,293.22137451171875,297.1499938964844,293.1499938964844,0.1060281470417976,-2399.79052734375,304.15673828125,0.6350386738777161,0.1658994257450103,0.153355523943901,293.3478088378906,297.1499938964844,293.1499938964844,0.0144212832674384,-781.873046875,303.7569274902344,0.3948082327842712,0.050000000745058,0.0516182594001293,293.2254333496094,297.1499938964844,293.1499938964844,0.4040154814720154,-5402.65234375,304.1612854003906,0.9039891958236694,0.490529716014862,0.3451276421546936,293.2812805175781,297.1499938964844,293.1499938964844,0.5752139091491699,-9635.2216796875,304.1691589355469,0.9939571022987366,0.6480449438095093,0.6151352524757385,293.1680603027344,297.1499938964844,293.1499938964844,0.0229782313108444,-4662.44140625,304.15252685546875,0.4321566820144653,0.0617856420576572,0.2980436086654663,291.20587158203125,291.1499938964844,259.3483581542969,258.0343933105469,279.1880798339844,293.2763366699219,291.2054443359375,1.0,0.4024308919906616,0.6584389805793762,0.6584389805793762,1.0,1.0,-1.756297588348389,0.7294504046440125,1.0268471240997314,0.3260673880577087,0.0,0.0,0.7027245759963989,126.7082748413086,93.0,-6.150164604187012,-21237.154296875,686.3496704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1172180175781,309.96014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,36245.40625,23400.0,0.0,0.0,0.4913391172885895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.22082257270813,1.2208398580551147,-1.7247368305106647e-05,0.0,0.0004986467538401,0.0,0.0,256.96051025390625,0.0,0.0,0.0,0.7250872850418091,4.0,0.0,1.0
641940,293.2173767089844,297.1499938964844,293.1499938964844,0.1048956289887428,-2379.134033203125,304.1563720703125,0.6430221199989319,0.1649053990840912,0.1520723402500152,293.35943603515625,297.1499938964844,293.1499938964844,0.0139563409611582,-769.6533813476562,303.65606689453125,0.4021607041358948,0.050000000745058,0.0512376055121421,293.22412109375,297.1499938964844,293.1499938964844,0.4017731249332428,-5379.0732421875,304.16131591796875,0.9186519384384156,0.4888825118541717,0.3436945080757141,293.274169921875,297.1499938964844,293.1499938964844,0.5608693361282349,-9433.166015625,304.18829345703125,0.9990000128746032,0.6461256742477417,0.601373553276062,293.1667785644531,297.1499938964844,293.1499938964844,0.0225318819284439,-4617.6669921875,304.1524353027344,0.440925270318985,0.0615862384438514,0.2952479720115661,291.2076416015625,291.1499938964844,259.40838623046875,258.0816345214844,279.1930236816406,293.2765808105469,291.2094421386719,1.0,0.391057401895523,0.6628991961479187,0.6628991961479187,1.0,1.0,-1.7329051494598389,0.7207470536231995,1.0121580362319946,0.3223825991153717,0.0,0.0,0.6952282190322876,116.55896759033205,81.0,9.33721923828125,-20998.884765625,639.1451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1789245605469,309.99169921875,278.1499938964844,0.0,18000.0,313.1499938964844,36240.78125,22320.0,0.0,0.0,0.4867335557937622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1985278129577637,1.19854474067688,-1.6918780602281913e-05,0.0,0.0004939726786687,0.0,0.0,246.3495483398437,0.0,0.0,0.0,0.715343713760376,4.0,0.0,1.0
642000,293.2173767089844,297.1499938964844,293.1499938964844,0.1048956289887428,-2379.134033203125,304.1563720703125,0.6430221199989319,0.1649053990840912,0.1520723402500152,293.35943603515625,297.1499938964844,293.1499938964844,0.0139563409611582,-769.6533813476562,303.65606689453125,0.4021607041358948,0.050000000745058,0.0512376055121421,293.22412109375,297.1499938964844,293.1499938964844,0.4017731249332428,-5379.0732421875,304.16131591796875,0.9186519384384156,0.4888825118541717,0.3436945080757141,293.274169921875,297.1499938964844,293.1499938964844,0.5608693361282349,-9433.166015625,304.18829345703125,0.9990000128746032,0.6461256742477417,0.601373553276062,293.1667785644531,297.1499938964844,293.1499938964844,0.0225318819284439,-4617.6669921875,304.1524353027344,0.440925270318985,0.0615862384438514,0.2952479720115661,291.2076416015625,291.1499938964844,259.40838623046875,258.0816345214844,279.1930236816406,293.2765808105469,291.2094421386719,1.0,0.391057401895523,0.6628991961479187,0.6628991961479187,1.0,1.0,-1.7329051494598389,0.7207470536231995,1.0121580362319946,0.3223825991153717,0.0,0.0,0.6952282190322876,116.55896759033205,81.0,9.33721923828125,-20998.884765625,639.1451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1789245605469,309.99169921875,278.1499938964844,0.0,18000.0,313.1499938964844,36240.78125,22320.0,0.0,0.0,0.4867335557937622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1985278129577637,1.19854474067688,-1.6918780602281913e-05,0.0,0.0004939726786687,0.0,0.0,246.3495483398437,0.0,0.0,0.0,0.715343713760376,4.0,0.0,1.0
642060,293.21356201171875,297.1499938964844,293.1499938964844,0.1035698428750038,-2354.331787109375,304.1564636230469,0.6512993574142456,0.1639695316553115,0.1509056538343429,293.371337890625,297.1499938964844,293.1499938964844,0.0134773347526788,-755.9031982421875,303.55224609375,0.4092157483100891,0.050000000745058,0.050897903740406,293.2230834960937,297.1499938964844,293.1499938964844,0.3984439074993133,-5343.12646484375,304.1630859375,0.9339921474456788,0.4872190058231354,0.3423027098178863,293.2408752441406,297.1499938964844,293.1499938964844,0.5300646424293518,-9003.3896484375,304.22662353515625,0.9990000128746032,0.6496750116348267,0.5739517211914062,293.16522216796875,297.1499938964844,293.1499938964844,0.0220929309725761,-4570.58984375,304.15234375,0.4505831003189087,0.0614778585731983,0.2930547595024109,291.2433166503906,291.1499938964844,259.4671630859375,258.127685546875,279.1990966796875,293.2679748535156,291.2455749511719,1.0,0.3782960176467895,0.6681352853775024,0.6681352853775024,1.0,1.0,-1.693678379058838,0.7050983309745789,0.9885801076889038,0.3148837387561798,0.0,0.0,0.6804131269454956,107.11132049560548,69.0,37.5136947631836,-20597.740234375,584.5606079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2901611328125,310.0483703613281,278.1499938964844,0.0,18000.0,313.1499938964844,36433.10546875,22320.0,0.0,0.0,0.4813060462474823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1602652072906494,1.160281538963318,-1.6414209312642924e-05,0.0,0.0004884644295088,0.0,0.0,229.3739624023437,0.0,0.0,0.0,0.6988318562507629,4.0,0.0,1.0
642120,293.21356201171875,297.1499938964844,293.1499938964844,0.1035698428750038,-2354.331787109375,304.1564636230469,0.6512993574142456,0.1639695316553115,0.1509056538343429,293.371337890625,297.1499938964844,293.1499938964844,0.0134773347526788,-755.9031982421875,303.55224609375,0.4092157483100891,0.050000000745058,0.050897903740406,293.2230834960937,297.1499938964844,293.1499938964844,0.3984439074993133,-5343.12646484375,304.1630859375,0.9339921474456788,0.4872190058231354,0.3423027098178863,293.2408752441406,297.1499938964844,293.1499938964844,0.5300646424293518,-9003.3896484375,304.22662353515625,0.9990000128746032,0.6496750116348267,0.5739517211914062,293.16522216796875,297.1499938964844,293.1499938964844,0.0220929309725761,-4570.58984375,304.15234375,0.4505831003189087,0.0614778585731983,0.2930547595024109,291.2433166503906,291.1499938964844,259.4671630859375,258.127685546875,279.1990966796875,293.2679748535156,291.2455749511719,1.0,0.3782960176467895,0.6681352853775024,0.6681352853775024,1.0,1.0,-1.693678379058838,0.7050983309745789,0.9885801076889038,0.3148837387561798,0.0,0.0,0.6804131269454956,107.11132049560548,69.0,37.5136947631836,-20597.740234375,584.5606079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2901611328125,310.0483703613281,278.1499938964844,0.0,18000.0,313.1499938964844,36433.10546875,22320.0,0.0,0.0,0.4813060462474823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1602652072906494,1.160281538963318,-1.6414209312642924e-05,0.0,0.0004884644295088,0.0,0.0,229.3739624023437,0.0,0.0,0.0,0.6988318562507629,4.0,0.0,1.0
642180,293.2099609375,297.1499938964844,293.1499938964844,0.1023134142160415,-2330.828857421875,304.1564025878906,0.6616097688674927,0.1630905717611313,0.1497645080089569,293.3834228515625,297.1499938964844,293.1499938964844,0.0130105791613459,-742.0684814453125,303.4442138671875,0.4178497195243835,0.050000000745058,0.0505427829921245,293.2221984863281,297.1499938964844,293.1499938964844,0.3952113389968872,-5308.43994140625,304.1640930175781,0.9517497420310974,0.4855487644672394,0.3408833146095276,293.18682861328125,297.1499938964844,293.1499938964844,0.4960282146930694,-8530.232421875,304.25762939453125,0.9990000128746032,0.6582939028739929,0.5438084602355957,293.1633605957031,297.1499938964844,293.1499938964844,0.0217270702123641,-4530.7900390625,304.15216064453125,0.4630796909332275,0.061466310173273,0.2912160754203796,291.2747802734375,291.1499938964844,259.524658203125,258.172607421875,279.2048034667969,293.2597961425781,291.27685546875,1.0,0.3645068407058716,0.6738874316215515,0.6738874316215515,1.0,1.0,-1.651780366897583,0.6883236169815063,0.9634567499160768,0.3067641258239746,0.0,0.0,0.6616512537002563,97.24070739746094,87.0,41.81575012207031,-20133.73046875,529.182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4745788574219,310.1250915527344,278.1499938964844,0.0,18000.0,313.1499938964844,36569.453125,22320.0,0.0,0.0,0.4745542407035827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.105867624282837,1.1058833599090576,-1.5696476111770608e-05,0.0,0.0004816122236661,0.0,0.0,206.4730529785156,0.0,0.0,0.0,0.6758754849433899,4.0,0.0,1.0
642240,293.2099609375,297.1499938964844,293.1499938964844,0.1023134142160415,-2330.828857421875,304.1564025878906,0.6616097688674927,0.1630905717611313,0.1497645080089569,293.3834228515625,297.1499938964844,293.1499938964844,0.0130105791613459,-742.0684814453125,303.4442138671875,0.4178497195243835,0.050000000745058,0.0505427829921245,293.2221984863281,297.1499938964844,293.1499938964844,0.3952113389968872,-5308.43994140625,304.1640930175781,0.9517497420310974,0.4855487644672394,0.3408833146095276,293.18682861328125,297.1499938964844,293.1499938964844,0.4960282146930694,-8530.232421875,304.25762939453125,0.9990000128746032,0.6582939028739929,0.5438084602355957,293.1633605957031,297.1499938964844,293.1499938964844,0.0217270702123641,-4530.7900390625,304.15216064453125,0.4630796909332275,0.061466310173273,0.2912160754203796,291.2747802734375,291.1499938964844,259.524658203125,258.172607421875,279.2048034667969,293.2597961425781,291.27685546875,1.0,0.3645068407058716,0.6738874316215515,0.6738874316215515,1.0,1.0,-1.651780366897583,0.6883236169815063,0.9634567499160768,0.3067641258239746,0.0,0.0,0.6616512537002563,97.24070739746094,87.0,41.81575012207031,-20133.73046875,529.182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4745788574219,310.1250915527344,278.1499938964844,0.0,18000.0,313.1499938964844,36569.453125,22320.0,0.0,0.0,0.4745542407035827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.105867624282837,1.1058833599090576,-1.5696476111770608e-05,0.0,0.0004816122236661,0.0,0.0,206.4730529785156,0.0,0.0,0.0,0.6758754849433899,4.0,0.0,1.0
642300,293.2084045410156,297.1499938964844,293.1499938964844,0.1018336340785026,-2321.936279296875,304.1560974121094,0.6639541387557983,0.1626373380422592,0.1492935717105865,293.38970947265625,297.1499938964844,293.1499938964844,0.0128284282982349,-736.855712890625,303.3877868652344,0.4201295673847198,0.050000000745058,0.0504604205489158,293.221923828125,297.1499938964844,293.1499938964844,0.3939191997051239,-5294.8369140625,304.1638488769531,0.955718457698822,0.4846842288970947,0.3402368426322937,293.1563415527344,297.1499938964844,293.1499938964844,0.4868379533290863,-8408.8134765625,304.2544860839844,0.9990000128746032,0.6638182401657104,0.5365711450576782,293.16265869140625,297.1499938964844,293.1499938964844,0.0216381940990686,-4521.0439453125,304.1519470214844,0.4661648571491241,0.061435792595148,0.2907841801643371,291.28424072265625,291.1499938964844,259.55291748046875,258.1946716308594,279.2038879394531,293.26031494140625,291.2837829589844,1.0,0.3618158996105194,0.6765235066413879,0.6765235066413879,1.0,1.0,-1.641114354133606,0.6845417618751526,0.956572651863098,0.3049516379833221,0.0,0.0,0.6516624689102173,94.92888641357422,87.0,25.504228591918945,-19962.736328125,516.035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.587646484375,310.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,36610.51171875,21240.0,0.0,0.0,0.4706615507602691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0746135711669922,1.074628829956055,-1.52919274114538e-05,0.0,0.0004776616406161,0.0,0.0,194.0366058349609,0.0,0.0,0.0,0.6629244089126587,4.0,0.0,1.0
642360,293.2070617675781,297.1499938964844,293.1499938964844,0.1015725061297416,-2317.420166015625,304.15545654296875,0.663939893245697,0.162162184715271,0.1488597244024276,293.3962097167969,297.1499938964844,293.1499938964844,0.0126974917948246,-733.7277221679688,303.3283996582031,0.4206224083900451,0.050000000745058,0.0504432171583175,293.2217712402344,297.1499938964844,293.1499938964844,0.3933879733085632,-5289.9140625,304.16229248046875,0.9560699462890624,0.4838025271892547,0.339618057012558,293.1318359375,297.1499938964844,293.1499938964844,0.4843321144580841,-8383.7880859375,304.23992919921875,0.9990000128746032,0.6685588955879211,0.5350449681282043,293.1621398925781,297.1499938964844,293.1499938964844,0.0216284040361642,-4521.0595703125,304.151611328125,0.4666274189949035,0.0613781660795211,0.2904982268810272,291.2723999023437,291.1499938964844,259.5809020996094,258.2164306640625,279.20166015625,293.2643737792969,291.2694702148437,1.0,0.3612031936645508,0.6789445877075195,0.6789445877075195,1.0,1.0,-1.6376476287841797,0.6838983297348022,0.9537492990493774,0.3049101531505584,0.0,0.0,0.6445980072021484,94.41905975341795,105.0,-7.762911796569824,-19852.517578125,512.4673461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6957092285156,310.1656188964844,278.1499938964844,0.0,18000.0,313.1499938964844,36544.03125,21240.0,0.0,0.0,0.4665949940681457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0468004941940308,1.0468153953552246,-1.4918598935764749e-05,0.0,0.000473534601042,0.0,0.0,183.2283630371093,0.0,0.0,0.0,0.6516199707984924,4.0,0.0,1.0
642420,293.2048034667969,297.1499938964844,293.1499938964844,0.1013513207435607,-2314.322509765625,304.1540222167969,0.6589117646217346,0.1611737757921219,0.1480823308229446,293.4096984863281,297.1499938964844,293.1499938964844,0.0125147448852658,-730.631103515625,303.2026062011719,0.4177453517913818,0.050000000745058,0.0505468249320983,293.2216491699219,297.1499938964844,293.1499938964844,0.3933497965335846,-5291.4072265625,304.15826416015625,0.9490379095077516,0.4820132851600647,0.338460624217987,293.1087341308594,297.1499938964844,293.1499938964844,0.4931809902191162,-8530.654296875,304.1947937011719,0.9990000128746032,0.6737749576568604,0.5441477298736572,293.1615905761719,297.1499938964844,293.1499938964844,0.021726569160819,-4535.15576171875,304.1509094238281,0.4620193839073181,0.0611813552677631,0.290252685546875,291.22149658203125,291.1499938964844,259.6358642578125,258.2591857910156,279.1930847167969,293.2735290527344,291.2169189453125,1.0,0.3651923239231109,0.6828705072402954,0.6828705072402954,1.0,1.0,-1.646072506904602,0.6892285943031311,0.956843912601471,0.3082932531833648,0.0,0.0,0.6382196545600891,97.20936584472656,123.0,-57.960567474365234,-19821.314453125,525.5108032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8432312011719,310.1778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,36261.36328125,21240.0,0.0,0.0,0.4586014747619629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0151158571243286,1.0151302814483645,-1.4457950783253182e-05,0.0,0.0004654221993405,0.0,0.0,171.03448486328125,0.0,0.0,0.0,0.6386286616325378,4.0,0.0,1.0
642480,293.2048034667969,297.1499938964844,293.1499938964844,0.1013513207435607,-2314.322509765625,304.1540222167969,0.6589117646217346,0.1611737757921219,0.1480823308229446,293.4096984863281,297.1499938964844,293.1499938964844,0.0125147448852658,-730.631103515625,303.2026062011719,0.4177453517913818,0.050000000745058,0.0505468249320983,293.2216491699219,297.1499938964844,293.1499938964844,0.3933497965335846,-5291.4072265625,304.15826416015625,0.9490379095077516,0.4820132851600647,0.338460624217987,293.1087341308594,297.1499938964844,293.1499938964844,0.4931809902191162,-8530.654296875,304.1947937011719,0.9990000128746032,0.6737749576568604,0.5441477298736572,293.1615905761719,297.1499938964844,293.1499938964844,0.021726569160819,-4535.15576171875,304.1509094238281,0.4620193839073181,0.0611813552677631,0.290252685546875,291.22149658203125,291.1499938964844,259.6358642578125,258.2591857910156,279.1930847167969,293.2735290527344,291.2169189453125,1.0,0.3651923239231109,0.6828705072402954,0.6828705072402954,1.0,1.0,-1.646072506904602,0.6892285943031311,0.956843912601471,0.3082932531833648,0.0,0.0,0.6382196545600891,97.20936584472656,123.0,-57.960567474365234,-19821.314453125,525.5108032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8432312011719,310.1778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,36261.36328125,21240.0,0.0,0.0,0.4586014747619629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0151158571243286,1.0151302814483645,-1.4457950783253182e-05,0.0,0.0004654221993405,0.0,0.0,171.03448486328125,0.0,0.0,0.0,0.6386286616325378,4.0,0.0,1.0
642540,293.2030334472656,297.1499938964844,293.1499938964844,0.1013655737042427,-2315.79638671875,304.15264892578125,0.6493038535118103,0.1601423770189285,0.1474072486162185,293.4237976074219,297.1499938964844,293.1499938964844,0.0123978732153773,-730.19384765625,303.0680236816406,0.4114194512367248,0.050000000745058,0.0508008226752281,293.2218017578125,297.1499938964844,293.1499938964844,0.3940661549568176,-5300.96875,304.1543273925781,0.9338924288749696,0.4801675379276275,0.3373788893222809,293.12335205078125,297.1499938964844,293.1499938964844,0.5167074203491211,-8880.890625,304.1405639648437,0.9990000128746032,0.6719354391098022,0.5658515095710754,293.1622619628906,297.1499938964844,293.1499938964844,0.0218501631170511,-4553.0595703125,304.1504211425781,0.4514154195785522,0.0607576481997966,0.2898654639720917,291.1530456542969,291.1499938964844,259.6896057128906,258.3009033203125,279.18048095703125,293.2766418457031,291.1478271484375,1.0,0.3745464086532593,0.6853044629096985,0.6853044629096985,1.0,1.0,-1.6698538064956665,0.7010177969932556,0.9688360691070556,0.3149790167808532,0.0,0.0,0.6422696709632874,104.12882232666016,141.0,-86.84154510498047,-19983.505859375,560.2562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8357238769531,310.1291198730469,278.1499938964844,0.0,18000.0,313.1499938964844,35953.39453125,20160.0,0.0,0.0,0.4518599212169647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0148329734802246,1.0148473978042605,-1.4384816495294215e-05,0.0,0.0004585803544614,0.0,0.0,170.2928924560547,0.0,0.0,0.0,0.6383857727050781,4.0,0.0,1.0
642600,293.2030334472656,297.1499938964844,293.1499938964844,0.1013655737042427,-2315.79638671875,304.15264892578125,0.6493038535118103,0.1601423770189285,0.1474072486162185,293.4237976074219,297.1499938964844,293.1499938964844,0.0123978732153773,-730.19384765625,303.0680236816406,0.4114194512367248,0.050000000745058,0.0508008226752281,293.2218017578125,297.1499938964844,293.1499938964844,0.3940661549568176,-5300.96875,304.1543273925781,0.9338924288749696,0.4801675379276275,0.3373788893222809,293.12335205078125,297.1499938964844,293.1499938964844,0.5167074203491211,-8880.890625,304.1405639648437,0.9990000128746032,0.6719354391098022,0.5658515095710754,293.1622619628906,297.1499938964844,293.1499938964844,0.0218501631170511,-4553.0595703125,304.1504211425781,0.4514154195785522,0.0607576481997966,0.2898654639720917,291.1530456542969,291.1499938964844,259.6896057128906,258.3009033203125,279.18048095703125,293.2766418457031,291.1478271484375,1.0,0.3745464086532593,0.6853044629096985,0.6853044629096985,1.0,1.0,-1.6698538064956665,0.7010177969932556,0.9688360691070556,0.3149790167808532,0.0,0.0,0.6422696709632874,104.12882232666016,141.0,-86.84154510498047,-19983.505859375,560.2562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8357238769531,310.1291198730469,278.1499938964844,0.0,18000.0,313.1499938964844,35953.39453125,20160.0,0.0,0.0,0.4518599212169647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0148329734802246,1.0148473978042605,-1.4384816495294215e-05,0.0,0.0004585803544614,0.0,0.0,170.2928924560547,0.0,0.0,0.0,0.6383857727050781,4.0,0.0,1.0
642660,293.20172119140625,297.1499938964844,293.1499938964844,0.1014733090996742,-2318.996337890625,304.151611328125,0.6374765038490295,0.1590704321861267,0.1468101441860199,293.4385681152344,297.1499938964844,293.1499938964844,0.0123154744505882,-731.1331176757812,302.9250793457031,0.4033896028995514,0.050000000745058,0.0511761717498302,293.22235107421875,297.1499938964844,293.1499938964844,0.3950071334838867,-5312.58056640625,304.1513366699219,0.9139306545257568,0.4782397150993347,0.3363332748413086,293.1724853515625,297.1499938964844,293.1499938964844,0.5511044859886169,-9374.5615234375,304.08648681640625,0.9990000128746032,0.6627152562141418,0.5964815020561218,293.164306640625,297.1499938964844,293.1499938964844,0.0218686684966087,-4560.3251953125,304.1502380371094,0.4375976026058197,0.0600327849388122,0.2887323498725891,291.0810546875,291.1499938964844,259.7420959472656,258.3415832519531,279.16900634765625,293.2801208496094,291.0760803222656,1.0,0.3876621425151825,0.6865991950035095,0.6865991950035095,1.0,1.0,-1.7037423849105835,0.7170497179031372,0.9866926670074464,0.3238102495670318,0.0,0.0,0.6562875509262085,114.3455581665039,144.0,-95.9860610961914,-20282.89453125,612.330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6357116699219,309.9987487792969,278.1499938964844,0.0,18000.0,313.1499938964844,35648.94921875,20160.0,0.0,0.0,0.4474565386772156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0458788871765137,1.0458935499191284,-1.4704464774695223e-05,0.0,0.0004541115195024,0.0,0.0,180.9636688232422,0.0,0.0,0.0,0.6509546637535095,4.0,0.0,1.0
642720,293.20172119140625,297.1499938964844,293.1499938964844,0.1014733090996742,-2318.996337890625,304.151611328125,0.6374765038490295,0.1590704321861267,0.1468101441860199,293.4385681152344,297.1499938964844,293.1499938964844,0.0123154744505882,-731.1331176757812,302.9250793457031,0.4033896028995514,0.050000000745058,0.0511761717498302,293.22235107421875,297.1499938964844,293.1499938964844,0.3950071334838867,-5312.58056640625,304.1513366699219,0.9139306545257568,0.4782397150993347,0.3363332748413086,293.1724853515625,297.1499938964844,293.1499938964844,0.5511044859886169,-9374.5615234375,304.08648681640625,0.9990000128746032,0.6627152562141418,0.5964815020561218,293.164306640625,297.1499938964844,293.1499938964844,0.0218686684966087,-4560.3251953125,304.1502380371094,0.4375976026058197,0.0600327849388122,0.2887323498725891,291.0810546875,291.1499938964844,259.7420959472656,258.3415832519531,279.16900634765625,293.2801208496094,291.0760803222656,1.0,0.3876621425151825,0.6865991950035095,0.6865991950035095,1.0,1.0,-1.7037423849105835,0.7170497179031372,0.9866926670074464,0.3238102495670318,0.0,0.0,0.6562875509262085,114.3455581665039,144.0,-95.9860610961914,-20282.89453125,612.330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6357116699219,309.9987487792969,278.1499938964844,0.0,18000.0,313.1499938964844,35648.94921875,20160.0,0.0,0.0,0.4474565386772156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0458788871765137,1.0458935499191284,-1.4704464774695223e-05,0.0,0.0004541115195024,0.0,0.0,180.9636688232422,0.0,0.0,0.0,0.6509546637535095,4.0,0.0,1.0
642780,293.2002868652344,297.1499938964844,293.1499938964844,0.101391389966011,-2318.30908203125,304.1512145996094,0.6279395222663879,0.1580463945865631,0.1461924761533737,293.4535522460937,297.1499938964844,293.1499938964844,0.0121877705678343,-730.0550537109375,302.7770080566406,0.3967144191265106,0.050000000745058,0.0515193045139312,293.2229309082031,297.1499938964844,293.1499938964844,0.3952431678771972,-5315.767578125,304.1506042480469,0.8986729383468628,0.4762852489948272,0.3352276980876922,293.24090576171875,297.1499938964844,293.1499938964844,0.5778437256813049,-9739.7353515625,304.064697265625,0.9980869889259338,0.6482788324356079,0.6181296110153198,293.1669006347656,297.1499938964844,293.1499938964844,0.0216632485389709,-4542.99951171875,304.1505126953125,0.4262295961380005,0.0591467432677745,0.2864961922168731,291.02801513671875,291.1499938964844,259.7933654785156,258.3813171386719,279.1712646484375,293.2979736328125,291.0259094238281,1.0,0.3976456820964813,0.6886747479438782,0.6886747479438782,1.0,1.0,-1.7256665229797363,0.7277655601501465,0.9979009032249452,0.3302389979362488,0.0,0.0,0.6765599250793457,123.51629638671876,147.0,-69.84847259521484,-20523.240234375,654.4219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2626342773437,309.8091125488281,278.1499938964844,0.0,18000.0,313.1499938964844,35417.14453125,20160.0,0.0,0.0,0.4459473192691803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1023319959640503,1.1023473739624023,-1.5388470274046995e-05,0.0,0.0004525798431131,0.0,0.0,202.4226226806641,0.0,0.0,0.0,0.6742914319038391,4.0,0.0,1.0
642840,293.2002868652344,297.1499938964844,293.1499938964844,0.101391389966011,-2318.30908203125,304.1512145996094,0.6279395222663879,0.1580463945865631,0.1461924761533737,293.4535522460937,297.1499938964844,293.1499938964844,0.0121877705678343,-730.0550537109375,302.7770080566406,0.3967144191265106,0.050000000745058,0.0515193045139312,293.2229309082031,297.1499938964844,293.1499938964844,0.3952431678771972,-5315.767578125,304.1506042480469,0.8986729383468628,0.4762852489948272,0.3352276980876922,293.24090576171875,297.1499938964844,293.1499938964844,0.5778437256813049,-9739.7353515625,304.064697265625,0.9980869889259338,0.6482788324356079,0.6181296110153198,293.1669006347656,297.1499938964844,293.1499938964844,0.0216632485389709,-4542.99951171875,304.1505126953125,0.4262295961380005,0.0591467432677745,0.2864961922168731,291.02801513671875,291.1499938964844,259.7933654785156,258.3813171386719,279.1712646484375,293.2979736328125,291.0259094238281,1.0,0.3976456820964813,0.6886747479438782,0.6886747479438782,1.0,1.0,-1.7256665229797363,0.7277655601501465,0.9979009032249452,0.3302389979362488,0.0,0.0,0.6765599250793457,123.51629638671876,147.0,-69.84847259521484,-20523.240234375,654.4219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2626342773437,309.8091125488281,278.1499938964844,0.0,18000.0,313.1499938964844,35417.14453125,20160.0,0.0,0.0,0.4459473192691803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1023319959640503,1.1023473739624023,-1.5388470274046995e-05,0.0,0.0004525798431131,0.0,0.0,202.4226226806641,0.0,0.0,0.0,0.6742914319038391,4.0,0.0,1.0
642900,293.1993713378906,297.1499938964844,293.1499938964844,0.1011783704161644,-2314.297607421875,304.1513977050781,0.622490644454956,0.1575884521007537,0.1459811180830001,293.4608764648437,297.1499938964844,293.1499938964844,0.0121095282956957,-728.4180908203125,302.7042541503906,0.392448216676712,0.050000000745058,0.0517406165599823,293.22314453125,297.1499938964844,293.1499938964844,0.3944436013698578,-5306.77978515625,304.1519775390625,0.8901349902153015,0.4753213822841644,0.3347253501415252,293.2642517089844,297.1499938964844,293.1499938964844,0.5727435946464539,-9657.3515625,304.0893859863281,0.9889268279075624,0.64252769947052,0.6120339035987854,293.16815185546875,297.1499938964844,293.1499938964844,0.0215036626905202,-4526.154296875,304.1507263183594,0.4202088117599487,0.0586857423186302,0.2855144739151001,291.0299072265625,291.1499938964844,259.81854248046875,258.4007873535156,279.1803283691406,293.30908203125,291.0322265625,1.0,0.4011889100074768,0.6908928155899048,0.6908928155899048,1.0,1.0,-1.716335654258728,0.7242494225502014,0.9920862913131714,0.328649640083313,0.0,0.0,0.6845729351043701,128.91903686523438,147.0,-22.852842330932617,-20485.41796875,663.625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0531921386719,309.72528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,35417.70703125,19080.0,0.0,0.0,0.4460276663303375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132121443748474,1.1321371793746948,-1.5792802514624782e-05,0.0,0.0004526613920461,0.0,0.0,214.77980041503903,0.0,0.0,0.0,0.6866952776908875,4.0,0.0,1.0
642960,293.1986694335937,297.1499938964844,293.1499938964844,0.100834771990776,-2307.69140625,304.1517639160156,0.618027925491333,0.1571053713560104,0.1457294970750808,293.46832275390625,297.1499938964844,293.1499938964844,0.0120014436542987,-725.4370727539062,302.6314697265625,0.3888217508792877,0.050000000745058,0.0519234128296375,293.2236022949219,297.1499938964844,293.1499938964844,0.3931790590286255,-5292.61572265625,304.1539001464844,0.8833439946174622,0.4743021130561828,0.334170937538147,293.2768859863281,297.1499938964844,293.1499938964844,0.5686883926391602,-9591.7216796875,304.107666015625,0.9812148809432985,0.638594388961792,0.6077403426170349,293.1695251464844,297.1499938964844,293.1499938964844,0.0212670713663101,-4500.3330078125,304.1510009765625,0.4153662919998169,0.0581873059272766,0.2842088937759399,291.0453796386719,291.1499938964844,259.8434143066406,258.4200439453125,279.18603515625,293.3173522949219,291.0469970703125,1.0,0.4041290283203125,0.6931342482566833,0.6931342482566833,1.0,1.0,-1.7088630199432373,0.7215871810913086,0.987275779247284,0.3274935483932495,0.0,0.0,0.6899633407592773,133.38572692871094,150.0,4.254461288452148,-20423.19140625,671.2417602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8562316894531,309.6241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,35533.7265625,19080.0,0.0,0.0,0.446392297744751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1540333032608032,1.1540493965148926,-1.612323467270471e-05,0.0,0.0004530314181465,0.0,0.0,224.4934997558593,0.0,0.0,0.0,0.6960105895996094,4.0,0.0,1.0
643020,293.1972351074219,297.1499938964844,293.1499938964844,0.1002045199275016,-2295.7734375,304.1522216796875,0.6107324957847595,0.1561593413352966,0.1451455503702163,293.4833374023437,297.1499938964844,293.1499938964844,0.0117672206833958,-718.9082641601562,302.4803466796875,0.3831799626350403,0.050000000745058,0.0522124804556369,293.22467041015625,297.1499938964844,293.1499938964844,0.3909355103969574,-5267.91943359375,304.15631103515625,0.8729782104492188,0.4722212851047516,0.3329489827156067,293.28741455078125,297.1499938964844,293.1499938964844,0.5636546015739441,-9510.677734375,304.1297912597656,0.969063937664032,0.6332160830497742,0.6023154258728027,293.1719055175781,297.1499938964844,293.1499938964844,0.0207696054130792,-4446.64111328125,304.1514892578125,0.4077735543251037,0.0572104267776012,0.2811444401741028,291.06134033203125,291.1499938964844,259.8922119140625,258.4578552246094,279.19219970703125,293.3287048339844,291.0623779296875,1.0,0.4087052941322326,0.6977027058601379,0.6977027058601379,1.0,1.0,-1.6968472003936768,0.7175842523574829,0.9792629480361938,0.3259084224700928,0.0,0.0,0.7006407976150513,140.44664001464844,153.0,16.603097915649414,-20304.51953125,682.967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5166931152344,309.4363098144531,278.1499938964844,0.0,18000.0,313.1499938964844,35630.63671875,19080.0,0.0,0.0,0.4476674795150757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1898587942123413,1.1898754835128784,-1.665506533754524e-05,0.0,0.0004543255781754,0.0,0.0,240.82839965820312,0.0,0.0,0.0,0.7115685939788818,4.0,0.0,1.0
643080,293.1972351074219,297.1499938964844,293.1499938964844,0.1002045199275016,-2295.7734375,304.1522216796875,0.6107324957847595,0.1561593413352966,0.1451455503702163,293.4833374023437,297.1499938964844,293.1499938964844,0.0117672206833958,-718.9082641601562,302.4803466796875,0.3831799626350403,0.050000000745058,0.0522124804556369,293.22467041015625,297.1499938964844,293.1499938964844,0.3909355103969574,-5267.91943359375,304.15631103515625,0.8729782104492188,0.4722212851047516,0.3329489827156067,293.28741455078125,297.1499938964844,293.1499938964844,0.5636546015739441,-9510.677734375,304.1297912597656,0.969063937664032,0.6332160830497742,0.6023154258728027,293.1719055175781,297.1499938964844,293.1499938964844,0.0207696054130792,-4446.64111328125,304.1514892578125,0.4077735543251037,0.0572104267776012,0.2811444401741028,291.06134033203125,291.1499938964844,259.8922119140625,258.4578552246094,279.19219970703125,293.3287048339844,291.0623779296875,1.0,0.4087052941322326,0.6977027058601379,0.6977027058601379,1.0,1.0,-1.6968472003936768,0.7175842523574829,0.9792629480361938,0.3259084224700928,0.0,0.0,0.7006407976150513,140.44664001464844,153.0,16.603097915649414,-20304.51953125,682.967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5166931152344,309.4363098144531,278.1499938964844,0.0,18000.0,313.1499938964844,35630.63671875,19080.0,0.0,0.0,0.4476674795150757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1898587942123413,1.1898754835128784,-1.665506533754524e-05,0.0,0.0004543255781754,0.0,0.0,240.82839965820312,0.0,0.0,0.0,0.7115685939788818,4.0,0.0,1.0
643140,293.1955871582031,297.1499938964844,293.1499938964844,0.0995753109455108,-2283.880126953125,304.15252685546875,0.6048754453659058,0.1552959531545639,0.1445635259151458,293.498046875,297.1499938964844,293.1499938964844,0.0115080382674932,-711.1454467773438,302.3251647949219,0.3790624141693115,0.050000000745058,0.0524369813501834,293.2255249023437,297.1499938964844,293.1499938964844,0.388582706451416,-5242.25439453125,304.1581115722656,0.8651973605155945,0.4701549410820007,0.3316786289215088,293.29058837890625,297.1499938964844,293.1499938964844,0.5595940351486206,-9448.3408203125,304.1431579589844,0.9594884514808656,0.6290869116783142,0.5984781980514526,293.173583984375,297.1499938964844,293.1499938964844,0.0202825888991355,-4393.18896484375,304.1517944335937,0.4018200933933258,0.0563144832849502,0.2780919969081878,291.0769958496094,291.1499938964844,259.9397888183594,258.4947814941406,279.1952209472656,293.337158203125,291.078125,1.0,0.4121153056621551,0.7023897767066956,0.7023897767066956,1.0,1.0,-1.6866198778152466,0.7143725752830505,0.9722473621368408,0.3247509896755218,0.0,0.0,0.7093362808227539,145.91278076171875,156.0,20.966720581054688,-20208.3125,691.22412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2494201660156,309.29010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,35694.25,18000.0,0.0,0.0,0.4494322836399078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220304250717163,1.2203212976455688,-1.7115040463977493e-05,0.0,0.0004561166570056,0.0,0.0,255.33154296875,0.0,0.0,0.0,0.7247846126556396,4.0,0.0,1.0
643200,293.1955871582031,297.1499938964844,293.1499938964844,0.0995753109455108,-2283.880126953125,304.15252685546875,0.6048754453659058,0.1552959531545639,0.1445635259151458,293.498046875,297.1499938964844,293.1499938964844,0.0115080382674932,-711.1454467773438,302.3251647949219,0.3790624141693115,0.050000000745058,0.0524369813501834,293.2255249023437,297.1499938964844,293.1499938964844,0.388582706451416,-5242.25439453125,304.1581115722656,0.8651973605155945,0.4701549410820007,0.3316786289215088,293.29058837890625,297.1499938964844,293.1499938964844,0.5595940351486206,-9448.3408203125,304.1431579589844,0.9594884514808656,0.6290869116783142,0.5984781980514526,293.173583984375,297.1499938964844,293.1499938964844,0.0202825888991355,-4393.18896484375,304.1517944335937,0.4018200933933258,0.0563144832849502,0.2780919969081878,291.0769958496094,291.1499938964844,259.9397888183594,258.4947814941406,279.1952209472656,293.337158203125,291.078125,1.0,0.4121153056621551,0.7023897767066956,0.7023897767066956,1.0,1.0,-1.6866198778152466,0.7143725752830505,0.9722473621368408,0.3247509896755218,0.0,0.0,0.7093362808227539,145.91278076171875,156.0,20.966720581054688,-20208.3125,691.22412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2494201660156,309.29010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,35694.25,18000.0,0.0,0.0,0.4494322836399078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220304250717163,1.2203212976455688,-1.7115040463977493e-05,0.0,0.0004561166570056,0.0,0.0,255.33154296875,0.0,0.0,0.0,0.7247846126556396,4.0,0.0,1.0
643260,293.1937255859375,297.1499938964844,293.1499938964844,0.0989729687571525,-2272.472900390625,304.1526794433594,0.6000168323516846,0.1545198261737823,0.1440246403217315,293.51226806640625,297.1499938964844,293.1499938964844,0.0112355761229991,-702.5117797851562,302.1667785644531,0.3758096992969513,0.050000000745058,0.0526232719421386,293.2261657714844,297.1499938964844,293.1499938964844,0.3861469328403473,-5215.83154296875,304.1594543457031,0.8588945269584656,0.4681130647659302,0.3303968906402588,293.2914123535156,297.1499938964844,293.1499938964844,0.555570125579834,-9389.4365234375,304.15203857421875,0.9513104557991028,0.6253577470779419,0.5951079726219177,293.1747131347656,297.1499938964844,293.1499938964844,0.0198229942470788,-4341.75927734375,304.1519775390625,0.3966129422187805,0.0554855465888977,0.2751865983009338,291.0937194824219,291.1499938964844,259.9861755371094,258.53082275390625,279.1970520019531,293.3445739746094,291.094970703125,1.0,0.4148043990135193,0.7071903944015503,0.7071903944015503,1.0,1.0,-1.6771225929260254,0.7114638090133667,0.9656587839126588,0.3237466514110565,0.0,0.0,0.7157344818115234,150.42840576171875,159.0,23.30810737609864,-20123.572265625,697.174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0536193847656,309.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,35766.43359375,18000.0,0.0,0.0,0.4514079689979553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2437663078308103,1.243783712387085,-1.7482429029769264e-05,0.0,0.0004581217071972,0.0,0.0,266.9948425292969,0.0,0.0,0.0,0.7350382804870605,4.0,0.0,1.0
643320,293.1937255859375,297.1499938964844,293.1499938964844,0.0989729687571525,-2272.472900390625,304.1526794433594,0.6000168323516846,0.1545198261737823,0.1440246403217315,293.51226806640625,297.1499938964844,293.1499938964844,0.0112355761229991,-702.5117797851562,302.1667785644531,0.3758096992969513,0.050000000745058,0.0526232719421386,293.2261657714844,297.1499938964844,293.1499938964844,0.3861469328403473,-5215.83154296875,304.1594543457031,0.8588945269584656,0.4681130647659302,0.3303968906402588,293.2914123535156,297.1499938964844,293.1499938964844,0.555570125579834,-9389.4365234375,304.15203857421875,0.9513104557991028,0.6253577470779419,0.5951079726219177,293.1747131347656,297.1499938964844,293.1499938964844,0.0198229942470788,-4341.75927734375,304.1519775390625,0.3966129422187805,0.0554855465888977,0.2751865983009338,291.0937194824219,291.1499938964844,259.9861755371094,258.53082275390625,279.1970520019531,293.3445739746094,291.094970703125,1.0,0.4148043990135193,0.7071903944015503,0.7071903944015503,1.0,1.0,-1.6771225929260254,0.7114638090133667,0.9656587839126588,0.3237466514110565,0.0,0.0,0.7157344818115234,150.42840576171875,159.0,23.30810737609864,-20123.572265625,697.174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0536193847656,309.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,35766.43359375,18000.0,0.0,0.0,0.4514079689979553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2437663078308103,1.243783712387085,-1.7482429029769264e-05,0.0,0.0004581217071972,0.0,0.0,266.9948425292969,0.0,0.0,0.0,0.7350382804870605,4.0,0.0,1.0
643380,293.19171142578125,297.1499938964844,293.1499938964844,0.0983978658914566,-2261.54541015625,304.1527404785156,0.5958003997802734,0.1538202464580536,0.1435349732637405,293.52593994140625,297.1499938964844,293.1499938964844,0.0109563050791621,-693.2083129882812,302.0056457519531,0.3730780184268951,0.050000000745058,0.0527863465249538,293.22662353515625,297.1499938964844,293.1499938964844,0.3836281597614288,-5188.58447265625,304.1604919433594,0.8534879684448242,0.4660883247852325,0.3291113376617431,293.29132080078125,297.1499938964844,293.1499938964844,0.5513818264007568,-9330.0888671875,304.1582946777344,0.9439629912376404,0.6217925548553467,0.59190434217453,293.1755065917969,297.1499938964844,293.1499938964844,0.0193828605115413,-4291.5068359375,304.15203857421875,0.3915925621986389,0.0546985901892185,0.272386372089386,291.1121826171875,291.1499938964844,260.0313415527344,258.5660400390625,279.1983642578125,293.3515930175781,291.11358642578125,1.0,0.4170476198196411,0.7120965719223022,0.7120965719223022,1.0,1.0,-1.6679784059524536,0.7086815237998962,0.9592968225479126,0.3227951824665069,0.0,0.0,0.7195543646812439,154.36489868164062,162.0,25.559120178222656,-20046.29296875,701.6467895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262084960937,309.1214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,35848.8515625,18000.0,0.0,0.0,0.4533439576625824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2594748735427856,1.2594925165176392,-1.7739852410159074e-05,0.0,0.0004600864776875,0.0,0.0,275.10498046875,0.0,0.0,0.0,0.7419286966323853,4.0,0.0,1.0
643440,293.19171142578125,297.1499938964844,293.1499938964844,0.0983978658914566,-2261.54541015625,304.1527404785156,0.5958003997802734,0.1538202464580536,0.1435349732637405,293.52593994140625,297.1499938964844,293.1499938964844,0.0109563050791621,-693.2083129882812,302.0056457519531,0.3730780184268951,0.050000000745058,0.0527863465249538,293.22662353515625,297.1499938964844,293.1499938964844,0.3836281597614288,-5188.58447265625,304.1604919433594,0.8534879684448242,0.4660883247852325,0.3291113376617431,293.29132080078125,297.1499938964844,293.1499938964844,0.5513818264007568,-9330.0888671875,304.1582946777344,0.9439629912376404,0.6217925548553467,0.59190434217453,293.1755065917969,297.1499938964844,293.1499938964844,0.0193828605115413,-4291.5068359375,304.15203857421875,0.3915925621986389,0.0546985901892185,0.272386372089386,291.1121826171875,291.1499938964844,260.0313415527344,258.5660400390625,279.1983642578125,293.3515930175781,291.11358642578125,1.0,0.4170476198196411,0.7120965719223022,0.7120965719223022,1.0,1.0,-1.6679784059524536,0.7086815237998962,0.9592968225479126,0.3227951824665069,0.0,0.0,0.7195543646812439,154.36489868164062,162.0,25.559120178222656,-20046.29296875,701.6467895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262084960937,309.1214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,35848.8515625,18000.0,0.0,0.0,0.4533439576625824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2594748735427856,1.2594925165176392,-1.7739852410159074e-05,0.0,0.0004600864776875,0.0,0.0,275.10498046875,0.0,0.0,0.0,0.7419286966323853,4.0,0.0,1.0
643500,293.190673828125,297.1499938964844,293.1499938964844,0.0981215313076973,-2256.281494140625,304.1527404785156,0.5938645601272583,0.1534960716962814,0.1433083564043045,293.5325927734375,297.1499938964844,293.1499938964844,0.0108154918998479,-688.3551025390625,301.9240417480469,0.3718449175357818,0.050000000745058,0.05286206305027,293.2268371582031,297.1499938964844,293.1499938964844,0.3823447525501251,-5174.72021484375,304.1609191894531,0.8510144352912903,0.4650799930095672,0.3284674882888794,293.29107666015625,297.1499938964844,293.1499938964844,0.5492294430732727,-9300.09765625,304.1606750488281,0.9405054450035096,0.6200467944145203,0.5903362035751343,293.1758117675781,297.1499938964844,293.1499938964844,0.0191681943833827,-4266.6357421875,304.1520690917969,0.3890273869037628,0.0543151870369911,0.2710107266902923,291.1219482421875,291.1499938964844,260.0534973144531,258.5833435058594,279.1989440917969,293.3550109863281,291.1233825683594,1.0,0.4180581271648407,0.714587926864624,0.714587926864624,1.0,1.0,-1.6634896993637085,0.707314670085907,0.9561750888824464,0.3223260343074798,0.0,0.0,0.7204442024230957,156.18798828125,162.0,26.504615783691406,-20009.1328125,703.5053100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8866271972656,309.103271484375,278.1499938964844,0.0,18000.0,313.1499938964844,35893.015625,18000.0,0.0,0.0,0.4542294442653656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2641892433166504,1.2642070055007937,-1.782208710210398e-05,0.0,0.0004609851457644,0.0,0.0,277.6235046386719,0.0,0.0,0.0,0.7439993619918823,4.0,0.0,1.0
643560,293.1896057128906,297.1499938964844,293.1499938964844,0.0978541076183319,-2251.18017578125,304.1527404785156,0.592019259929657,0.1531889140605926,0.1430941075086593,293.53912353515625,297.1499938964844,293.1499938964844,0.0106745325028896,-683.3932495117188,301.8417663574219,0.3706779181957245,0.050000000745058,0.0529349818825721,293.2269897460937,297.1499938964844,293.1499938964844,0.3810513913631439,-5160.7578125,304.1612854003906,0.8486560583114624,0.4640734195709228,0.3278230130672455,293.290771484375,297.1499938964844,293.1499938964844,0.5470495223999023,-9269.9775390625,304.1626892089844,0.9371599555015564,0.6183198690414429,0.588784396648407,293.17608642578125,297.1499938964844,293.1499938964844,0.0189566276967525,-4241.8955078125,304.1520690917969,0.3864473402500152,0.0539362728595733,0.2696456015110016,291.1319274902344,291.1499938964844,260.0753173828125,258.6004333496094,279.1994934082031,293.3584289550781,291.1333923339844,1.0,0.4190155863761902,0.7171045541763306,0.7171045541763306,1.0,1.0,-1.6590441465377808,0.7059580087661743,0.9530861377716064,0.3218578994274139,0.0,0.0,0.7206463813781738,157.94139099121094,150.0,27.20638465881348,-19972.306640625,705.1823120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.862060546875,309.0934753417969,278.1499938964844,0.0,18000.0,313.1499938964844,35938.24609375,18000.0,0.0,0.0,0.4550285935401916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2667452096939087,1.2667629718780518,-1.7871598174679093e-05,0.0,0.0004617961822077,0.0,0.0,279.0509948730469,0.0,0.0,0.0,0.7451210021972656,4.0,0.0,1.0
