time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643620,293.1871643066406,297.1499938964844,293.1499938964844,0.0971948578953743,-2238.60302734375,304.1529235839844,0.5925940871238708,0.152677983045578,0.1425335109233856,293.5516967773437,297.1499938964844,293.1499938964844,0.0103336526080966,-670.4737548828125,301.676025390625,0.3718114495277405,0.050000000745058,0.0528642944991588,293.22711181640625,297.1499938964844,293.1499938964844,0.3782064616680145,-5129.93896484375,304.1622619628906,0.8492253422737122,0.4621013104915619,0.3263922035694122,293.2898254394531,297.1499938964844,293.1499938964844,0.5423640012741089,-9205.6552734375,304.166259765625,0.9374908208847046,0.6149448752403259,0.5855289101600647,293.17633056640625,297.1499938964844,293.1499938964844,0.0184171851724386,-4178.08984375,304.1522827148437,0.3848969638347626,0.0532258488237857,0.266034722328186,291.1538391113281,291.1499938964844,260.1181030273437,258.634033203125,279.2013244628906,293.3650207519531,291.1555480957031,1.0,0.4159089028835296,0.7223281264305115,0.7223281264305115,1.0,1.0,-1.648325800895691,0.7023965716362,0.945929229259491,0.3204685747623443,0.0,0.0,0.718721330165863,155.92916870117188,138.0,30.499385833740234,-19882.966796875,691.6552124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8563537597656,309.0998229980469,278.1499938964844,0.0,18000.0,313.1499938964844,36036.81640625,18000.0,0.0,0.0,0.4562672972679138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2650288343429563,1.2650467157363892,-1.786750362953171e-05,0.0,0.0004630532930605,0.0,0.0,278.42626953125,0.0,0.0,0.0,0.7443431615829468,4.0,0.0,1.0
643680,293.1871643066406,297.1499938964844,293.1499938964844,0.0971948578953743,-2238.60302734375,304.1529235839844,0.5925940871238708,0.152677983045578,0.1425335109233856,293.5516967773437,297.1499938964844,293.1499938964844,0.0103336526080966,-670.4737548828125,301.676025390625,0.3718114495277405,0.050000000745058,0.0528642944991588,293.22711181640625,297.1499938964844,293.1499938964844,0.3782064616680145,-5129.93896484375,304.1622619628906,0.8492253422737122,0.4621013104915619,0.3263922035694122,293.2898254394531,297.1499938964844,293.1499938964844,0.5423640012741089,-9205.6552734375,304.166259765625,0.9374908208847046,0.6149448752403259,0.5855289101600647,293.17633056640625,297.1499938964844,293.1499938964844,0.0184171851724386,-4178.08984375,304.1522827148437,0.3848969638347626,0.0532258488237857,0.266034722328186,291.1538391113281,291.1499938964844,260.1181030273437,258.634033203125,279.2013244628906,293.3650207519531,291.1555480957031,1.0,0.4159089028835296,0.7223281264305115,0.7223281264305115,1.0,1.0,-1.648325800895691,0.7023965716362,0.945929229259491,0.3204685747623443,0.0,0.0,0.718721330165863,155.92916870117188,138.0,30.499385833740234,-19882.966796875,691.6552124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8563537597656,309.0998229980469,278.1499938964844,0.0,18000.0,313.1499938964844,36036.81640625,18000.0,0.0,0.0,0.4562672972679138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2650288343429563,1.2650467157363892,-1.786750362953171e-05,0.0,0.0004630532930605,0.0,0.0,278.42626953125,0.0,0.0,0.0,0.7443431615829468,4.0,0.0,1.0
643740,293.1842346191406,297.1499938964844,293.1499938964844,0.0965306907892227,-2225.92041015625,304.1530456542969,0.596372663974762,0.1523293554782867,0.1419760584831237,293.5635070800781,297.1499938964844,293.1499938964844,0.009962910786271,-655.5641479492188,301.5088806152344,0.3754622340202331,0.050000000745058,0.0526440814137458,293.226806640625,297.1499938964844,293.1499938964844,0.3752410113811493,-5097.8251953125,304.1631164550781,0.8536531329154968,0.4602067768573761,0.3249029219150543,293.2884216308594,297.1499938964844,293.1499938964844,0.5375041961669922,-9139.5068359375,304.1689147949219,0.9428887963294984,0.6116875410079956,0.5822332501411438,293.1760559082031,297.1499938964844,293.1499938964844,0.0178482104092836,-4109.26171875,304.1524658203125,0.3861806094646454,0.0526089370250701,0.2621127665042877,291.1768798828125,291.1499938964844,260.1596984863281,258.6669006347656,279.203125,293.3712158203125,291.1784973144531,1.0,0.4098903834819793,0.7277314066886902,0.7277314066886902,1.0,1.0,-1.6369386911392212,0.6985065937042236,0.9384320378303528,0.3188724517822265,0.0,0.0,0.7135785222053528,150.11819458007812,126.0,31.318584442138672,-19779.982421875,667.201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9061584472656,309.133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,36143.91796875,18000.0,0.0,0.0,0.4568596482276916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.252992033958435,1.2530096769332886,-1.7707672668620944e-05,0.0,0.0004636544908862,0.0,0.0,272.5820617675781,0.0,0.0,0.0,0.739050030708313,4.0,0.0,1.0
643800,293.1842346191406,297.1499938964844,293.1499938964844,0.0965306907892227,-2225.92041015625,304.1530456542969,0.596372663974762,0.1523293554782867,0.1419760584831237,293.5635070800781,297.1499938964844,293.1499938964844,0.009962910786271,-655.5641479492188,301.5088806152344,0.3754622340202331,0.050000000745058,0.0526440814137458,293.226806640625,297.1499938964844,293.1499938964844,0.3752410113811493,-5097.8251953125,304.1631164550781,0.8536531329154968,0.4602067768573761,0.3249029219150543,293.2884216308594,297.1499938964844,293.1499938964844,0.5375041961669922,-9139.5068359375,304.1689147949219,0.9428887963294984,0.6116875410079956,0.5822332501411438,293.1760559082031,297.1499938964844,293.1499938964844,0.0178482104092836,-4109.26171875,304.1524658203125,0.3861806094646454,0.0526089370250701,0.2621127665042877,291.1768798828125,291.1499938964844,260.1596984863281,258.6669006347656,279.203125,293.3712158203125,291.1784973144531,1.0,0.4098903834819793,0.7277314066886902,0.7277314066886902,1.0,1.0,-1.6369386911392212,0.6985065937042236,0.9384320378303528,0.3188724517822265,0.0,0.0,0.7135785222053528,150.11819458007812,126.0,31.318584442138672,-19779.982421875,667.201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9061584472656,309.133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,36143.91796875,18000.0,0.0,0.0,0.4568596482276916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.252992033958435,1.2530096769332886,-1.7707672668620944e-05,0.0,0.0004636544908862,0.0,0.0,272.5820617675781,0.0,0.0,0.0,0.739050030708313,4.0,0.0,1.0
643860,293.1810302734375,297.1499938964844,293.1499938964844,0.0959254056215286,-2214.37939453125,304.1530456542969,0.6023464798927307,0.152115136384964,0.1414625495672226,293.5745849609375,297.1499938964844,293.1499938964844,0.0095860594883561,-639.7139892578125,301.3397521972656,0.3808979392051697,0.050000000745058,0.0523361042141914,293.2262268066406,297.1499938964844,293.1499938964844,0.3723324537277221,-5066.41455078125,304.16357421875,0.8608860373497009,0.4583795964717865,0.3233976066112518,293.2866516113281,297.1499938964844,293.1499938964844,0.5327194929122925,-9074.8818359375,304.1705627441406,0.9516313672065736,0.6085370779037476,0.5789525508880615,293.1754150390625,297.1499938964844,293.1499938964844,0.0172973740845918,-4041.156005859375,304.1525573730469,0.3895396292209625,0.052077617496252,0.2581728994846344,291.1973876953125,291.1499938964844,260.2001037597656,258.69903564453125,279.2047119140625,293.3770446777344,291.1987609863281,1.0,0.4019810259342193,0.7332820296287537,0.7332820296287537,1.0,1.0,-1.6254761219024658,0.6945480108261108,0.9309280514717102,0.3172183036804199,0.0,0.0,0.7058511972427368,142.08522033691406,114.0,28.546754837036133,-19666.748046875,636.8455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00347900390625,309.1884765625,278.1499938964844,0.0,18000.0,313.1499938964844,36235.15625,18000.0,0.0,0.0,0.4566783607006073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2318713665008545,1.2318888902664185,-1.7409611245966516e-05,0.0,0.0004634704964701,0.0,0.0,262.3104858398437,0.0,0.0,0.0,0.7298186421394348,4.0,0.0,1.0
643920,293.1810302734375,297.1499938964844,293.1499938964844,0.0959254056215286,-2214.37939453125,304.1530456542969,0.6023464798927307,0.152115136384964,0.1414625495672226,293.5745849609375,297.1499938964844,293.1499938964844,0.0095860594883561,-639.7139892578125,301.3397521972656,0.3808979392051697,0.050000000745058,0.0523361042141914,293.2262268066406,297.1499938964844,293.1499938964844,0.3723324537277221,-5066.41455078125,304.16357421875,0.8608860373497009,0.4583795964717865,0.3233976066112518,293.2866516113281,297.1499938964844,293.1499938964844,0.5327194929122925,-9074.8818359375,304.1705627441406,0.9516313672065736,0.6085370779037476,0.5789525508880615,293.1754150390625,297.1499938964844,293.1499938964844,0.0172973740845918,-4041.156005859375,304.1525573730469,0.3895396292209625,0.052077617496252,0.2581728994846344,291.1973876953125,291.1499938964844,260.2001037597656,258.69903564453125,279.2047119140625,293.3770446777344,291.1987609863281,1.0,0.4019810259342193,0.7332820296287537,0.7332820296287537,1.0,1.0,-1.6254761219024658,0.6945480108261108,0.9309280514717102,0.3172183036804199,0.0,0.0,0.7058511972427368,142.08522033691406,114.0,28.546754837036133,-19666.748046875,636.8455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00347900390625,309.1884765625,278.1499938964844,0.0,18000.0,313.1499938964844,36235.15625,18000.0,0.0,0.0,0.4566783607006073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2318713665008545,1.2318888902664185,-1.7409611245966516e-05,0.0,0.0004634704964701,0.0,0.0,262.3104858398437,0.0,0.0,0.0,0.7298186421394348,4.0,0.0,1.0
643980,293.1776733398437,297.1499938964844,293.1499938964844,0.095400869846344,-2204.413330078125,304.15289306640625,0.6099777221679688,0.1520096957683563,0.1410020291805267,293.5849609375,297.1499938964844,293.1499938964844,0.0092148128896951,-623.4841918945312,301.1681823730469,0.3877987265586853,0.050000000745058,0.0519753322005271,293.2254333496094,297.1499938964844,293.1499938964844,0.3695656061172485,-5036.63720703125,304.1636657714844,0.870541512966156,0.4566068053245544,0.3218932449817657,293.28466796875,297.1499938964844,293.1499938964844,0.5281388759613037,-9013.419921875,304.1713256835937,0.9626774191856384,0.6054802536964417,0.5757097005844116,293.1745300292969,297.1499938964844,293.1499938964844,0.0167796649038791,-3975.8408203125,304.1525573730469,0.3942692279815674,0.0516161695122718,0.2543150782585144,291.2135925292969,291.1499938964844,260.23931884765625,258.7304992675781,279.2060852050781,293.382568359375,291.214599609375,1.0,0.3928112685680389,0.738960862159729,0.738960862159729,1.0,1.0,-1.6141586303710938,0.6906164884567261,0.9235421419143676,0.3155576288700104,0.0,0.0,0.6962371468544006,132.72015380859375,102.0,23.08574867248535,-19544.515625,603.3145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1380615234375,309.2581481933594,278.1499938964844,0.0,18000.0,313.1499938964844,36303.140625,18000.0,0.0,0.0,0.4556569755077362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2036538124084473,1.203670859336853,-1.7007656424539164e-05,0.0,0.0004624339053407,0.0,0.0,248.91128540039065,0.0,0.0,0.0,0.7175748348236084,4.0,0.0,1.0
644040,293.1776733398437,297.1499938964844,293.1499938964844,0.095400869846344,-2204.413330078125,304.15289306640625,0.6099777221679688,0.1520096957683563,0.1410020291805267,293.5849609375,297.1499938964844,293.1499938964844,0.0092148128896951,-623.4841918945312,301.1681823730469,0.3877987265586853,0.050000000745058,0.0519753322005271,293.2254333496094,297.1499938964844,293.1499938964844,0.3695656061172485,-5036.63720703125,304.1636657714844,0.870541512966156,0.4566068053245544,0.3218932449817657,293.28466796875,297.1499938964844,293.1499938964844,0.5281388759613037,-9013.419921875,304.1713256835937,0.9626774191856384,0.6054802536964417,0.5757097005844116,293.1745300292969,297.1499938964844,293.1499938964844,0.0167796649038791,-3975.8408203125,304.1525573730469,0.3942692279815674,0.0516161695122718,0.2543150782585144,291.2135925292969,291.1499938964844,260.23931884765625,258.7304992675781,279.2060852050781,293.382568359375,291.214599609375,1.0,0.3928112685680389,0.738960862159729,0.738960862159729,1.0,1.0,-1.6141586303710938,0.6906164884567261,0.9235421419143676,0.3155576288700104,0.0,0.0,0.6962371468544006,132.72015380859375,102.0,23.08574867248535,-19544.515625,603.3145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1380615234375,309.2581481933594,278.1499938964844,0.0,18000.0,313.1499938964844,36303.140625,18000.0,0.0,0.0,0.4556569755077362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2036538124084473,1.203670859336853,-1.7007656424539164e-05,0.0,0.0004624339053407,0.0,0.0,248.91128540039065,0.0,0.0,0.0,0.7175748348236084,4.0,0.0,1.0
644100,293.17596435546875,297.1499938964844,293.1499938964844,0.0951721370220184,-2200.0859375,304.1528015136719,0.6142661571502686,0.1519915908575058,0.1407923102378845,293.5899658203125,297.1499938964844,293.1499938964844,0.0090331993997097,-615.3309936523438,301.0812683105469,0.3916564583778381,0.050000000745058,0.0517822168767452,293.2250061035156,297.1499938964844,293.1499938964844,0.368251085281372,-5022.529296875,304.16357421875,0.8762436509132385,0.4557372331619262,0.3211440443992615,293.2835998535156,297.1499938964844,293.1499938964844,0.5259500741958618,-8984.177734375,304.1714172363281,0.968802571296692,0.6039829850196838,0.5741057991981506,293.17401123046875,297.1499938964844,293.1499938964844,0.0165346078574657,-3944.491455078125,304.1525573730469,0.3969755172729492,0.051406841725111,0.2524283826351166,291.2197570800781,291.1499938964844,260.25848388671875,258.7459716796875,279.20672607421875,293.3852233886719,291.2205505371094,1.0,0.387876033782959,0.7418451309204102,0.7418451309204102,1.0,1.0,-1.6085846424102783,0.6886739134788513,0.9199107885360718,0.3147318959236145,0.0,0.0,0.6909640431404114,127.71778106689452,102.0,19.70914649963379,-19480.470703125,585.8912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2157897949219,309.29656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,36326.8984375,18000.0,0.0,0.0,0.4548251628875732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1876379251480105,1.187654733657837,-1.678046101005748e-05,0.0,0.0004615897196345,0.0,0.0,241.50103759765625,0.0,0.0,0.0,0.7106694579124451,4.0,0.0,1.0
644160,293.1742858886719,297.1499938964844,293.1499938964844,0.0949661135673523,-2196.20263671875,304.15264892578125,0.618738055229187,0.151993840932846,0.1405962109565735,293.5948791503906,297.1499938964844,293.1499938964844,0.0088545558974146,-607.1754760742188,300.99346923828125,0.3955119848251343,0.050000000745058,0.0515832714736461,293.2245483398437,297.1499938964844,293.1499938964844,0.3669858872890472,-5008.9755859375,304.16339111328125,0.8825328946113586,0.4548772275447845,0.3203975558280945,293.2825012207031,297.1499938964844,293.1499938964844,0.5238350629806519,-8955.9921875,304.1713562011719,0.9752019047737122,0.6025044918060303,0.5725141763687134,293.1734619140625,297.1499938964844,293.1499938964844,0.0162985995411872,-3914.0390625,304.15252685546875,0.3998923003673553,0.0512093268334865,0.250571072101593,291.2245178222656,291.1499938964844,260.2773742675781,258.7612609863281,279.20733642578125,293.38787841796875,291.22509765625,1.0,0.3827519714832306,0.7447592616081238,0.7447592616081238,1.0,1.0,-1.6030733585357666,0.6867495179176331,0.9163238406181335,0.3139108121395111,0.0,0.0,0.6855096220970154,122.5694808959961,90.0,16.115293502807617,-19414.78515625,568.222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2984924316406,309.3363342285156,278.1499938964844,0.0,18000.0,313.1499938964844,36343.72265625,18000.0,0.0,0.0,0.4537834227085113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.170787692070007,1.1708042621612549,-1.6542944649700075e-05,0.0,0.0004605324647855,0.0,0.0,233.8636932373047,0.0,0.0,0.0,0.7034390568733215,4.0,0.0,1.0
644220,293.17095947265625,297.1499938964844,293.1499938964844,0.0946207419037818,-2189.738525390625,304.15234375,0.6284811496734619,0.1520540863275528,0.1402442455291748,293.6045227050781,297.1499938964844,293.1499938964844,0.0085071949288249,-590.9242553710938,300.8149108886719,0.4034729301929474,0.050000000745058,0.0511730834841728,293.2236022949219,297.1499938964844,293.1499938964844,0.3646027743816376,-4983.5087890625,304.16290283203125,0.8969470858573914,0.4531820714473724,0.3189137279987335,293.2802734375,297.1499938964844,293.1499938964844,0.519828736782074,-8902.7607421875,304.1709289550781,0.9884805679321288,0.5995990633964539,0.5693686604499817,293.1723327636719,297.1499938964844,293.1499938964844,0.0158519316464662,-3855.7001953125,304.15240478515625,0.4064870476722717,0.050843883305788,0.2469411045312881,291.2301025390625,291.1499938964844,260.31427001953125,258.7914123535156,279.20855712890625,293.39312744140625,291.23028564453125,1.0,0.3720190525054931,0.750678300857544,0.750678300857544,1.0,1.0,-1.5922422409057615,0.6829572916030884,0.9092848896980286,0.3122840225696563,0.0,0.0,0.6743992567062378,111.96653747558594,78.0,8.856889724731445,-19279.5546875,532.5140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4728088378906,309.417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,36357.7578125,18000.0,0.0,0.0,0.4510943293571472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1358091831207275,1.135825276374817,-1.6056183085311204e-05,0.0,0.0004578033986035,0.0,0.0,218.53619384765625,0.0,0.0,0.0,0.6885448694229126,4.0,0.0,1.0
644280,293.17095947265625,297.1499938964844,293.1499938964844,0.0946207419037818,-2189.738525390625,304.15234375,0.6284811496734619,0.1520540863275528,0.1402442455291748,293.6045227050781,297.1499938964844,293.1499938964844,0.0085071949288249,-590.9242553710938,300.8149108886719,0.4034729301929474,0.050000000745058,0.0511730834841728,293.2236022949219,297.1499938964844,293.1499938964844,0.3646027743816376,-4983.5087890625,304.16290283203125,0.8969470858573914,0.4531820714473724,0.3189137279987335,293.2802734375,297.1499938964844,293.1499938964844,0.519828736782074,-8902.7607421875,304.1709289550781,0.9884805679321288,0.5995990633964539,0.5693686604499817,293.1723327636719,297.1499938964844,293.1499938964844,0.0158519316464662,-3855.7001953125,304.15240478515625,0.4064870476722717,0.050843883305788,0.2469411045312881,291.2301025390625,291.1499938964844,260.31427001953125,258.7914123535156,279.20855712890625,293.39312744140625,291.23028564453125,1.0,0.3720190525054931,0.750678300857544,0.750678300857544,1.0,1.0,-1.5922422409057615,0.6829572916030884,0.9092848896980286,0.3122840225696563,0.0,0.0,0.6743992567062378,111.96653747558594,78.0,8.856889724731445,-19279.5546875,532.5140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4728088378906,309.417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,36357.7578125,18000.0,0.0,0.0,0.4510943293571472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1358091831207275,1.135825276374817,-1.6056183085311204e-05,0.0,0.0004578033986035,0.0,0.0,218.53619384765625,0.0,0.0,0.0,0.6885448694229126,4.0,0.0,1.0
644340,293.1676025390625,297.1499938964844,293.1499938964844,0.0943683087825775,-2185.066650390625,304.1519775390625,0.6394708156585693,0.1522005200386047,0.1399649381637573,293.6138000488281,297.1499938964844,293.1499938964844,0.0081777842715382,-575.010986328125,300.63299560546875,0.4121829271316528,0.050000000745058,0.0507689788937568,293.2225646972656,297.1499938964844,293.1499938964844,0.3623930215835571,-4959.93994140625,304.16229248046875,0.9138609170913696,0.4515258371829986,0.3174566328525543,293.2773132324219,297.1499938964844,293.1499938964844,0.5129760503768921,-8806.9326171875,304.1761474609375,0.9990000128746032,0.5968927145004272,0.5630176067352295,293.171142578125,297.1499938964844,293.1499938964844,0.0154437851160764,-3801.500732421875,304.1522827148437,0.4142051935195923,0.0505198799073696,0.2435004115104675,291.23150634765625,291.1499938964844,260.3500061035156,258.82098388671875,279.2118530273437,293.3983764648437,291.2318115234375,1.0,0.3606312274932861,0.7569481730461121,0.7569481730461121,1.0,1.0,-1.5780118703842163,0.6775525212287903,0.900459349155426,0.3098923861980438,0.0,0.0,0.6634231209754944,101.45726776123048,66.0,5.26686954498291,-19113.916015625,495.4510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6503601074219,309.501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,36350.671875,18000.0,0.0,0.0,0.4476681053638458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1009119749069214,1.1009275913238523,-1.5580590115860105e-05,0.0,0.0004543262184597,0.0,0.0,203.95396423339844,0.0,0.0,0.0,0.6738398671150208,4.0,0.0,1.0
644400,293.1676025390625,297.1499938964844,293.1499938964844,0.0943683087825775,-2185.066650390625,304.1519775390625,0.6394708156585693,0.1522005200386047,0.1399649381637573,293.6138000488281,297.1499938964844,293.1499938964844,0.0081777842715382,-575.010986328125,300.63299560546875,0.4121829271316528,0.050000000745058,0.0507689788937568,293.2225646972656,297.1499938964844,293.1499938964844,0.3623930215835571,-4959.93994140625,304.16229248046875,0.9138609170913696,0.4515258371829986,0.3174566328525543,293.2773132324219,297.1499938964844,293.1499938964844,0.5129760503768921,-8806.9326171875,304.1761474609375,0.9990000128746032,0.5968927145004272,0.5630176067352295,293.171142578125,297.1499938964844,293.1499938964844,0.0154437851160764,-3801.500732421875,304.1522827148437,0.4142051935195923,0.0505198799073696,0.2435004115104675,291.23150634765625,291.1499938964844,260.3500061035156,258.82098388671875,279.2118530273437,293.3983764648437,291.2318115234375,1.0,0.3606312274932861,0.7569481730461121,0.7569481730461121,1.0,1.0,-1.5780118703842163,0.6775525212287903,0.900459349155426,0.3098923861980438,0.0,0.0,0.6634231209754944,101.45726776123048,66.0,5.26686954498291,-19113.916015625,495.4510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6503601074219,309.501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,36350.671875,18000.0,0.0,0.0,0.4476681053638458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1009119749069214,1.1009275913238523,-1.5580590115860105e-05,0.0,0.0004543262184597,0.0,0.0,203.95396423339844,0.0,0.0,0.0,0.6738398671150208,4.0,0.0,1.0
644460,293.1639099121094,297.1499938964844,293.1499938964844,0.0940144211053848,-2177.949951171875,304.15191650390625,0.6501034498214722,0.1525064259767532,0.1399037092924118,293.6214904785156,297.1499938964844,293.1499938964844,0.0078663378953933,-558.7902221679688,300.4619445800781,0.4206219315528869,0.050000000745058,0.0504441447556018,293.221435546875,297.1499938964844,293.1499938964844,0.3592531383037567,-4925.35693359375,304.1634826660156,0.9305678009986876,0.449919193983078,0.3161034286022186,293.25103759765625,297.1499938964844,293.1499938964844,0.4825964272022247,-8372.525390625,304.2179260253906,0.9990000128746032,0.5989239811897278,0.5350566506385803,293.1694641113281,297.1499938964844,293.1499938964844,0.0150867160409688,-3750.400390625,304.1521301269531,0.4219642877578735,0.0503216944634914,0.2409089207649231,291.2664489746094,291.1499938964844,260.38360595703125,258.8489685058594,279.2240295410156,293.4010314941406,291.269775390625,1.0,0.3476852476596832,0.7649827599525452,0.7649827599525452,1.0,1.0,-1.539164900779724,0.6610498428344727,0.8781150579452515,0.3013353645801544,0.0,0.0,0.6460313200950623,92.48438262939452,54.0,43.070343017578125,-18735.3046875,449.1810607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8680419921875,309.6302185058594,278.1499938964844,0.0,18000.0,313.1499938964844,36499.6640625,18000.0,0.0,0.0,0.4430778622627258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.056127667427063,1.0561426877975464,-1.5027672816358972e-05,0.0,0.0004496677138376,0.0,0.0,186.6576995849609,0.0,0.0,0.0,0.6550877690315247,4.0,0.0,1.0
644520,293.1639099121094,297.1499938964844,293.1499938964844,0.0940144211053848,-2177.949951171875,304.15191650390625,0.6501034498214722,0.1525064259767532,0.1399037092924118,293.6214904785156,297.1499938964844,293.1499938964844,0.0078663378953933,-558.7902221679688,300.4619445800781,0.4206219315528869,0.050000000745058,0.0504441447556018,293.221435546875,297.1499938964844,293.1499938964844,0.3592531383037567,-4925.35693359375,304.1634826660156,0.9305678009986876,0.449919193983078,0.3161034286022186,293.25103759765625,297.1499938964844,293.1499938964844,0.4825964272022247,-8372.525390625,304.2179260253906,0.9990000128746032,0.5989239811897278,0.5350566506385803,293.1694641113281,297.1499938964844,293.1499938964844,0.0150867160409688,-3750.400390625,304.1521301269531,0.4219642877578735,0.0503216944634914,0.2409089207649231,291.2664489746094,291.1499938964844,260.38360595703125,258.8489685058594,279.2240295410156,293.4010314941406,291.269775390625,1.0,0.3476852476596832,0.7649827599525452,0.7649827599525452,1.0,1.0,-1.539164900779724,0.6610498428344727,0.8781150579452515,0.3013353645801544,0.0,0.0,0.6460313200950623,92.48438262939452,54.0,43.070343017578125,-18735.3046875,449.1810607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8680419921875,309.6302185058594,278.1499938964844,0.0,18000.0,313.1499938964844,36499.6640625,18000.0,0.0,0.0,0.4430778622627258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.056127667427063,1.0561426877975464,-1.5027672816358972e-05,0.0,0.0004496677138376,0.0,0.0,186.6576995849609,0.0,0.0,0.0,0.6550877690315247,4.0,0.0,1.0
644580,293.1604309082031,297.1499938964844,293.1499938964844,0.0936884358525276,-2171.350341796875,304.1518249511719,0.6634988784790039,0.1528573781251907,0.1398834586143493,293.6282958984375,297.1499938964844,293.1499938964844,0.0075631034560501,-542.4406127929688,300.2924499511719,0.4317817389965057,0.050000000745058,0.0501013435423374,293.22052001953125,297.1499938964844,293.1499938964844,0.3560453057289123,-4890.09375,304.164306640625,0.9505921006202698,0.4482947587966919,0.3147251009941101,293.1982727050781,297.1499938964844,293.1499938964844,0.4480755627155304,-7881.11376953125,304.2525939941406,0.9990000128746032,0.6070135235786438,0.5037482976913452,293.1671447753906,297.1499938964844,293.1499938964844,0.0148079628124833,-3709.198486328125,304.1518859863281,0.4329878389835357,0.0502969361841678,0.2389547079801559,291.3038330078125,291.1499938964844,260.4143371582031,258.87457275390625,279.2379150390625,293.41021728515625,291.3064270019531,1.0,0.3335127830505371,0.7744177579879761,0.7744177579879761,1.0,1.0,-1.497143030166626,0.6432240009307861,0.8539190292358398,0.2920586764812469,0.0,0.0,0.6229147911071777,83.01905822753906,72.0,47.83476638793945,-18257.73046875,401.946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1659545898437,309.76220703125,278.1499938964844,0.0,18000.0,313.1499938964844,36652.91796875,18000.0,0.0,0.0,0.4366555511951446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9901936650276184,0.9902079105377196,-1.4243018085835502e-05,0.0,0.000443149881903,0.0,0.0,163.10850524902344,0.0,0.0,0.0,0.6284696459770203,4.0,0.0,1.0
644640,293.1604309082031,297.1499938964844,293.1499938964844,0.0936884358525276,-2171.350341796875,304.1518249511719,0.6634988784790039,0.1528573781251907,0.1398834586143493,293.6282958984375,297.1499938964844,293.1499938964844,0.0075631034560501,-542.4406127929688,300.2924499511719,0.4317817389965057,0.050000000745058,0.0501013435423374,293.22052001953125,297.1499938964844,293.1499938964844,0.3560453057289123,-4890.09375,304.164306640625,0.9505921006202698,0.4482947587966919,0.3147251009941101,293.1982727050781,297.1499938964844,293.1499938964844,0.4480755627155304,-7881.11376953125,304.2525939941406,0.9990000128746032,0.6070135235786438,0.5037482976913452,293.1671447753906,297.1499938964844,293.1499938964844,0.0148079628124833,-3709.198486328125,304.1518859863281,0.4329878389835357,0.0502969361841678,0.2389547079801559,291.3038330078125,291.1499938964844,260.4143371582031,258.87457275390625,279.2379150390625,293.41021728515625,291.3064270019531,1.0,0.3335127830505371,0.7744177579879761,0.7744177579879761,1.0,1.0,-1.497143030166626,0.6432240009307861,0.8539190292358398,0.2920586764812469,0.0,0.0,0.6229147911071777,83.01905822753906,72.0,47.83476638793945,-18257.73046875,401.946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1659545898437,309.76220703125,278.1499938964844,0.0,18000.0,313.1499938964844,36652.91796875,18000.0,0.0,0.0,0.4366555511951446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9901936650276184,0.9902079105377196,-1.4243018085835502e-05,0.0,0.000443149881903,0.0,0.0,163.10850524902344,0.0,0.0,0.0,0.6284696459770203,4.0,0.0,1.0
644700,293.15899658203125,297.1499938964844,293.1499938964844,0.0936594158411026,-2170.6962890625,304.15155029296875,0.6672888398170471,0.1530115902423858,0.1399582326412201,293.6317138671875,297.1499938964844,293.1499938964844,0.007433793041855,-535.5006713867188,300.2049560546875,0.4349593222141266,0.050000000745058,0.0500178448855876,293.2202453613281,297.1499938964844,293.1499938964844,0.3547609448432922,-4876.21044921875,304.1640319824219,0.9553887248039246,0.4474559724330902,0.3140937685966491,293.16705322265625,297.1499938964844,293.1499938964844,0.4384566843509674,-7749.50390625,304.25115966796875,0.9990000128746032,0.6125360131263733,0.4958192408084869,293.1659851074219,297.1499938964844,293.1499938964844,0.0147541919723153,-3700.954345703125,304.1516418457031,0.4362634122371673,0.0503065884113311,0.2386223524808883,291.3154602050781,291.1499938964844,260.4286499023437,258.88653564453125,279.2416381835937,293.4225158691406,291.3153381347656,1.0,0.3306293189525604,0.779293417930603,0.779293417930603,1.0,1.0,-1.4864407777786257,0.6390860080718994,0.8473548293113708,0.2899043262004852,0.0,0.0,0.6106318831443787,80.70372772216797,72.0,30.481260299682617,-18076.791015625,390.5227966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3388061523437,309.8122253417969,278.1499938964844,0.0,18000.0,313.1499938964844,36685.7421875,18000.0,0.0,0.0,0.432722806930542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.953506350517273,0.9535201787948608,-1.3817416402162053e-05,0.0,0.0004391586408019,0.0,0.0,150.91664123535156,0.0,0.0,0.0,0.6139873266220093,4.0,0.0,1.0
644760,293.15777587890625,297.1499938964844,293.1499938964844,0.0938432216644287,-2174.385986328125,304.1509094238281,0.6684777736663818,0.1531360298395156,0.1400613188743591,293.6352233886719,297.1499938964844,293.1499938964844,0.0073264697566628,-530.14404296875,300.1095886230469,0.4358507692813873,0.050000000745058,0.0499953627586364,293.2200622558594,297.1499938964844,293.1499938964844,0.3542299270629883,-4871.12646484375,304.16241455078125,0.9562214016914368,0.4466014206409454,0.3134889602661133,293.1412353515625,297.1499938964844,293.1499938964844,0.4354797303676605,-7715.5625,304.2380676269531,0.9990000128746032,0.6173995733261108,0.4936614036560058,293.1649475097656,297.1499938964844,293.1499938964844,0.0147645091637969,-3703.4306640625,304.1513061523437,0.437195360660553,0.0503128096461296,0.238546684384346,291.3041076660156,291.1499938964844,260.4423217773437,258.89794921875,279.2426147460937,293.4368591308594,291.3006286621094,1.0,0.3298698663711548,0.7840109467506409,0.7840109467506409,1.0,1.0,-1.4831238985061646,0.6382601857185364,0.844863772392273,0.289680153131485,0.0,0.0,0.6013833284378052,80.07210540771484,90.0,-7.079379558563232,-17956.32421875,387.2279968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50762939453125,309.8490600585937,278.1499938964844,0.0,18000.0,313.1499938964844,36615.7109375,18000.0,0.0,0.0,0.4284851849079132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9203811883926392,0.9203945994377136,-1.3424642929749098e-05,0.0,0.0004348579968791,0.0,0.0,140.32147216796875,0.0,0.0,0.0,0.6011970043182373,4.0,0.0,1.0
644820,293.15594482421875,297.1499938964844,293.1499938964844,0.0945236310362815,-2188.07958984375,304.14947509765625,0.6650863885879517,0.1533134281635284,0.1403238028287887,293.6424255371094,297.1499938964844,293.1499938964844,0.0071506327949464,-522.031005859375,299.9046325683594,0.4325248301029205,0.050000000745058,0.0500814318656921,293.2198486328125,297.1499938964844,293.1499938964844,0.3543026149272918,-4873.8828125,304.1581420898437,0.9492624402046204,0.4448707699775696,0.3123572766780853,293.11505126953125,297.1499938964844,293.1499938964844,0.443620502948761,-7852.525390625,304.1947021484375,0.9990000128746032,0.6230026483535767,0.5018600225448608,293.1632995605469,297.1499938964844,293.1499938964844,0.0148878199979662,-3725.090087890625,304.1506652832031,0.4337507486343384,0.0502656996250152,0.2388721108436584,291.2471008300781,291.1499938964844,260.4678039550781,258.9192810058594,279.23309326171875,293.4552307128906,291.2414245605469,1.0,0.3337494134902954,0.7919815182685852,0.7919815182685852,1.0,1.0,-1.492406964302063,0.6436586976051331,0.8487482666969299,0.2930962741374969,0.0,0.0,0.5919510126113892,82.41809844970703,108.0,-65.46182250976562,-17924.919921875,397.952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7727355957031,309.9111328125,278.1499938964844,0.0,18000.0,313.1499938964844,36316.390625,18000.0,0.0,0.0,0.4198287725448608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8807228803634644,0.8807358145713806,-1.292320121137891e-05,0.0,0.0004260728601366,0.0,0.0,127.98662567138672,0.0,0.0,0.0,0.5858131647109985,4.0,0.0,1.0
644880,293.15594482421875,297.1499938964844,293.1499938964844,0.0945236310362815,-2188.07958984375,304.14947509765625,0.6650863885879517,0.1533134281635284,0.1403238028287887,293.6424255371094,297.1499938964844,293.1499938964844,0.0071506327949464,-522.031005859375,299.9046325683594,0.4325248301029205,0.050000000745058,0.0500814318656921,293.2198486328125,297.1499938964844,293.1499938964844,0.3543026149272918,-4873.8828125,304.1581420898437,0.9492624402046204,0.4448707699775696,0.3123572766780853,293.11505126953125,297.1499938964844,293.1499938964844,0.443620502948761,-7852.525390625,304.1947021484375,0.9990000128746032,0.6230026483535767,0.5018600225448608,293.1632995605469,297.1499938964844,293.1499938964844,0.0148878199979662,-3725.090087890625,304.1506652832031,0.4337507486343384,0.0502656996250152,0.2388721108436584,291.2471008300781,291.1499938964844,260.4678039550781,258.9192810058594,279.23309326171875,293.4552307128906,291.2414245605469,1.0,0.3337494134902954,0.7919815182685852,0.7919815182685852,1.0,1.0,-1.492406964302063,0.6436586976051331,0.8487482666969299,0.2930962741374969,0.0,0.0,0.5919510126113892,82.41809844970703,108.0,-65.46182250976562,-17924.919921875,397.952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7727355957031,309.9111328125,278.1499938964844,0.0,18000.0,313.1499938964844,36316.390625,18000.0,0.0,0.0,0.4198287725448608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8807228803634644,0.8807358145713806,-1.292320121137891e-05,0.0,0.0004260728601366,0.0,0.0,127.98662567138672,0.0,0.0,0.0,0.5858131647109985,4.0,0.0,1.0
644940,293.1547546386719,297.1499938964844,293.1499938964844,0.095419205725193,-2206.0419921875,304.1481628417969,0.656105101108551,0.1534045338630676,0.1406449824571609,293.6501770019531,297.1499938964844,293.1499938964844,0.0070056063123047,-515.8582153320312,299.6872253417969,0.4245530962944031,0.050000000745058,0.0503136590123176,293.21990966796875,297.1499938964844,293.1499938964844,0.3551383018493652,-4885.025390625,304.154052734375,0.9330381751060486,0.4430857300758362,0.3113008141517639,293.12762451171875,297.1499938964844,293.1499938964844,0.4668528735637665,-8203.7333984375,304.1409606933594,0.9990000128746032,0.6214185357093811,0.5233463644981384,293.1632385253906,297.1499938964844,293.1499938964844,0.0149964643642306,-3746.945068359375,304.1495666503906,0.424820989370346,0.050000000745058,0.2389773428440094,291.1700439453125,291.1499938964844,260.49102783203125,258.938720703125,279.209228515625,293.4501647949219,291.16357421875,1.0,0.343278706073761,0.7967973947525024,0.7967973947525024,1.0,1.0,-1.5177156925201416,0.6559934616088867,0.8617221713066101,0.3002381324768066,0.0,0.0,0.5942879319190979,88.7649154663086,126.0,-98.22693634033205,-18114.693359375,427.6647033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86285400390625,309.9144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,36007.5234375,18000.0,0.0,0.0,0.4121882617473602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8748820424079895,0.8748947978019714,-1.2791081644536462e-05,0.0,0.0004183186683803,0.0,0.0,125.76416778564452,0.0,0.0,0.0,0.5833504796028137,4.0,0.0,1.0
645000,293.1547546386719,297.1499938964844,293.1499938964844,0.095419205725193,-2206.0419921875,304.1481628417969,0.656105101108551,0.1534045338630676,0.1406449824571609,293.6501770019531,297.1499938964844,293.1499938964844,0.0070056063123047,-515.8582153320312,299.6872253417969,0.4245530962944031,0.050000000745058,0.0503136590123176,293.21990966796875,297.1499938964844,293.1499938964844,0.3551383018493652,-4885.025390625,304.154052734375,0.9330381751060486,0.4430857300758362,0.3113008141517639,293.12762451171875,297.1499938964844,293.1499938964844,0.4668528735637665,-8203.7333984375,304.1409606933594,0.9990000128746032,0.6214185357093811,0.5233463644981384,293.1632385253906,297.1499938964844,293.1499938964844,0.0149964643642306,-3746.945068359375,304.1495666503906,0.424820989370346,0.050000000745058,0.2389773428440094,291.1700439453125,291.1499938964844,260.49102783203125,258.938720703125,279.209228515625,293.4501647949219,291.16357421875,1.0,0.343278706073761,0.7967973947525024,0.7967973947525024,1.0,1.0,-1.5177156925201416,0.6559934616088867,0.8617221713066101,0.3002381324768066,0.0,0.0,0.5942879319190979,88.7649154663086,126.0,-98.22693634033205,-18114.693359375,427.6647033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86285400390625,309.9144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,36007.5234375,18000.0,0.0,0.0,0.4121882617473602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8748820424079895,0.8748947978019714,-1.2791081644536462e-05,0.0,0.0004183186683803,0.0,0.0,125.76416778564452,0.0,0.0,0.0,0.5833504796028137,4.0,0.0,1.0
645060,293.1541442871094,297.1499938964844,293.1499938964844,0.0963871255517005,-2225.3681640625,304.1471862792969,0.6444064974784851,0.1534044295549392,0.1409960687160492,293.6588134765625,297.1499938964844,293.1499938964844,0.0068758642300963,-510.5125427246094,299.4606018066406,0.4148254096508026,0.050000000745058,0.050660453736782,293.220458984375,297.1499938964844,293.1499938964844,0.356214165687561,-4898.4853515625,304.15093994140625,0.9116767644882202,0.4412096738815307,0.3102713525295257,293.176513671875,297.1499938964844,293.1499938964844,0.5009555816650391,-8701.4794921875,304.08721923828125,0.9990000128746032,0.6121478080749512,0.5538846850395203,293.1654663085937,297.1499938964844,293.1499938964844,0.015256586484611,-3789.646484375,304.1382751464844,0.4148270487785339,0.050000000745058,0.2403134852647781,291.08795166015625,291.1499938964844,260.5121765136719,258.9564819335937,279.1794738769531,293.4330139160156,291.0816345214844,1.0,0.3569222688674927,0.7982544898986816,0.7982544898986816,1.0,1.0,-1.555578112602234,0.6737304925918579,0.8818475604057312,0.3102276027202606,0.0,0.0,0.6080212593078613,98.26258850097656,129.0,-109.84679412841795,-18479.95703125,473.7643432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72540283203125,309.82763671875,278.1499938964844,0.0,18000.0,313.1499938964844,35704.39453125,18000.0,0.0,0.0,0.4069079458713531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9021917581558228,0.9022047519683838,-1.3017235687584616e-05,0.0,0.000412959838286,0.0,0.0,133.1300048828125,0.0,0.0,0.0,0.5935682058334351,4.0,0.0,1.0
645120,293.1541442871094,297.1499938964844,293.1499938964844,0.0963871255517005,-2225.3681640625,304.1471862792969,0.6444064974784851,0.1534044295549392,0.1409960687160492,293.6588134765625,297.1499938964844,293.1499938964844,0.0068758642300963,-510.5125427246094,299.4606018066406,0.4148254096508026,0.050000000745058,0.050660453736782,293.220458984375,297.1499938964844,293.1499938964844,0.356214165687561,-4898.4853515625,304.15093994140625,0.9116767644882202,0.4412096738815307,0.3102713525295257,293.176513671875,297.1499938964844,293.1499938964844,0.5009555816650391,-8701.4794921875,304.08721923828125,0.9990000128746032,0.6121478080749512,0.5538846850395203,293.1654663085937,297.1499938964844,293.1499938964844,0.015256586484611,-3789.646484375,304.1382751464844,0.4148270487785339,0.050000000745058,0.2403134852647781,291.08795166015625,291.1499938964844,260.5121765136719,258.9564819335937,279.1794738769531,293.4330139160156,291.0816345214844,1.0,0.3569222688674927,0.7982544898986816,0.7982544898986816,1.0,1.0,-1.555578112602234,0.6737304925918579,0.8818475604057312,0.3102276027202606,0.0,0.0,0.6080212593078613,98.26258850097656,129.0,-109.84679412841795,-18479.95703125,473.7643432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72540283203125,309.82763671875,278.1499938964844,0.0,18000.0,313.1499938964844,35704.39453125,18000.0,0.0,0.0,0.4069079458713531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9021917581558228,0.9022047519683838,-1.3017235687584616e-05,0.0,0.000412959838286,0.0,0.0,133.1300048828125,0.0,0.0,0.0,0.5935682058334351,4.0,0.0,1.0
645180,293.1538391113281,297.1499938964844,293.1499938964844,0.0971202701330185,-2239.8720703125,304.1469116210937,0.6344283819198608,0.1533646136522293,0.1412859559059143,293.668212890625,297.1499938964844,293.1499938964844,0.006734094582498,-503.8248901367188,299.2344665527344,0.4068849682807922,0.050000000745058,0.0510071031749248,293.2210388183594,297.1499938964844,293.1499938964844,0.3565631508827209,-4903.06787109375,304.150146484375,0.8943977355957031,0.4393019676208496,0.309197723865509,293.24432373046875,297.1499938964844,293.1499938964844,0.5221375226974487,-8992.3642578125,304.0756225585937,0.9947124719619752,0.597717821598053,0.5701689124107361,293.169677734375,297.1499938964844,293.1499938964844,0.0154859125614166,-3827.286376953125,304.12078857421875,0.4068849682807922,0.050000000745058,0.2419557422399521,291.02740478515625,291.1499938964844,260.5314636230469,258.9727478027344,279.1705322265625,293.4304504394531,291.0259704589844,1.0,0.3675081431865692,0.7994985580444336,0.7994985580444336,1.0,1.0,-1.576915979385376,0.6837139129638672,0.893202006816864,0.3161710798740387,0.0,0.0,0.6290489435195923,107.46353912353516,132.0,-72.23009490966797,-18770.625,510.8368835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.369140625,309.6803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,35461.3828125,18000.0,0.0,0.0,0.4048248529434204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9577444791793824,0.9577580690383912,-1.3589716218120884e-05,0.0,0.0004108457651454,0.0,0.0,149.89247131347656,0.0,0.0,0.0,0.6150347590446472,4.0,0.0,1.0
645240,293.1538391113281,297.1499938964844,293.1499938964844,0.0971202701330185,-2239.8720703125,304.1469116210937,0.6344283819198608,0.1533646136522293,0.1412859559059143,293.668212890625,297.1499938964844,293.1499938964844,0.006734094582498,-503.8248901367188,299.2344665527344,0.4068849682807922,0.050000000745058,0.0510071031749248,293.2210388183594,297.1499938964844,293.1499938964844,0.3565631508827209,-4903.06787109375,304.150146484375,0.8943977355957031,0.4393019676208496,0.309197723865509,293.24432373046875,297.1499938964844,293.1499938964844,0.5221375226974487,-8992.3642578125,304.0756225585937,0.9947124719619752,0.597717821598053,0.5701689124107361,293.169677734375,297.1499938964844,293.1499938964844,0.0154859125614166,-3827.286376953125,304.12078857421875,0.4068849682807922,0.050000000745058,0.2419557422399521,291.02740478515625,291.1499938964844,260.5314636230469,258.9727478027344,279.1705322265625,293.4304504394531,291.0259704589844,1.0,0.3675081431865692,0.7994985580444336,0.7994985580444336,1.0,1.0,-1.576915979385376,0.6837139129638672,0.893202006816864,0.3161710798740387,0.0,0.0,0.6290489435195923,107.46353912353516,132.0,-72.23009490966797,-18770.625,510.8368835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.369140625,309.6803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,35461.3828125,18000.0,0.0,0.0,0.4048248529434204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9577444791793824,0.9577580690383912,-1.3589716218120884e-05,0.0,0.0004108457651454,0.0,0.0,149.89247131347656,0.0,0.0,0.0,0.6150347590446472,4.0,0.0,1.0
645300,293.1537780761719,297.1499938964844,293.1499938964844,0.0971880704164505,-2240.910400390625,304.1473693847656,0.6292014718055725,0.1533254235982895,0.1414616256952285,293.6731262207031,297.1499938964844,293.1499938964844,0.006653715390712,-499.1326599121094,299.1336669921875,0.4027253985404968,0.050000000745058,0.0512107908725738,293.2214050292969,297.1499938964844,293.1499938964844,0.3555757403373718,-4891.6884765625,304.1519470214844,0.8854635953903198,0.4383304119110107,0.3086887300014496,293.2646484375,297.1499938964844,293.1499938964844,0.5168815851211548,-8909.05859375,304.0985717773437,0.9847589731216432,0.5925226211547852,0.564481258392334,293.17218017578125,297.1499938964844,293.1499938964844,0.0155502706766128,-3836.356201171875,304.11053466796875,0.4027253985404968,0.050000000745058,0.2429219335317611,291.0360412597656,291.1499938964844,260.5404968261719,258.9803466796875,279.1774597167969,293.4371032714844,291.0387878417969,1.0,0.3714432716369629,0.8013994693756104,0.8013994693756104,1.0,1.0,-1.570779800415039,0.6810722947120667,0.8897075057029724,0.3149112164974212,0.0,0.0,0.6359429955482483,112.5050811767578,132.0,-18.92145156860352,-18765.7578125,520.7044067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.158203125,309.6012268066406,278.1499938964844,0.0,18000.0,313.1499938964844,35497.44921875,18000.0,0.0,0.0,0.404706746339798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9850096106529236,0.985023558139801,-1.3919529010308906e-05,0.0,0.0004107258864678,0.0,0.0,158.9998321533203,0.0,0.0,0.0,0.6256988048553467,4.0,0.0,1.0
