time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645360,293.1539306640625,297.1499938964844,293.1499938964844,0.0971818715333938,-2240.54931640625,304.1478576660156,0.6250381469726562,0.1532484889030456,0.1415688544511795,293.67840576171875,297.1499938964844,293.1499938964844,0.0065621854737401,-493.6637268066406,299.0330810546875,0.3994033932685852,0.050000000745058,0.0513809137046337,293.22198486328125,297.1499938964844,293.1499938964844,0.3544350266456604,-4878.67822265625,304.1536560058594,0.8783087134361267,0.4373116195201874,0.3081222474575043,293.2757263183594,297.1499938964844,293.1499938964844,0.513173520565033,-8849.2666015625,304.11456298828125,0.9763662815093994,0.5888873338699341,0.560551106929779,293.17486572265625,297.1499938964844,293.1499938964844,0.0155900865793228,-3842.095458984375,304.09942626953125,0.3994033932685852,0.050000000745058,0.2437289357185363,291.0492858886719,291.1499938964844,260.5491027832031,258.9876708984375,279.18267822265625,293.4440002441406,291.0503845214844,1.0,0.3748181760311126,0.8034309148788452,0.8034309148788452,1.0,1.0,-1.5666816234588623,0.6794155240058899,0.8872661590576172,0.3141236901283264,0.0,0.0,0.641269326210022,116.73404693603516,135.0,1.4730790853500366,-18727.271484375,529.4782104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9527587890625,309.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,35604.69921875,18000.0,0.0,0.0,0.4049535989761352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0040068626403809,1.0040210485458374,-1.4173238014336675e-05,0.0,0.0004109764122404,0.0,0.0,165.75352478027344,0.0,0.0,0.0,0.6334654092788696,4.0,0.0,1.0
645420,293.1542358398437,297.1499938964844,293.1499938964844,0.0972257554531097,-2241.165771484375,304.14849853515625,0.6185652017593384,0.1530881375074386,0.141684353351593,293.689453125,297.1499938964844,293.1499938964844,0.0063747130334377,-482.5106201171875,298.8208923339844,0.3941291570663452,0.050000000745058,0.0516555644571781,293.2231750488281,297.1499938964844,293.1499938964844,0.3525123596191406,-4857.14697265625,304.1556091308594,0.8672690987586975,0.4352481961250305,0.3068970441818237,293.28515625,297.1499938964844,293.1499938964844,0.5086134672164917,-8776.1240234375,304.1336669921875,0.9628838896751404,0.5837689638137817,0.5554401278495789,293.1800842285156,297.1499938964844,293.1499938964844,0.0156583897769451,-3853.482666015625,304.0762939453125,0.3941291570663452,0.050000000745058,0.2450317591428756,291.0572509765625,291.1499938964844,260.5653076171875,259.0014038085937,279.18994140625,293.4568786621094,291.0578918457031,1.0,0.3803144991397857,0.8078159689903259,0.8078159689903259,1.0,1.0,-1.5611060857772827,0.6773381233215332,0.8837680220603943,0.3132769763469696,0.0,0.0,0.6530601382255554,123.58308410644533,138.0,8.823963165283203,-18667.845703125,544.2448120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5777893066406,309.2853088378906,278.1499938964844,0.0,18000.0,313.1499938964844,35640.48828125,18000.0,0.0,0.0,0.4062607586383819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0400278568267822,1.040042519569397,-1.462843738408992e-05,0.0,0.0004123030230402,0.0,0.0,178.77345275878906,0.0,0.0,0.0,0.6483059525489807,4.0,0.0,1.0
645480,293.1542358398437,297.1499938964844,293.1499938964844,0.0972257554531097,-2241.165771484375,304.14849853515625,0.6185652017593384,0.1530881375074386,0.141684353351593,293.689453125,297.1499938964844,293.1499938964844,0.0063747130334377,-482.5106201171875,298.8208923339844,0.3941291570663452,0.050000000745058,0.0516555644571781,293.2231750488281,297.1499938964844,293.1499938964844,0.3525123596191406,-4857.14697265625,304.1556091308594,0.8672690987586975,0.4352481961250305,0.3068970441818237,293.28515625,297.1499938964844,293.1499938964844,0.5086134672164917,-8776.1240234375,304.1336669921875,0.9628838896751404,0.5837689638137817,0.5554401278495789,293.1800842285156,297.1499938964844,293.1499938964844,0.0156583897769451,-3853.482666015625,304.0762939453125,0.3941291570663452,0.050000000745058,0.2450317591428756,291.0572509765625,291.1499938964844,260.5653076171875,259.0014038085937,279.18994140625,293.4568786621094,291.0578918457031,1.0,0.3803144991397857,0.8078159689903259,0.8078159689903259,1.0,1.0,-1.5611060857772827,0.6773381233215332,0.8837680220603943,0.3132769763469696,0.0,0.0,0.6530601382255554,123.58308410644533,138.0,8.823963165283203,-18667.845703125,544.2448120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5777893066406,309.2853088378906,278.1499938964844,0.0,18000.0,313.1499938964844,35640.48828125,18000.0,0.0,0.0,0.4062607586383819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0400278568267822,1.040042519569397,-1.462843738408992e-05,0.0,0.0004123030230402,0.0,0.0,178.77345275878906,0.0,0.0,0.0,0.6483059525489807,4.0,0.0,1.0
645540,293.1542663574219,297.1499938964844,293.1499938964844,0.0972373932600021,-2241.18359375,304.1489562988281,0.6135501861572266,0.1529754400253296,0.1417784690856933,293.7006530761719,297.1499938964844,293.1499938964844,0.0061783217824995,-470.4504089355469,298.6051330566406,0.3898399174213409,0.050000000745058,0.0518744140863418,293.22412109375,297.1499938964844,293.1499938964844,0.3504684269428253,-4834.4091796875,304.1571350097656,0.8588806390762329,0.4332050681114197,0.3056363463401794,293.2880554199219,297.1499938964844,293.1499938964844,0.5048907995223999,-8718.8974609375,304.1451721191406,0.952056348323822,0.5797498226165771,0.5517178773880005,293.1846923828125,297.1499938964844,293.1499938964844,0.0156925301998853,-3860.2177734375,304.0530700683594,0.3898399174213409,0.050000000745058,0.2460698932409286,291.0662841796875,291.1499938964844,260.5802917480469,259.01416015625,279.1977844238281,293.4691772460937,291.06707763671875,1.0,0.3846391439437866,0.8110619187355042,0.8110619187355042,1.0,1.0,-1.5567456483840942,0.6756904125213623,0.8810552358627319,0.312631607055664,0.0,0.0,0.6636250615119934,129.04339599609375,141.0,12.570626258850098,-18623.248046875,555.9892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25555419921875,309.1098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,35666.20703125,18000.0,0.0,0.0,0.4084379076957702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0741792917251587,1.074194312095642,-1.507270644651726e-05,0.0,0.0004145125567447,0.0,0.0,191.78721618652344,0.0,0.0,0.0,0.6624400019645691,4.0,0.0,1.0
645600,293.1542663574219,297.1499938964844,293.1499938964844,0.0972373932600021,-2241.18359375,304.1489562988281,0.6135501861572266,0.1529754400253296,0.1417784690856933,293.7006530761719,297.1499938964844,293.1499938964844,0.0061783217824995,-470.4504089355469,298.6051330566406,0.3898399174213409,0.050000000745058,0.0518744140863418,293.22412109375,297.1499938964844,293.1499938964844,0.3504684269428253,-4834.4091796875,304.1571350097656,0.8588806390762329,0.4332050681114197,0.3056363463401794,293.2880554199219,297.1499938964844,293.1499938964844,0.5048907995223999,-8718.8974609375,304.1451721191406,0.952056348323822,0.5797498226165771,0.5517178773880005,293.1846923828125,297.1499938964844,293.1499938964844,0.0156925301998853,-3860.2177734375,304.0530700683594,0.3898399174213409,0.050000000745058,0.2460698932409286,291.0662841796875,291.1499938964844,260.5802917480469,259.01416015625,279.1977844238281,293.4691772460937,291.06707763671875,1.0,0.3846391439437866,0.8110619187355042,0.8110619187355042,1.0,1.0,-1.5567456483840942,0.6756904125213623,0.8810552358627319,0.312631607055664,0.0,0.0,0.6636250615119934,129.04339599609375,141.0,12.570626258850098,-18623.248046875,555.9892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25555419921875,309.1098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,35666.20703125,18000.0,0.0,0.0,0.4084379076957702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0741792917251587,1.074194312095642,-1.507270644651726e-05,0.0,0.0004145125567447,0.0,0.0,191.78721618652344,0.0,0.0,0.0,0.6624400019645691,4.0,0.0,1.0
645660,293.1540222167969,297.1499938964844,293.1499938964844,0.0972180813550949,-2240.564208984375,304.1493530273437,0.6093763709068298,0.1529174298048019,0.1418895721435547,293.71173095703125,297.1499938964844,293.1499938964844,0.0059757689014077,-457.5824279785156,298.3883361816406,0.3861562609672546,0.050000000745058,0.0520590282976627,293.2246398925781,297.1499938964844,293.1499938964844,0.3482531011104584,-4809.8017578125,304.158447265625,0.8520632386207581,0.4312164187431335,0.3043811321258545,293.2888488769531,297.1499938964844,293.1499938964844,0.5010684728622437,-8662.46484375,304.153076171875,0.9427653551101683,0.5760917663574219,0.5484133958816528,293.188720703125,297.1499938964844,293.1499938964844,0.0156985241919755,-3862.803466796875,304.0299072265625,0.3861562609672546,0.050000000745058,0.2469456046819687,291.0803527832031,291.1499938964844,260.5942687988281,259.026123046875,279.2160949707031,293.4813537597656,291.0815734863281,1.0,0.3882009983062744,0.8102543354034424,0.8102543354034424,1.0,1.0,-1.5526777505874634,0.6736782789230347,0.8789995312690735,0.3115722835063934,0.0,0.0,0.672028124332428,133.64285278320312,144.0,18.8436336517334,-18576.69921875,565.575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9964904785156,308.9705505371094,278.1499938964844,0.0,18000.0,313.1499938964844,35720.37109375,18000.0,0.0,0.0,0.4111467897891998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1032509803771973,1.1032664775848389,-1.546935527585447e-05,0.0,0.0004172617336735,0.0,0.0,203.4814910888672,0.0,0.0,0.0,0.6746014356613159,4.0,0.0,1.0
645720,293.1540222167969,297.1499938964844,293.1499938964844,0.0972180813550949,-2240.564208984375,304.1493530273437,0.6093763709068298,0.1529174298048019,0.1418895721435547,293.71173095703125,297.1499938964844,293.1499938964844,0.0059757689014077,-457.5824279785156,298.3883361816406,0.3861562609672546,0.050000000745058,0.0520590282976627,293.2246398925781,297.1499938964844,293.1499938964844,0.3482531011104584,-4809.8017578125,304.158447265625,0.8520632386207581,0.4312164187431335,0.3043811321258545,293.2888488769531,297.1499938964844,293.1499938964844,0.5010684728622437,-8662.46484375,304.153076171875,0.9427653551101683,0.5760917663574219,0.5484133958816528,293.188720703125,297.1499938964844,293.1499938964844,0.0156985241919755,-3862.803466796875,304.0299072265625,0.3861562609672546,0.050000000745058,0.2469456046819687,291.0803527832031,291.1499938964844,260.5942687988281,259.026123046875,279.2160949707031,293.4813537597656,291.0815734863281,1.0,0.3882009983062744,0.8102543354034424,0.8102543354034424,1.0,1.0,-1.5526777505874634,0.6736782789230347,0.8789995312690735,0.3115722835063934,0.0,0.0,0.672028124332428,133.64285278320312,144.0,18.8436336517334,-18576.69921875,565.575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9964904785156,308.9705505371094,278.1499938964844,0.0,18000.0,313.1499938964844,35720.37109375,18000.0,0.0,0.0,0.4111467897891998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1032509803771973,1.1032664775848389,-1.546935527585447e-05,0.0,0.0004172617336735,0.0,0.0,203.4814910888672,0.0,0.0,0.0,0.6746014356613159,4.0,0.0,1.0
645780,293.153564453125,297.1499938964844,293.1499938964844,0.0971994251012802,-2239.943603515625,304.14959716796875,0.6058316230773926,0.1529072821140289,0.1420243084430694,293.7225646972656,297.1499938964844,293.1499938964844,0.0057706162333488,-444.1864318847656,298.16973876953125,0.3830387890338897,0.050000000745058,0.0522215105593204,293.2248840332031,297.1499938964844,293.1499938964844,0.3459894061088562,-4784.7294921875,304.1593933105469,0.8462547063827515,0.4292783141136169,0.3031493723392486,293.28875732421875,297.1499938964844,293.1499938964844,0.4971154034137726,-8605.658203125,304.1585998535156,0.9344889521598816,0.5725920796394348,0.5452662706375122,293.1923217773437,297.1499938964844,293.1499938964844,0.0156879052519798,-3863.030517578125,304.00665283203125,0.3830387890338897,0.050000000745058,0.2477163672447204,291.0965881347656,291.1499938964844,260.6074523925781,259.03741455078125,279.23394775390625,293.4935302734375,291.0979309082031,1.0,0.391264796257019,0.8094467520713806,0.8094467520713806,1.0,1.0,-1.5487029552459717,0.6717089414596558,0.8769940137863159,0.3105423152446747,0.0,0.0,0.6780818104743958,137.6841583251953,132.0,22.210336685180664,-18531.515625,573.6952514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80712890625,308.8697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,35788.91796875,18000.0,0.0,0.0,0.4140554368495941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1251907348632812,1.125206470489502,-1.5781748516019434e-05,0.0,0.0004202136187814,0.0,0.0,212.7127227783203,0.0,0.0,0.0,0.6838807463645935,4.0,0.0,1.0
645840,293.153564453125,297.1499938964844,293.1499938964844,0.0971994251012802,-2239.943603515625,304.14959716796875,0.6058316230773926,0.1529072821140289,0.1420243084430694,293.7225646972656,297.1499938964844,293.1499938964844,0.0057706162333488,-444.1864318847656,298.16973876953125,0.3830387890338897,0.050000000745058,0.0522215105593204,293.2248840332031,297.1499938964844,293.1499938964844,0.3459894061088562,-4784.7294921875,304.1593933105469,0.8462547063827515,0.4292783141136169,0.3031493723392486,293.28875732421875,297.1499938964844,293.1499938964844,0.4971154034137726,-8605.658203125,304.1585998535156,0.9344889521598816,0.5725920796394348,0.5452662706375122,293.1923217773437,297.1499938964844,293.1499938964844,0.0156879052519798,-3863.030517578125,304.00665283203125,0.3830387890338897,0.050000000745058,0.2477163672447204,291.0965881347656,291.1499938964844,260.6074523925781,259.03741455078125,279.23394775390625,293.4935302734375,291.0979309082031,1.0,0.391264796257019,0.8094467520713806,0.8094467520713806,1.0,1.0,-1.5487029552459717,0.6717089414596558,0.8769940137863159,0.3105423152446747,0.0,0.0,0.6780818104743958,137.6841583251953,132.0,22.210336685180664,-18531.515625,573.6952514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80712890625,308.8697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,35788.91796875,18000.0,0.0,0.0,0.4140554368495941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1251907348632812,1.125206470489502,-1.5781748516019434e-05,0.0,0.0004202136187814,0.0,0.0,212.7127227783203,0.0,0.0,0.0,0.6838807463645935,4.0,0.0,1.0
645900,293.1532287597656,297.1499938964844,293.1499938964844,0.097130537033081,-2238.498291015625,304.1497802734375,0.6058717966079712,0.1529293358325958,0.1420315355062484,293.7279052734375,297.1499938964844,293.1499938964844,0.0056582679972052,-436.671630859375,298.06005859375,0.3830628097057342,0.050000000745058,0.0522202588617801,293.2248840332031,297.1499938964844,293.1499938964844,0.3447540402412414,-4771.017578125,304.1599426269531,0.8456966876983643,0.4283285439014435,0.3024833500385284,293.2884826660156,297.1499938964844,293.1499938964844,0.4949979484081268,-8575.595703125,304.1608581542969,0.9334643483161926,0.5708887577056885,0.5436534881591797,293.1939392089844,297.1499938964844,293.1499938964844,0.0156356953084468,-3856.73828125,303.9951477050781,0.3830628097057342,0.050000000745058,0.2477104216814041,291.1058044433594,291.1499938964844,260.6138000488281,259.0428771972656,279.2433166503906,293.4996337890625,291.1073913574219,1.0,0.3905995488166809,0.8090429902076721,0.8090429902076721,1.0,1.0,-1.5459684133529663,0.6703742742538452,0.8755940794944763,0.3098442554473877,0.0,0.0,0.6801148653030396,137.60208129882812,132.0,24.74240493774414,-18504.541015625,571.7223510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389831542969,308.8358764648437,278.1499938964844,0.0,18000.0,313.1499938964844,35827.421875,18000.0,0.0,0.0,0.4154935777187347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1333705186843872,1.133386492729187,-1.5902644008747302e-05,0.0,0.0004216731467749,0.0,0.0,216.26174926757807,0.0,0.0,0.0,0.6873511075973511,4.0,0.0,1.0
645960,293.1527099609375,297.1499938964844,293.1499938964844,0.0970289558172226,-2236.419677734375,304.1500244140625,0.6070436835289001,0.1529866605997085,0.1420175582170486,293.7331237792969,297.1499938964844,293.1499938964844,0.0055402680300176,-428.6453247070313,297.9507141113281,0.3840494155883789,0.050000000745058,0.0521681979298591,293.2247619628906,297.1499938964844,293.1499938964844,0.3434333801269531,-4756.33251953125,304.1605224609375,0.8465550541877747,0.4274025857448578,0.3017940819263458,293.2880249023437,297.1499938964844,293.1499938964844,0.4927605092525482,-8543.9990234375,304.1629638671875,0.9343533515930176,0.5692221522331238,0.5420228838920593,293.19537353515625,297.1499938964844,293.1499938964844,0.0155538283288478,-3846.25146484375,303.9839172363281,0.3840494155883789,0.050000000745058,0.2474634647369384,291.11676025390625,291.1499938964844,260.6200561523437,259.0482788085937,279.2528686523437,293.5057373046875,291.1185913085937,1.0,0.3889825344085693,0.8086448907852173,0.8086448907852173,1.0,1.0,-1.5428078174591064,0.6688448190689087,0.8739629983901978,0.3090296685695648,0.0,0.0,0.6812387704849243,136.2251739501953,120.0,28.09217071533203,-18473.880859375,566.0819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68927001953125,308.8126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,35874.9140625,18000.0,0.0,0.0,0.4168657064437866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.139151930809021,1.1391680240631104,-1.599316601641476e-05,0.0,0.0004230656777508,0.0,0.0,218.84336853027344,0.0,0.0,0.0,0.6898025274276733,4.0,0.0,1.0
646020,293.1513061523437,297.1499938964844,293.1499938964844,0.0968049690127372,-2231.85595703125,304.150390625,0.6117296814918518,0.1532005816698074,0.141987070441246,293.7432556152344,297.1499938964844,293.1499938964844,0.0052961581386625,-411.7058715820313,297.7318725585937,0.3880154192447662,0.050000000745058,0.0519652664661407,293.2242126464844,297.1499938964844,293.1499938964844,0.3406891524791717,-4725.8251953125,304.1615905761719,0.8512463569641113,0.4256185889244079,0.3003905415534973,293.2867126464844,297.1499938964844,293.1499938964844,0.4881276786327362,-8479.048828125,304.16632080078125,0.940066695213318,0.5659924745559692,0.5387616753578186,293.1977233886719,297.1499938964844,293.1499938964844,0.0153378583490848,-3817.693603515625,303.9622802734375,0.3880154192447662,0.050000000745058,0.2465008497238159,291.1408996582031,291.1499938964844,260.6322631835937,259.0588073730469,279.272216796875,293.5177001953125,291.1428527832031,1.0,0.3835264444351196,0.8078486323356628,0.8078486323356628,1.0,1.0,-1.5357722043991089,0.665456235408783,0.8703159689903259,0.307213693857193,0.0,0.0,0.6808556318283081,130.9561004638672,108.0,32.48638916015625,-18402.15625,547.837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64422607421875,308.7944030761719,278.1499938964844,0.0,18000.0,313.1499938964844,35983.9921875,18000.0,0.0,0.0,0.4192714691162109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1424925327301023,1.142508625984192,-1.606412115506828e-05,0.0,0.0004255072271917,0.0,0.0,220.5363006591797,0.0,0.0,0.0,0.6912374496459961,4.0,0.0,1.0
646080,293.1513061523437,297.1499938964844,293.1499938964844,0.0968049690127372,-2231.85595703125,304.150390625,0.6117296814918518,0.1532005816698074,0.141987070441246,293.7432556152344,297.1499938964844,293.1499938964844,0.0052961581386625,-411.7058715820313,297.7318725585937,0.3880154192447662,0.050000000745058,0.0519652664661407,293.2242126464844,297.1499938964844,293.1499938964844,0.3406891524791717,-4725.8251953125,304.1615905761719,0.8512463569641113,0.4256185889244079,0.3003905415534973,293.2867126464844,297.1499938964844,293.1499938964844,0.4881276786327362,-8479.048828125,304.16632080078125,0.940066695213318,0.5659924745559692,0.5387616753578186,293.1977233886719,297.1499938964844,293.1499938964844,0.0153378583490848,-3817.693603515625,303.9622802734375,0.3880154192447662,0.050000000745058,0.2465008497238159,291.1408996582031,291.1499938964844,260.6322631835937,259.0588073730469,279.272216796875,293.5177001953125,291.1428527832031,1.0,0.3835264444351196,0.8078486323356628,0.8078486323356628,1.0,1.0,-1.5357722043991089,0.665456235408783,0.8703159689903259,0.307213693857193,0.0,0.0,0.6808556318283081,130.9561004638672,108.0,32.48638916015625,-18402.15625,547.837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64422607421875,308.7944030761719,278.1499938964844,0.0,18000.0,313.1499938964844,35983.9921875,18000.0,0.0,0.0,0.4192714691162109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1424925327301023,1.142508625984192,-1.606412115506828e-05,0.0,0.0004255072271917,0.0,0.0,220.5363006591797,0.0,0.0,0.0,0.6912374496459961,4.0,0.0,1.0
646140,293.1495361328125,297.1499938964844,293.1499938964844,0.0965941920876503,-2227.55078125,304.1506042480469,0.6185909509658813,0.1535278856754303,0.1419782936573028,293.7529602050781,297.1499938964844,293.1499938964844,0.0050477529875934,-394.0770263671875,297.5116882324219,0.3938117623329162,0.050000000745058,0.0516723059117794,293.2233581542969,297.1499938964844,293.1499938964844,0.3379154205322265,-4695.033203125,304.1623229980469,0.8592304587364197,0.423915684223175,0.2989788949489593,293.284912109375,297.1499938964844,293.1499938964844,0.4834437668323517,-8413.8896484375,304.1686706542969,0.9497838616371156,0.5628911852836609,0.5355334877967834,293.19940185546875,297.1499938964844,293.1499938964844,0.0150808077305555,-3782.861328125,303.94171142578125,0.3938117623329162,0.050000000745058,0.2451111674308776,291.1654357910156,291.1499938964844,260.6443176269531,259.0692749023437,279.2917175292969,293.52935791015625,291.1673583984375,1.0,0.3759460747241974,0.8070524334907532,0.8070524334907532,1.0,1.0,-1.5281716585159302,0.6618086099624634,0.8663630485534668,0.3052493035793304,0.0,0.0,0.6771469116210938,123.39730072021484,96.0,33.60161209106445,-18319.052734375,523.4437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6676025390625,308.81072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,36092.19140625,18000.0,0.0,0.0,0.4210337698459625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.13511061668396,1.1351265907287598,-1.5986490325303748e-05,0.0,0.0004272957448847,0.0,0.0,217.6192779541016,0.0,0.0,0.0,0.6881222128868103,4.0,0.0,1.0
646200,293.1495361328125,297.1499938964844,293.1499938964844,0.0965941920876503,-2227.55078125,304.1506042480469,0.6185909509658813,0.1535278856754303,0.1419782936573028,293.7529602050781,297.1499938964844,293.1499938964844,0.0050477529875934,-394.0770263671875,297.5116882324219,0.3938117623329162,0.050000000745058,0.0516723059117794,293.2233581542969,297.1499938964844,293.1499938964844,0.3379154205322265,-4695.033203125,304.1623229980469,0.8592304587364197,0.423915684223175,0.2989788949489593,293.284912109375,297.1499938964844,293.1499938964844,0.4834437668323517,-8413.8896484375,304.1686706542969,0.9497838616371156,0.5628911852836609,0.5355334877967834,293.19940185546875,297.1499938964844,293.1499938964844,0.0150808077305555,-3782.861328125,303.94171142578125,0.3938117623329162,0.050000000745058,0.2451111674308776,291.1654357910156,291.1499938964844,260.6443176269531,259.0692749023437,279.2917175292969,293.52935791015625,291.1673583984375,1.0,0.3759460747241974,0.8070524334907532,0.8070524334907532,1.0,1.0,-1.5281716585159302,0.6618086099624634,0.8663630485534668,0.3052493035793304,0.0,0.0,0.6771469116210938,123.39730072021484,96.0,33.60161209106445,-18319.052734375,523.4437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6676025390625,308.81072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,36092.19140625,18000.0,0.0,0.0,0.4210337698459625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.13511061668396,1.1351265907287598,-1.5986490325303748e-05,0.0,0.0004272957448847,0.0,0.0,217.6192779541016,0.0,0.0,0.0,0.6881222128868103,4.0,0.0,1.0
646260,293.1483459472656,297.1499938964844,293.1499938964844,0.0964868739247322,-2225.34375,304.1506652832031,0.6234830021858215,0.1537691950798034,0.1419890075922012,293.75860595703125,297.1499938964844,293.1499938964844,0.0048988726921379,-383.3478088378906,297.37847900390625,0.3977306187152862,0.050000000745058,0.0514683164656162,293.22271728515625,297.1499938964844,293.1499938964844,0.3362776637077331,-4676.8828125,304.1626281738281,0.8654481172561646,0.422927975654602,0.2981356382369995,293.2836608886719,297.1499938964844,293.1499938964844,0.4806709885597229,-8375.5126953125,304.16961669921875,0.9570499658584596,0.5610871315002441,0.5336228609085083,293.2001647949219,297.1499938964844,293.1499938964844,0.0149169508367776,-3760.3388671875,303.9298095703125,0.3977306187152862,0.050000000745058,0.2441435307264328,291.1794128417969,291.1499938964844,260.65155029296875,259.0755310058594,279.3033447265625,293.53619384765625,291.18121337890625,1.0,0.3706669807434082,0.8066056966781616,0.8066056966781616,1.0,1.0,-1.5234719514846802,0.65956050157547,0.8639113903045654,0.3040369749069214,0.0,0.0,0.673477053642273,118.14533996582033,96.0,32.6591796875,-18263.91015625,506.9744873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7110900878906,308.8344421386719,278.1499938964844,0.0,18000.0,313.1499938964844,36152.234375,18000.0,0.0,0.0,0.4217075109481811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1258459091186523,1.1258617639541626,-1.587286897120066e-05,0.0,0.0004279795393813,0.0,0.0,213.82681274414065,0.0,0.0,0.0,0.684214174747467,4.0,0.0,1.0
646320,293.14752197265625,297.1499938964844,293.1499938964844,0.0964263379573822,-2224.08984375,304.1506652832031,0.6270673274993896,0.1539457887411117,0.1420034021139145,293.7622985839844,297.1499938964844,293.1499938964844,0.0048001985996961,-376.17626953125,297.2890625,0.400511622428894,0.050000000745058,0.0513240918517112,293.22222900390625,297.1499938964844,293.1499938964844,0.3352082371711731,-4665.04638671875,304.1627197265625,0.870173454284668,0.4222821891307831,0.2975765466690063,293.28277587890625,297.1499938964844,293.1499938964844,0.478855550289154,-8350.4560546875,304.1700744628906,0.9623498320579528,0.5599064230918884,0.5323618650436401,293.2005615234375,297.1499938964844,293.1499938964844,0.0148060694336891,-3744.988525390625,303.92205810546875,0.400511622428894,0.050000000745058,0.243459403514862,291.1881103515625,291.1499938964844,260.65643310546875,259.07977294921875,279.31109619140625,293.54071044921875,291.1897888183594,1.0,0.3669097423553467,0.806307852268219,0.806307852268219,1.0,1.0,-1.5203096866607666,0.6580491662025452,0.8622605800628662,0.3032208681106567,0.0,0.0,0.6705157160758972,114.43526458740234,84.0,31.42293357849121,-18225.01171875,495.4908752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7508239746094,308.85504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,36188.71484375,18000.0,0.0,0.0,0.4219809174537658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1178869009017944,1.1179026365280151,-1.5772675396874547e-05,0.0,0.000428256986197,0.0,0.0,210.5746917724609,0.0,0.0,0.0,0.6808651089668274,4.0,0.0,1.0
646380,293.1454162597656,297.1499938964844,293.1499938964844,0.0963197872042656,-2221.84033203125,304.150634765625,0.6373762488365173,0.1544351130723953,0.1420650035142898,293.7713317871094,297.1499938964844,293.1499938964844,0.004556056112051,-358.2443542480469,297.062744140625,0.4082806408405304,0.050000000745058,0.0509424693882465,293.2209777832031,297.1499938964844,293.1499938964844,0.3326401710510254,-4636.6806640625,304.1627502441406,0.8840978741645813,0.4207090735435486,0.2961928248405456,293.2803649902344,297.1499938964844,293.1499938964844,0.4744747579097748,-8290.208984375,304.170654296875,0.9767647385597228,0.5570276379585266,0.5292583703994751,293.2012634277344,297.1499938964844,293.1499938964844,0.014528046362102,-3706.178466796875,303.9031066894531,0.4082806408405304,0.050000000745058,0.2416491508483886,291.2069702148437,291.1499938964844,260.6687927246094,259.0904846191406,279.3304748535156,293.5517578125,291.2082824707031,1.0,0.3568224012851715,0.8055632710456848,0.8055632710456848,1.0,1.0,-1.5123653411865234,0.6542555689811707,0.8581097722053528,0.3011684417724609,0.0,0.0,0.6616112589836121,104.62642669677734,72.0,26.57870101928711,-18120.44140625,465.5837707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827209472656,308.9202575683594,278.1499938964844,0.0,18000.0,313.1499938964844,36263.9921875,18000.0,0.0,0.0,0.4220068454742431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0926581621170044,1.0926735401153564,-1.5451043509528972e-05,0.0,0.0004282833251636,0.0,0.0,200.423095703125,0.0,0.0,0.0,0.6703058481216431,4.0,0.0,1.0
646440,293.1454162597656,297.1499938964844,293.1499938964844,0.0963197872042656,-2221.84033203125,304.150634765625,0.6373762488365173,0.1544351130723953,0.1420650035142898,293.7713317871094,297.1499938964844,293.1499938964844,0.004556056112051,-358.2443542480469,297.062744140625,0.4082806408405304,0.050000000745058,0.0509424693882465,293.2209777832031,297.1499938964844,293.1499938964844,0.3326401710510254,-4636.6806640625,304.1627502441406,0.8840978741645813,0.4207090735435486,0.2961928248405456,293.2803649902344,297.1499938964844,293.1499938964844,0.4744747579097748,-8290.208984375,304.170654296875,0.9767647385597228,0.5570276379585266,0.5292583703994751,293.2012634277344,297.1499938964844,293.1499938964844,0.014528046362102,-3706.178466796875,303.9031066894531,0.4082806408405304,0.050000000745058,0.2416491508483886,291.2069702148437,291.1499938964844,260.6687927246094,259.0904846191406,279.3304748535156,293.5517578125,291.2082824707031,1.0,0.3568224012851715,0.8055632710456848,0.8055632710456848,1.0,1.0,-1.5123653411865234,0.6542555689811707,0.8581097722053528,0.3011684417724609,0.0,0.0,0.6616112589836121,104.62642669677734,72.0,26.57870101928711,-18120.44140625,465.5837707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827209472656,308.9202575683594,278.1499938964844,0.0,18000.0,313.1499938964844,36263.9921875,18000.0,0.0,0.0,0.4220068454742431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0926581621170044,1.0926735401153564,-1.5451043509528972e-05,0.0,0.0004282833251636,0.0,0.0,200.423095703125,0.0,0.0,0.0,0.6703058481216431,4.0,0.0,1.0
646500,293.14434814453125,297.1499938964844,293.1499938964844,0.0962924659252166,-2221.2294921875,304.15057373046875,0.6434100866317749,0.1547016650438308,0.1421090215444564,293.7757568359375,297.1499938964844,293.1499938964844,0.0044356817379593,-349.3126220703125,296.94793701171875,0.4128013849258423,0.050000000745058,0.0507435761392116,293.22027587890625,297.1499938964844,293.1499938964844,0.3314229846000671,-4623.26904296875,304.16265869140625,0.89224773645401,0.4199430346488952,0.2955096662044525,293.27911376953125,297.1499938964844,293.1499938964844,0.4723850190639496,-8261.5712890625,304.17071533203125,0.984364926815033,0.5556252002716064,0.5277338624000549,293.2015075683594,297.1499938964844,293.1499938964844,0.014390499331057,-3686.836669921875,303.8938293457031,0.4128013849258423,0.050000000745058,0.240705668926239,291.2145690917969,291.1499938964844,260.6751403808594,259.09600830078125,279.3401794433594,293.5572204589844,291.2156677246094,1.0,0.3514635562896728,0.8051909804344177,0.8051909804344177,1.0,1.0,-1.5083963871002195,0.6523618102073669,0.8560345768928528,0.3001417815685272,0.0,0.0,0.656538724899292,99.51764678955078,72.0,23.43485450744629,-18064.470703125,450.21923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96307373046875,308.9584350585937,278.1499938964844,0.0,18000.0,313.1499938964844,36291.94921875,18000.0,0.0,0.0,0.4216583967208862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.077770113945007,1.0777853727340698,-1.5261141015798785e-05,0.0,0.0004279296554159,0.0,0.0,194.57180786132807,0.0,0.0,0.0,0.6641172170639038,4.0,0.0,1.0
646560,293.143310546875,297.1499938964844,293.1499938964844,0.0962831228971481,-2220.975341796875,304.1504821777344,0.6501655578613281,0.1549805551767349,0.1421613693237304,293.7801208496094,297.1499938964844,293.1499938964844,0.0043165846727788,-340.42169189453125,296.8318786621094,0.4179391264915466,0.050000000745058,0.0505409352481365,293.2196044921875,297.1499938964844,293.1499938964844,0.3302550613880157,-4610.4228515625,304.1624755859375,0.9012452960014344,0.4191898107528686,0.2948327958583832,293.2778015136719,297.1499938964844,293.1499938964844,0.4703698456287384,-8234.013671875,304.17059326171875,0.9920661449432372,0.5542460680007935,0.5262278318405151,293.20166015625,297.1499938964844,293.1499938964844,0.0142548102885484,-3667.6796875,303.8846435546875,0.4179391264915466,0.050000000745058,0.2397444397211074,291.2208557128906,291.1499938964844,260.681640625,259.1016540527344,279.3498840332031,293.5626525878906,291.22174072265625,1.0,0.3459223508834839,0.8048388361930847,0.8048388361930847,1.0,1.0,-1.504441499710083,0.6504778265953064,0.8539636135101318,0.2991199791431427,0.0,0.0,0.6511820554733276,94.3144989013672,60.0,19.971803665161133,-18006.32421875,434.6979675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0508117675781,308.9991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,36313.05859375,18000.0,0.0,0.0,0.4210676252841949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0617951154708862,1.0618102550506592,-1.5058361896080896e-05,0.0,0.0004273301165085,0.0,0.0,188.417724609375,0.0,0.0,0.0,0.6575127840042114,4.0,0.0,1.0
646620,293.1410522460937,297.1499938964844,293.1499938964844,0.0962966680526733,-2220.987060546875,304.1502990722656,0.6641182899475098,0.1556048542261123,0.1423559337854385,293.78857421875,297.1499938964844,293.1499938964844,0.0040876525454223,-323.0830993652344,296.6007995605469,0.4289054870605469,0.050000000745058,0.0501820184290409,293.218017578125,297.1499938964844,293.1499938964844,0.3278789520263672,-4584.12548828125,304.1623229980469,0.9202883243560792,0.4177450537681579,0.2935496866703033,293.2695007324219,297.1499938964844,293.1499938964844,0.4544633030891418,-8002.90283203125,304.1920471191406,0.9990000128746032,0.5526447892189026,0.5112716555595398,293.20166015625,297.1499938964844,293.1499938964844,0.0140064405277371,-3631.709716796875,303.8672180175781,0.4289054870605469,0.050000000745058,0.2380418926477432,291.237060546875,291.1499938964844,260.6951599121094,259.1133728027344,279.38104248046875,293.5774841308594,291.2407531738281,1.0,0.3339295089244842,0.8041346073150635,0.8041346073150635,1.0,1.0,-1.4827203750610352,0.6402977108955383,0.8424227237701416,0.2936386168003082,0.0,0.0,0.6387925744056702,84.83497619628906,48.0,34.08244323730469,-17780.822265625,399.0318298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2507629394531,309.1141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,36355.98046875,18000.0,0.0,0.0,0.4190805852413177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0270318984985352,1.02704656124115,-1.462711861677235e-05,0.0,0.0004253135120961,0.0,0.0,175.52499389648438,0.0,0.0,0.0,0.6432045698165894,4.0,0.0,1.0
646680,293.1410522460937,297.1499938964844,293.1499938964844,0.0962966680526733,-2220.987060546875,304.1502990722656,0.6641182899475098,0.1556048542261123,0.1423559337854385,293.78857421875,297.1499938964844,293.1499938964844,0.0040876525454223,-323.0830993652344,296.6007995605469,0.4289054870605469,0.050000000745058,0.0501820184290409,293.218017578125,297.1499938964844,293.1499938964844,0.3278789520263672,-4584.12548828125,304.1623229980469,0.9202883243560792,0.4177450537681579,0.2935496866703033,293.2695007324219,297.1499938964844,293.1499938964844,0.4544633030891418,-8002.90283203125,304.1920471191406,0.9990000128746032,0.5526447892189026,0.5112716555595398,293.20166015625,297.1499938964844,293.1499938964844,0.0140064405277371,-3631.709716796875,303.8672180175781,0.4289054870605469,0.050000000745058,0.2380418926477432,291.237060546875,291.1499938964844,260.6951599121094,259.1133728027344,279.38104248046875,293.5774841308594,291.2407531738281,1.0,0.3339295089244842,0.8041346073150635,0.8041346073150635,1.0,1.0,-1.4827203750610352,0.6402977108955383,0.8424227237701416,0.2936386168003082,0.0,0.0,0.6387925744056702,84.83497619628906,48.0,34.08244323730469,-17780.822265625,399.0318298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2507629394531,309.1141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,36355.98046875,18000.0,0.0,0.0,0.4190805852413177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0270318984985352,1.02704656124115,-1.462711861677235e-05,0.0,0.0004253135120961,0.0,0.0,175.52499389648438,0.0,0.0,0.0,0.6432045698165894,4.0,0.0,1.0
646740,293.13836669921875,297.1499938964844,293.1499938964844,0.0960834175348281,-2216.09521484375,304.1505432128906,0.6792548894882202,0.1563773602247238,0.1427084952592849,293.7968444824219,297.1499938964844,293.1499938964844,0.0038581772241741,-304.9996337890625,296.394287109375,0.4414588212966919,0.050000000745058,0.0498622506856918,293.2166442871094,297.1499938964844,293.1499938964844,0.3243643641471863,-4544.177734375,304.1640625,0.9410211443901062,0.4163027107715606,0.2923208773136139,293.2289428710937,297.1499938964844,293.1499938964844,0.420846551656723,-7513.26025390625,304.2338256835937,0.9990000128746032,0.5577723979949951,0.4806886613368988,293.20068359375,297.1499938964844,293.1499938964844,0.0137325329706072,-3587.531005859375,303.853515625,0.4414588212966919,0.050000000745058,0.2365250438451767,291.2969970703125,291.1499938964844,260.7095947265625,259.1258544921875,279.4400634765625,293.6198425292969,291.3017883300781,1.0,0.3202380239963531,0.8034303188323975,0.8034303188323975,1.0,1.0,-1.4427510499954224,0.6217898726463318,0.8209611177444458,0.2833284437656402,0.0,0.0,0.6152663230895996,76.0239486694336,36.0,69.88790130615234,-17333.533203125,357.0597229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5403747558594,309.2640991210937,278.1499938964844,0.0,18000.0,313.1499938964844,36618.56640625,18000.0,0.0,0.0,0.4152388870716095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9680493474006652,0.9680633544921876,-1.3971921362099238e-05,0.0,0.0004214146756567,0.0,0.0,155.5569610595703,0.0,0.0,0.0,0.6195170879364014,4.0,0.0,1.0
646800,293.13836669921875,297.1499938964844,293.1499938964844,0.0960834175348281,-2216.09521484375,304.1505432128906,0.6792548894882202,0.1563773602247238,0.1427084952592849,293.7968444824219,297.1499938964844,293.1499938964844,0.0038581772241741,-304.9996337890625,296.394287109375,0.4414588212966919,0.050000000745058,0.0498622506856918,293.2166442871094,297.1499938964844,293.1499938964844,0.3243643641471863,-4544.177734375,304.1640625,0.9410211443901062,0.4163027107715606,0.2923208773136139,293.2289428710937,297.1499938964844,293.1499938964844,0.420846551656723,-7513.26025390625,304.2338256835937,0.9990000128746032,0.5577723979949951,0.4806886613368988,293.20068359375,297.1499938964844,293.1499938964844,0.0137325329706072,-3587.531005859375,303.853515625,0.4414588212966919,0.050000000745058,0.2365250438451767,291.2969970703125,291.1499938964844,260.7095947265625,259.1258544921875,279.4400634765625,293.6198425292969,291.3017883300781,1.0,0.3202380239963531,0.8034303188323975,0.8034303188323975,1.0,1.0,-1.4427510499954224,0.6217898726463318,0.8209611177444458,0.2833284437656402,0.0,0.0,0.6152663230895996,76.0239486694336,36.0,69.88790130615234,-17333.533203125,357.0597229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5403747558594,309.2640991210937,278.1499938964844,0.0,18000.0,313.1499938964844,36618.56640625,18000.0,0.0,0.0,0.4152388870716095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9680493474006652,0.9680633544921876,-1.3971921362099238e-05,0.0,0.0004214146756567,0.0,0.0,155.5569610595703,0.0,0.0,0.0,0.6195170879364014,4.0,0.0,1.0
646860,293.1351318359375,297.1499938964844,293.1499938964844,0.0960325300693512,-2214.33251953125,304.15045166015625,0.6981319785118103,0.1573269218206405,0.1432130336761474,293.8047790527344,297.1499938964844,293.1499938964844,0.0036323654931038,-287.1144104003906,296.18536376953125,0.4583123922348022,0.050000000745058,0.0495293736457824,293.2154235839844,297.1499938964844,293.1499938964844,0.3209628760814667,-4505.65771484375,304.1650390625,0.9648809432983398,0.4148619771003723,0.2910735011100769,293.1600952148437,297.1499938964844,293.1499938964844,0.3835766613483429,-6969.3662109375,304.267822265625,0.9990000128746032,0.5696763396263123,0.4466311931610107,293.1978759765625,297.1499938964844,293.1499938964844,0.0134811447933316,-3545.841796875,303.8451232910156,0.4583123922348022,0.050000000745058,0.2349460273981094,291.3525695800781,291.1499938964844,260.7251281738281,259.1392517089844,279.53466796875,293.7201538085937,291.357177734375,1.0,0.3051863014698028,0.8029943108558655,0.8029943108558655,1.0,1.0,-1.3986810445785522,0.6015186905860901,0.7971623539924622,0.2720189988613128,0.0,0.0,0.584523618221283,66.8326416015625,54.0,75.46392059326172,-16752.376953125,314.3296813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9500732421875,309.4310607910156,278.1499938964844,0.0,18000.0,313.1499938964844,36788.8671875,18000.0,0.0,0.0,0.4088008999824524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8849794268608093,0.8849924802780151,-1.3075690731056966e-05,0.0,0.0004148809530306,0.0,0.0,130.070068359375,0.0,0.0,0.0,0.5874660611152649,4.0,0.0,1.0
646920,293.1351318359375,297.1499938964844,293.1499938964844,0.0960325300693512,-2214.33251953125,304.15045166015625,0.6981319785118103,0.1573269218206405,0.1432130336761474,293.8047790527344,297.1499938964844,293.1499938964844,0.0036323654931038,-287.1144104003906,296.18536376953125,0.4583123922348022,0.050000000745058,0.0495293736457824,293.2154235839844,297.1499938964844,293.1499938964844,0.3209628760814667,-4505.65771484375,304.1650390625,0.9648809432983398,0.4148619771003723,0.2910735011100769,293.1600952148437,297.1499938964844,293.1499938964844,0.3835766613483429,-6969.3662109375,304.267822265625,0.9990000128746032,0.5696763396263123,0.4466311931610107,293.1978759765625,297.1499938964844,293.1499938964844,0.0134811447933316,-3545.841796875,303.8451232910156,0.4583123922348022,0.050000000745058,0.2349460273981094,291.3525695800781,291.1499938964844,260.7251281738281,259.1392517089844,279.53466796875,293.7201538085937,291.357177734375,1.0,0.3051863014698028,0.8029943108558655,0.8029943108558655,1.0,1.0,-1.3986810445785522,0.6015186905860901,0.7971623539924622,0.2720189988613128,0.0,0.0,0.584523618221283,66.8326416015625,54.0,75.46392059326172,-16752.376953125,314.3296813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9500732421875,309.4310607910156,278.1499938964844,0.0,18000.0,313.1499938964844,36788.8671875,18000.0,0.0,0.0,0.4088008999824524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8849794268608093,0.8849924802780151,-1.3075690731056966e-05,0.0,0.0004148809530306,0.0,0.0,130.070068359375,0.0,0.0,0.0,0.5874660611152649,4.0,0.0,1.0
646980,293.13446044921875,297.1499938964844,293.1499938964844,0.0964784696698188,-2222.705810546875,304.1495056152344,0.7060335278511047,0.1578501164913177,0.1437765508890152,293.8122253417969,297.1499938964844,293.1499938964844,0.0034281010739505,-271.34539794921875,295.9451599121094,0.4651145935058594,0.050000000745058,0.0494152903556823,293.214599609375,297.1499938964844,293.1499938964844,0.3192451000213623,-4487.318359375,304.1626892089844,0.9725456833839417,0.4133698642253876,0.2899663746356964,293.0888366699219,297.1499938964844,293.1499938964844,0.3689481616020202,-6767.83544921875,304.2514953613281,0.9990000128746032,0.5839196443557739,0.4343381524085998,293.1939392089844,297.1499938964844,293.1499938964844,0.0134106241166591,-3535.58740234375,303.83935546875,0.4651145935058594,0.050000000745058,0.2344048470258712,291.3582458496094,291.1499938964844,260.74200439453125,259.1537780761719,279.5614624023437,293.7356872558594,291.35308837890625,1.0,0.3007388412952423,0.8025583028793335,0.8025583028793335,1.0,1.0,-1.382463812828064,0.5941004753112793,0.7883633375167847,0.2676861584186554,0.0,0.0,0.5549367070198059,63.66439056396485,72.0,-6.307092666625977,-16347.25390625,299.69586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4405517578125,309.5387268066406,278.1499938964844,0.0,18000.0,313.1499938964844,36731.09375,18000.0,0.0,0.0,0.3997191488742828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7958476543426514,0.7958598136901855,-1.215287466038717e-05,0.0,0.0004056641191709,0.0,0.0,105.98137664794922,0.0,0.0,0.0,0.5547507405281067,4.0,0.0,1.0
647040,293.13446044921875,297.1499938964844,293.1499938964844,0.0964784696698188,-2222.705810546875,304.1495056152344,0.7060335278511047,0.1578501164913177,0.1437765508890152,293.8122253417969,297.1499938964844,293.1499938964844,0.0034281010739505,-271.34539794921875,295.9451599121094,0.4651145935058594,0.050000000745058,0.0494152903556823,293.214599609375,297.1499938964844,293.1499938964844,0.3192451000213623,-4487.318359375,304.1626892089844,0.9725456833839417,0.4133698642253876,0.2899663746356964,293.0888366699219,297.1499938964844,293.1499938964844,0.3689481616020202,-6767.83544921875,304.2514953613281,0.9990000128746032,0.5839196443557739,0.4343381524085998,293.1939392089844,297.1499938964844,293.1499938964844,0.0134106241166591,-3535.58740234375,303.83935546875,0.4651145935058594,0.050000000745058,0.2344048470258712,291.3582458496094,291.1499938964844,260.74200439453125,259.1537780761719,279.5614624023437,293.7356872558594,291.35308837890625,1.0,0.3007388412952423,0.8025583028793335,0.8025583028793335,1.0,1.0,-1.382463812828064,0.5941004753112793,0.7883633375167847,0.2676861584186554,0.0,0.0,0.5549367070198059,63.66439056396485,72.0,-6.307092666625977,-16347.25390625,299.69586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4405517578125,309.5387268066406,278.1499938964844,0.0,18000.0,313.1499938964844,36731.09375,18000.0,0.0,0.0,0.3997191488742828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7958476543426514,0.7958598136901855,-1.215287466038717e-05,0.0,0.0004056641191709,0.0,0.0,105.98137664794922,0.0,0.0,0.0,0.5547507405281067,4.0,0.0,1.0
