time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
647100,293.1366882324219,297.1499938964844,293.1499938964844,0.0967139974236488,-2227.63134765625,304.149169921875,0.7050228118896484,0.1576110124588012,0.1437060683965683,293.815673828125,297.1499938964844,293.1499938964844,0.0033391809556633,-264.7912902832031,295.80078125,0.4642638564109802,0.050000000745058,0.0494295917451381,293.2142639160156,297.1499938964844,293.1499938964844,0.3194448947906494,-4490.71044921875,304.1600341796875,0.9708816409111024,0.412620484828949,0.2894562780857086,293.0661315917969,297.1499938964844,293.1499938964844,0.3704104423522949,-6799.2490234375,304.2303161621094,0.9990000128746032,0.5891599655151367,0.4358954131603241,293.1922607421875,297.1499938964844,293.1499938964844,0.013453179039061,-3545.263427734375,303.8351745605469,0.4642638564109802,0.050000000745058,0.234472706913948,291.3240661621094,291.1499938964844,260.7510070800781,259.1614990234375,279.56103515625,293.7278137207031,291.3175354003906,1.0,0.3015576004981994,0.8023402690887451,0.8023402690887451,1.0,1.0,-1.3837298154830933,0.594657838344574,0.7890719771385193,0.267970860004425,0.0,0.0,0.5467081665992737,64.04708862304688,72.0,-50.39910507202149,-16272.6455078125,301.147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66998291015625,309.6015930175781,278.1499938964844,0.0,18000.0,313.1499938964844,36541.890625,18000.0,0.0,0.0,0.3946093916893005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7664188742637634,0.7664307355880737,-1.1830900803033728e-05,0.0,0.0004004783404525,0.0,0.0,98.54552459716795,0.0,0.0,0.0,0.5440863370895386,4.0,0.0,1.0
647160,293.1381225585937,297.1499938964844,293.1499938964844,0.0969195514917373,-2232.01953125,304.1489562988281,0.7016338109970093,0.157495766878128,0.1435821503400802,293.81903076171875,297.1499938964844,293.1499938964844,0.0032530245371162,-258.4292907714844,295.65380859375,0.4611260294914245,0.050000000745058,0.0494814813137054,293.2139587402344,297.1499938964844,293.1499938964844,0.3197484612464905,-4495.17822265625,304.1576538085937,0.9662781357765198,0.411867618560791,0.2889732420444488,293.05401611328125,297.1499938964844,293.1499938964844,0.3760700821876526,-6892.931640625,304.2054138183594,0.9990000128746032,0.592609703540802,0.441504567861557,293.1909484863281,297.1499938964844,293.1499938964844,0.0135138258337974,-3557.90283203125,303.8302917480469,0.4611260294914245,0.050000000745058,0.234718844294548,291.2874450683594,291.1499938964844,260.7604064941406,259.1695861816406,279.5636901855469,293.7311096191406,291.281005859375,1.0,0.3040980398654938,0.80216383934021,0.80216383934021,1.0,1.0,-1.390087604522705,0.5975437760353088,0.792543888092041,0.2695671916007995,0.0,0.0,0.5412115454673767,65.46766662597656,90.0,-75.15645599365234,-16269.1005859375,307.2848205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8632507324219,309.66259765625,278.1499938964844,0.0,18000.0,313.1499938964844,36373.32421875,18000.0,0.0,0.0,0.3894358873367309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7469465136528015,0.7469580769538879,-1.161382988357218e-05,0.0,0.0003952278930228,0.0,0.0,93.77243041992188,0.0,0.0,0.0,0.5369740724563599,4.0,0.0,1.0
647220,293.1365051269531,297.1499938964844,293.1499938964844,0.0979953408241272,-2253.373291015625,304.1474609375,0.6909586787223816,0.1581140160560608,0.1440653949975967,293.8258972167969,297.1499938964844,293.1499938964844,0.0030855499207973,-246.04617309570312,295.35064697265625,0.450054258108139,0.050000000745058,0.0496817864477634,293.2135314941406,297.1499938964844,293.1499938964844,0.3206976652145386,-4507.80419921875,304.1535339355469,0.9494916200637816,0.4103344976902008,0.2880624830722809,293.0607604980469,297.1499938964844,293.1499938964844,0.3980535566806793,-7235.525390625,304.1501770019531,0.9990000128746032,0.5937573313713074,0.4625237286090851,293.1898803710937,297.1499938964844,293.1499938964844,0.0136821139603853,-3591.267333984375,303.8167419433594,0.450054258108139,0.050000000745058,0.2356690019369125,291.2069091796875,291.1499938964844,260.7805480957031,259.1867980957031,279.5698547363281,293.7536315917969,291.19952392578125,1.0,0.3135098218917846,0.8018110394477844,0.8018110394477844,1.0,1.0,-1.4161795377731323,0.609440803527832,0.8067387342453003,0.2762056589126587,0.0,0.0,0.5388470888137817,70.98490905761719,108.0,-105.64842987060548,-16418.33984375,332.23907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0959167480469,309.7252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,36103.6015625,18000.0,0.0,0.0,0.3797163069248199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7303746342658997,0.7303860187530518,-1.1404164979467168e-05,0.0,0.0003853637899737,0.0,0.0,89.6543197631836,0.0,0.0,0.0,0.5308572053909302,4.0,0.0,1.0
647280,293.1365051269531,297.1499938964844,293.1499938964844,0.0979953408241272,-2253.373291015625,304.1474609375,0.6909586787223816,0.1581140160560608,0.1440653949975967,293.8258972167969,297.1499938964844,293.1499938964844,0.0030855499207973,-246.04617309570312,295.35064697265625,0.450054258108139,0.050000000745058,0.0496817864477634,293.2135314941406,297.1499938964844,293.1499938964844,0.3206976652145386,-4507.80419921875,304.1535339355469,0.9494916200637816,0.4103344976902008,0.2880624830722809,293.0607604980469,297.1499938964844,293.1499938964844,0.3980535566806793,-7235.525390625,304.1501770019531,0.9990000128746032,0.5937573313713074,0.4625237286090851,293.1898803710937,297.1499938964844,293.1499938964844,0.0136821139603853,-3591.267333984375,303.8167419433594,0.450054258108139,0.050000000745058,0.2356690019369125,291.2069091796875,291.1499938964844,260.7805480957031,259.1867980957031,279.5698547363281,293.7536315917969,291.19952392578125,1.0,0.3135098218917846,0.8018110394477844,0.8018110394477844,1.0,1.0,-1.4161795377731323,0.609440803527832,0.8067387342453003,0.2762056589126587,0.0,0.0,0.5388470888137817,70.98490905761719,108.0,-105.64842987060548,-16418.33984375,332.23907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0959167480469,309.7252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,36103.6015625,18000.0,0.0,0.0,0.3797163069248199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7303746342658997,0.7303860187530518,-1.1404164979467168e-05,0.0,0.0003853637899737,0.0,0.0,89.6543197631836,0.0,0.0,0.0,0.5308572053909302,4.0,0.0,1.0
647340,293.1341247558594,297.1499938964844,293.1499938964844,0.0996703207492828,-2285.94970703125,304.1455383300781,0.6769426465034485,0.158942237496376,0.1451685279607772,293.8334655761719,297.1499938964844,293.1499938964844,0.0029200511053204,-233.7496337890625,295.0341186523437,0.4358358979225158,0.050000000745058,0.049996018409729,293.2133483886719,297.1499938964844,293.1499938964844,0.3220053017139435,-4524.24853515625,304.15020751953125,0.924994945526123,0.4087617993354797,0.2872080504894256,293.10479736328125,297.1499938964844,293.1499938964844,0.4318011105060577,-7742.94384765625,304.09393310546875,0.9990000128746032,0.587165355682373,0.493699312210083,293.1913757324219,297.1499938964844,293.1499938964844,0.0139000620692968,-3633.298828125,303.7961730957031,0.4358358979225158,0.050000000745058,0.2371595799922943,291.11773681640625,291.1499938964844,260.8026428222656,259.2056884765625,279.5508728027344,293.7475891113281,291.1103515625,1.0,0.3274625241756439,0.8014581799507141,0.8014581799507141,1.0,1.0,-1.456063747406006,0.6277044415473938,0.8283593058586121,0.2864230871200561,0.0,0.0,0.5490418076515198,79.64141845703125,126.0,-119.62706756591795,-16772.17578125,372.5207824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0736083984375,309.6935729980469,278.1499938964844,0.0,18000.0,313.1499938964844,35836.6640625,18000.0,0.0,0.0,0.3721102476119995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7453321814537048,0.7453436851501465,-1.147783586930018e-05,0.0,0.0003776445810217,0.0,0.0,92.58575439453124,0.0,0.0,0.0,0.5357803106307983,4.0,0.0,1.0
647400,293.1341247558594,297.1499938964844,293.1499938964844,0.0996703207492828,-2285.94970703125,304.1455383300781,0.6769426465034485,0.158942237496376,0.1451685279607772,293.8334655761719,297.1499938964844,293.1499938964844,0.0029200511053204,-233.7496337890625,295.0341186523437,0.4358358979225158,0.050000000745058,0.049996018409729,293.2133483886719,297.1499938964844,293.1499938964844,0.3220053017139435,-4524.24853515625,304.15020751953125,0.924994945526123,0.4087617993354797,0.2872080504894256,293.10479736328125,297.1499938964844,293.1499938964844,0.4318011105060577,-7742.94384765625,304.09393310546875,0.9990000128746032,0.587165355682373,0.493699312210083,293.1913757324219,297.1499938964844,293.1499938964844,0.0139000620692968,-3633.298828125,303.7961730957031,0.4358358979225158,0.050000000745058,0.2371595799922943,291.11773681640625,291.1499938964844,260.8026428222656,259.2056884765625,279.5508728027344,293.7475891113281,291.1103515625,1.0,0.3274625241756439,0.8014581799507141,0.8014581799507141,1.0,1.0,-1.456063747406006,0.6277044415473938,0.8283593058586121,0.2864230871200561,0.0,0.0,0.5490418076515198,79.64141845703125,126.0,-119.62706756591795,-16772.17578125,372.5207824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0736083984375,309.6935729980469,278.1499938964844,0.0,18000.0,313.1499938964844,35836.6640625,18000.0,0.0,0.0,0.3721102476119995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7453321814537048,0.7453436851501465,-1.147783586930018e-05,0.0,0.0003776445810217,0.0,0.0,92.58575439453124,0.0,0.0,0.0,0.5357803106307983,4.0,0.0,1.0
647460,293.1341857910156,297.1499938964844,293.1499938964844,0.1011769324541091,-2315.227294921875,304.14453125,0.6608362793922424,0.1593423783779144,0.1460327953100204,293.84210205078125,297.1499938964844,293.1499938964844,0.0027529019862413,-221.19094848632807,294.7080383300781,0.4216013252735138,0.050000000745058,0.0504108630120754,293.21337890625,297.1499938964844,293.1499938964844,0.323431134223938,-4541.7333984375,304.14776611328125,0.8988650441169739,0.4071480631828308,0.2863993644714355,293.18194580078125,297.1499938964844,293.1499938964844,0.4746192395687103,-8368.6767578125,304.0413818359375,0.9990000128746032,0.5727365612983704,0.5320656299591064,293.1961669921875,297.1499938964844,293.1499938964844,0.0141433216631412,-3679.989990234375,303.76568603515625,0.4216013252735138,0.050000000745058,0.2391274273395538,291.02801513671875,291.1499938964844,260.8269348144531,259.226318359375,279.4919738769531,293.6782531738281,291.0204772949219,1.0,0.3446196913719177,0.8004289269447327,0.8004289269447327,1.0,1.0,-1.50504469871521,0.6501604318618774,0.8548842668533325,0.2989450991153717,0.0,0.0,0.5712130069732666,91.03594207763672,129.0,-125.05646514892578,-17289.931640625,426.6388244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7680053710937,309.5448303222656,278.1499938964844,0.0,18000.0,313.1499938964844,35557.30859375,18000.0,0.0,0.0,0.3679903447628021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.791907548904419,0.7919193506240845,-1.1849434486066455e-05,0.0,0.000373463408323,0.0,0.0,103.0985336303711,0.0,0.0,0.0,0.5521379709243774,4.0,0.0,1.0
647520,293.1341857910156,297.1499938964844,293.1499938964844,0.1011769324541091,-2315.227294921875,304.14453125,0.6608362793922424,0.1593423783779144,0.1460327953100204,293.84210205078125,297.1499938964844,293.1499938964844,0.0027529019862413,-221.19094848632807,294.7080383300781,0.4216013252735138,0.050000000745058,0.0504108630120754,293.21337890625,297.1499938964844,293.1499938964844,0.323431134223938,-4541.7333984375,304.14776611328125,0.8988650441169739,0.4071480631828308,0.2863993644714355,293.18194580078125,297.1499938964844,293.1499938964844,0.4746192395687103,-8368.6767578125,304.0413818359375,0.9990000128746032,0.5727365612983704,0.5320656299591064,293.1961669921875,297.1499938964844,293.1499938964844,0.0141433216631412,-3679.989990234375,303.76568603515625,0.4216013252735138,0.050000000745058,0.2391274273395538,291.02801513671875,291.1499938964844,260.8269348144531,259.226318359375,279.4919738769531,293.6782531738281,291.0204772949219,1.0,0.3446196913719177,0.8004289269447327,0.8004289269447327,1.0,1.0,-1.50504469871521,0.6501604318618774,0.8548842668533325,0.2989450991153717,0.0,0.0,0.5712130069732666,91.03594207763672,129.0,-125.05646514892578,-17289.931640625,426.6388244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7680053710937,309.5448303222656,278.1499938964844,0.0,18000.0,313.1499938964844,35557.30859375,18000.0,0.0,0.0,0.3679903447628021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.791907548904419,0.7919193506240845,-1.1849434486066455e-05,0.0,0.000373463408323,0.0,0.0,103.0985336303711,0.0,0.0,0.0,0.5521379709243774,4.0,0.0,1.0
647580,293.13690185546875,297.1499938964844,293.1499938964844,0.101800836622715,-2326.94140625,304.1454162597656,0.6445854306221008,0.1591924130916595,0.1464933007955551,293.8517150878906,297.1499938964844,293.1499938964844,0.002586270449683,-208.0437469482422,294.4167785644531,0.4089442789554596,0.050000000745058,0.0509120970964431,293.213134765625,297.1499938964844,293.1499938964844,0.3232134580612182,-4539.13330078125,304.149169921875,0.8745936155319214,0.4055910110473633,0.2856815159320831,293.2563781738281,297.1499938964844,293.1499938964844,0.478809654712677,-8401.0625,304.0736083984375,0.9792296290397644,0.5567179322242737,0.5313639044761658,293.2037048339844,297.1499938964844,293.1499938964844,0.014321606606245,-3712.380859375,303.7273864746094,0.4089442789554596,0.050000000745058,0.2415050715208053,290.998046875,291.1499938964844,260.85357666015625,259.2489624023437,279.4808349609375,293.6357421875,291.0033569335937,1.0,0.3569512367248535,0.799399733543396,0.799399733543396,1.0,1.0,-1.5083106756210327,0.651467502117157,0.8568431735038757,0.2999072968959808,0.0,0.0,0.5956442356109619,103.79822540283205,132.0,-19.931869506835938,-17524.494140625,460.8767395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2400207519531,309.38507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,35405.0859375,18000.0,0.0,0.0,0.3678220808506012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8636809587478638,0.8636935353279114,-1.253658683708636e-05,0.0,0.0003732926561497,0.0,0.0,121.55061340332033,0.0,0.0,0.0,0.5781729817390442,4.0,0.0,1.0
647640,293.13690185546875,297.1499938964844,293.1499938964844,0.101800836622715,-2326.94140625,304.1454162597656,0.6445854306221008,0.1591924130916595,0.1464933007955551,293.8517150878906,297.1499938964844,293.1499938964844,0.002586270449683,-208.0437469482422,294.4167785644531,0.4089442789554596,0.050000000745058,0.0509120970964431,293.213134765625,297.1499938964844,293.1499938964844,0.3232134580612182,-4539.13330078125,304.149169921875,0.8745936155319214,0.4055910110473633,0.2856815159320831,293.2563781738281,297.1499938964844,293.1499938964844,0.478809654712677,-8401.0625,304.0736083984375,0.9792296290397644,0.5567179322242737,0.5313639044761658,293.2037048339844,297.1499938964844,293.1499938964844,0.014321606606245,-3712.380859375,303.7273864746094,0.4089442789554596,0.050000000745058,0.2415050715208053,290.998046875,291.1499938964844,260.85357666015625,259.2489624023437,279.4808349609375,293.6357421875,291.0033569335937,1.0,0.3569512367248535,0.799399733543396,0.799399733543396,1.0,1.0,-1.5083106756210327,0.651467502117157,0.8568431735038757,0.2999072968959808,0.0,0.0,0.5956442356109619,103.79822540283205,132.0,-19.931869506835938,-17524.494140625,460.8767395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2400207519531,309.38507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,35405.0859375,18000.0,0.0,0.0,0.3678220808506012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8636809587478638,0.8636935353279114,-1.253658683708636e-05,0.0,0.0003732926561497,0.0,0.0,121.55061340332033,0.0,0.0,0.0,0.5781729817390442,4.0,0.0,1.0
647700,293.1387939453125,297.1499938964844,293.1499938964844,0.1016453504562377,-2323.555908203125,304.14654541015625,0.6381951570510864,0.1589894145727157,0.1465502232313156,293.8572082519531,297.1499938964844,293.1499938964844,0.0024863888975232,-199.8456115722656,294.29864501953125,0.4041942059993744,0.050000000745058,0.0511380769312381,293.2133178710937,297.1499938964844,293.1499938964844,0.3220141530036926,-4524.91748046875,304.1514587402344,0.8650320768356323,0.4047594368457794,0.2852866947650909,293.2730407714844,297.1499938964844,293.1499938964844,0.4730369448661804,-8313.607421875,304.09771728515625,0.9665935635566713,0.552090585231781,0.5262919664382935,293.2076416015625,297.1499938964844,293.1499938964844,0.0143436575308442,-3715.812255859375,303.70831298828125,0.4041942059993744,0.050000000745058,0.2425770163536071,291.02447509765625,291.1499938964844,260.8678894042969,259.26104736328125,279.4944763183594,293.6392517089844,291.0270080566406,1.0,0.3615621924400329,0.7988851070404053,0.7988851070404053,1.0,1.0,-1.502444863319397,0.6486713290214539,0.8537735342979431,0.2983986437320709,0.0,0.0,0.6012698411941528,109.41385650634766,132.0,13.591632843017578,-17473.10546875,472.21966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.969970703125,309.2478942871094,278.1499938964844,0.0,18000.0,313.1499938964844,35570.45703125,18000.0,0.0,0.0,0.368615448474884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8851608633995056,0.8851736783981323,-1.2802098353859035e-05,0.0,0.0003740978136193,0.0,0.0,127.91188049316406,0.0,0.0,0.0,0.5864782333374023,4.0,0.0,1.0
647760,293.1405639648437,297.1499938964844,293.1499938964844,0.1015698537230491,-2321.925048828125,304.1473083496094,0.6332232356071472,0.1587849110364914,0.1465437114238739,293.8632202148437,297.1499938964844,293.1499938964844,0.0023848803248256,-191.636947631836,294.166259765625,0.4004721939563751,0.050000000745058,0.0513263121247291,293.21356201171875,297.1499938964844,293.1499938964844,0.3211634755134582,-4515.02685546875,304.1527404785156,0.8575546145439148,0.4039056897163391,0.2848393023014068,293.28228759765625,297.1499938964844,293.1499938964844,0.4698580801486969,-8261.2021484375,304.1129150390625,0.956131100654602,0.548712432384491,0.5227476954460144,293.2113342285156,297.1499938964844,293.1499938964844,0.0143682295456528,-3720.91552734375,303.6885681152344,0.4004721939563751,0.050000000745058,0.2434699237346649,291.0345458984375,291.1499938964844,260.8828430175781,259.2737121582031,279.5092163085937,293.64727783203125,291.0356750488281,1.0,0.3655170500278473,0.7983750104904175,0.7983750104904175,1.0,1.0,-1.4989417791366575,0.6469910740852356,0.8519506454467773,0.297424703836441,0.0,0.0,0.6079097390174866,114.11531066894533,135.0,18.189239501953125,-17423.662109375,482.2175598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7197265625,309.1077575683594,278.1499938964844,0.0,18000.0,313.1499938964844,35628.64453125,18000.0,0.0,0.0,0.3697335422039032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9037068486213684,0.9037198424339294,-1.3016720004088713e-05,0.0,0.0003752325428649,0.0,0.0,133.43917846679688,0.0,0.0,0.0,0.5938339829444885,4.0,0.0,1.0
647820,293.1433410644531,297.1499938964844,293.1499938964844,0.1014041751623153,-2318.447509765625,304.1484680175781,0.6257706880569458,0.158456951379776,0.1465124785900116,293.87652587890625,297.1499938964844,293.1499938964844,0.002174322027713,-174.6200408935547,293.8935852050781,0.3946113288402557,0.050000000745058,0.0516311638057231,293.21405029296875,297.1499938964844,293.1499938964844,0.3193670213222503,-4494.31201171875,304.1548156738281,0.8462584018707275,0.4021974802017212,0.2838771343231201,293.2900695800781,297.1499938964844,293.1499938964844,0.4652034044265747,-8185.81201171875,304.1327514648437,0.9396252632141112,0.5437597632408142,0.517910361289978,293.2178039550781,297.1499938964844,293.1499938964844,0.0143848583102226,-3726.29541015625,303.6498107910156,0.3946113288402557,0.050000000745058,0.2449160069227218,291.0523681640625,291.1499938964844,260.9149169921875,259.30078125,279.541259765625,293.6685791015625,291.053955078125,1.0,0.3718996942043304,0.7973548173904419,0.7973548173904419,1.0,1.0,-1.4940431118011477,0.6446026563644409,0.8494404554367065,0.2960275709629059,0.0,0.0,0.6198100447654724,121.74425506591795,123.0,25.09296226501465,-17354.1953125,498.7960510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802734375,308.8678894042969,278.1499938964844,0.0,18000.0,313.1499938964844,35663.7734375,18000.0,0.0,0.0,0.3727577626705169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.940668523311615,0.9406819343566896,-1.3438632777251767e-05,0.0,0.0003783017455134,0.0,0.0,144.82395935058594,0.0,0.0,0.0,0.608264684677124,4.0,0.0,1.0
647880,293.1433410644531,297.1499938964844,293.1499938964844,0.1014041751623153,-2318.447509765625,304.1484680175781,0.6257706880569458,0.158456951379776,0.1465124785900116,293.87652587890625,297.1499938964844,293.1499938964844,0.002174322027713,-174.6200408935547,293.8935852050781,0.3946113288402557,0.050000000745058,0.0516311638057231,293.21405029296875,297.1499938964844,293.1499938964844,0.3193670213222503,-4494.31201171875,304.1548156738281,0.8462584018707275,0.4021974802017212,0.2838771343231201,293.2900695800781,297.1499938964844,293.1499938964844,0.4652034044265747,-8185.81201171875,304.1327514648437,0.9396252632141112,0.5437597632408142,0.517910361289978,293.2178039550781,297.1499938964844,293.1499938964844,0.0143848583102226,-3726.29541015625,303.6498107910156,0.3946113288402557,0.050000000745058,0.2449160069227218,291.0523681640625,291.1499938964844,260.9149169921875,259.30078125,279.541259765625,293.6685791015625,291.053955078125,1.0,0.3718996942043304,0.7973548173904419,0.7973548173904419,1.0,1.0,-1.4940431118011477,0.6446026563644409,0.8494404554367065,0.2960275709629059,0.0,0.0,0.6198100447654724,121.74425506591795,123.0,25.09296226501465,-17354.1953125,498.7960510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802734375,308.8678894042969,278.1499938964844,0.0,18000.0,313.1499938964844,35663.7734375,18000.0,0.0,0.0,0.3727577626705169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.940668523311615,0.9406819343566896,-1.3438632777251767e-05,0.0,0.0003783017455134,0.0,0.0,144.82395935058594,0.0,0.0,0.0,0.608264684677124,4.0,0.0,1.0
647940,293.1449890136719,297.1499938964844,293.1499938964844,0.1011135801672935,-2312.65283203125,304.1494445800781,0.6245219111442566,0.1582891643047332,0.1463636010885238,293.8901062011719,297.1499938964844,293.1499938964844,0.0019473904976621,-156.28456115722656,293.61834716796875,0.3937388956546783,0.050000000745058,0.0516764335334301,293.214111328125,297.1499938964844,293.1499938964844,0.3172676861286163,-4470.23876953125,304.1567077636719,0.8437557816505432,0.4005608260631561,0.2827567160129547,293.2918701171875,297.1499938964844,293.1499938964844,0.4609998762607574,-8120.67138671875,304.1453552246094,0.935028910636902,0.5398426055908203,0.5140986442565918,293.2228698730469,297.1499938964844,293.1499938964844,0.0142764225602149,-3712.75341796875,303.61309814453125,0.3937388956546783,0.050000000745058,0.2451307624578476,291.0727233886719,291.1499938964844,260.95001220703125,259.330322265625,279.5763244628906,293.6919860839844,291.0745849609375,1.0,0.3717550635337829,0.7963346242904663,0.7963346242904663,1.0,1.0,-1.488256573677063,0.6418025493621826,0.8464540243148804,0.2944105863571167,0.0,0.0,0.6288023591041565,122.78468322753906,111.0,29.12004280090332,-17272.5625,498.0400085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,308.6764221191406,278.1499938964844,0.0,18000.0,313.1499938964844,35728.24609375,18000.0,0.0,0.0,0.3764417469501495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9704686999320984,0.9704824686050416,-1.379905552312266e-05,0.0,0.0003820405399892,0.0,0.0,154.59039306640625,0.0,0.0,0.0,0.6201027631759644,4.0,0.0,1.0
648000,293.1449890136719,297.1499938964844,293.1499938964844,0.1011135801672935,-2312.65283203125,304.1494445800781,0.6245219111442566,0.1582891643047332,0.1463636010885238,293.8901062011719,297.1499938964844,293.1499938964844,0.0019473904976621,-156.28456115722656,293.61834716796875,0.3937388956546783,0.050000000745058,0.0516764335334301,293.214111328125,297.1499938964844,293.1499938964844,0.3172676861286163,-4470.23876953125,304.1567077636719,0.8437557816505432,0.4005608260631561,0.2827567160129547,293.2918701171875,297.1499938964844,293.1499938964844,0.4609998762607574,-8120.67138671875,304.1453552246094,0.935028910636902,0.5398426055908203,0.5140986442565918,293.2228698730469,297.1499938964844,293.1499938964844,0.0142764225602149,-3712.75341796875,303.61309814453125,0.3937388956546783,0.050000000745058,0.2451307624578476,291.0727233886719,291.1499938964844,260.95001220703125,259.330322265625,279.5763244628906,293.6919860839844,291.0745849609375,1.0,0.3717550635337829,0.7963346242904663,0.7963346242904663,1.0,1.0,-1.488256573677063,0.6418025493621826,0.8464540243148804,0.2944105863571167,0.0,0.0,0.6288023591041565,122.78468322753906,111.0,29.12004280090332,-17272.5625,498.0400085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,308.6764221191406,278.1499938964844,0.0,18000.0,313.1499938964844,35728.24609375,18000.0,0.0,0.0,0.3764417469501495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9704686999320984,0.9704824686050416,-1.379905552312266e-05,0.0,0.0003820405399892,0.0,0.0,154.59039306640625,0.0,0.0,0.0,0.6201027631759644,4.0,0.0,1.0
648060,293.1407470703125,297.1499938964844,293.1499938964844,0.1013964712619781,-2317.603759765625,304.1491394042969,0.6286641955375671,0.1592836230993271,0.1469120234251022,293.897216796875,297.1499938964844,293.1499938964844,0.0017259322339668,-138.4086456298828,293.35760498046875,0.3965297639369964,0.050000000745058,0.0515313260257244,293.2088928222656,297.1499938964844,293.1499938964844,0.3157565891742706,-4453.1689453125,304.1569519042969,0.8478281497955322,0.4000032842159271,0.2821155786514282,293.2863464355469,297.1499938964844,293.1499938964844,0.45756796002388,-8069.2265625,304.1524963378906,0.939376175403595,0.5373746752738953,0.5113694071769714,293.22052001953125,297.1499938964844,293.1499938964844,0.0141350766643881,-3691.768798828125,303.5953674316406,0.3965297639369964,0.050000000745058,0.2444424331188202,291.0934753417969,291.1499938964844,260.98883056640625,259.36309814453125,279.605712890625,293.7059326171875,291.094970703125,1.0,0.3676897883415222,0.7956330180168152,0.7956330180168152,1.0,1.0,-1.4838674068450928,0.6396942138671875,0.84417325258255,0.2931692600250244,0.0,0.0,0.634881854057312,119.02952575683594,99.0,28.02175521850586,-17204.41796875,485.9884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6849060058594,308.5369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,35805.26953125,18000.0,0.0,0.0,0.3803160190582275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9916861057281494,0.9917001724243164,-1.406928276992403e-05,0.0,0.0003859724092762,0.0,0.0,161.89915466308594,0.0,0.0,0.0,0.6286628842353821,4.0,0.0,1.0
648120,293.1407470703125,297.1499938964844,293.1499938964844,0.1013964712619781,-2317.603759765625,304.1491394042969,0.6286641955375671,0.1592836230993271,0.1469120234251022,293.897216796875,297.1499938964844,293.1499938964844,0.0017259322339668,-138.4086456298828,293.35760498046875,0.3965297639369964,0.050000000745058,0.0515313260257244,293.2088928222656,297.1499938964844,293.1499938964844,0.3157565891742706,-4453.1689453125,304.1569519042969,0.8478281497955322,0.4000032842159271,0.2821155786514282,293.2863464355469,297.1499938964844,293.1499938964844,0.45756796002388,-8069.2265625,304.1524963378906,0.939376175403595,0.5373746752738953,0.5113694071769714,293.22052001953125,297.1499938964844,293.1499938964844,0.0141350766643881,-3691.768798828125,303.5953674316406,0.3965297639369964,0.050000000745058,0.2444424331188202,291.0934753417969,291.1499938964844,260.98883056640625,259.36309814453125,279.605712890625,293.7059326171875,291.094970703125,1.0,0.3676897883415222,0.7956330180168152,0.7956330180168152,1.0,1.0,-1.4838674068450928,0.6396942138671875,0.84417325258255,0.2931692600250244,0.0,0.0,0.634881854057312,119.02952575683594,99.0,28.02175521850586,-17204.41796875,485.9884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6849060058594,308.5369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,35805.26953125,18000.0,0.0,0.0,0.3803160190582275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9916861057281494,0.9917001724243164,-1.406928276992403e-05,0.0,0.0003859724092762,0.0,0.0,161.89915466308594,0.0,0.0,0.0,0.6286628842353821,4.0,0.0,1.0
648180,293.13922119140625,297.1499938964844,293.1499938964844,0.1014782264828682,-2318.74609375,304.1493225097656,0.6353540420532227,0.1598327308893203,0.1472336649894714,293.9056091308594,297.1499938964844,293.1499938964844,0.0014969329349696,-119.94581604003906,293.0928649902344,0.4013765752315521,0.050000000745058,0.0512801073491573,293.2066650390625,297.1499938964844,293.1499938964844,0.3139402568340301,-4432.505859375,304.1576843261719,0.8556967377662659,0.3989706933498382,0.2812705338001251,293.2827453613281,297.1499938964844,293.1499938964844,0.4538688659667969,-8015.029296875,304.1578063964844,0.9486852288246156,0.5346486568450928,0.5085972547531128,293.21923828125,297.1499938964844,293.1499938964844,0.0139305712655186,-3661.37744140625,303.57574462890625,0.4013765752315521,0.050000000745058,0.2432507574558258,291.1155090332031,291.1499938964844,261.0317687988281,259.3995361328125,279.63592529296875,293.716796875,291.1176147460937,1.0,0.3609848916530609,0.7949314117431641,0.7949314117431641,1.0,1.0,-1.4781798124313354,0.6369866132736206,0.8411931395530701,0.2916053831577301,0.0,0.0,0.6380875706672668,112.56456756591795,87.0,31.927846908569336,-17135.951171875,466.4465637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5325622558594,308.4576110839844,278.1499938964844,0.0,18000.0,313.1499938964844,35885.05078125,18000.0,0.0,0.0,0.3840362727642059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0052721500396729,1.0052863359451294,-1.425207665306516e-05,0.0,0.0003897479909937,0.0,0.0,166.7736358642578,0.0,0.0,0.0,0.6341597437858582,4.0,0.0,1.0
648240,293.13922119140625,297.1499938964844,293.1499938964844,0.1014782264828682,-2318.74609375,304.1493225097656,0.6353540420532227,0.1598327308893203,0.1472336649894714,293.9056091308594,297.1499938964844,293.1499938964844,0.0014969329349696,-119.94581604003906,293.0928649902344,0.4013765752315521,0.050000000745058,0.0512801073491573,293.2066650390625,297.1499938964844,293.1499938964844,0.3139402568340301,-4432.505859375,304.1576843261719,0.8556967377662659,0.3989706933498382,0.2812705338001251,293.2827453613281,297.1499938964844,293.1499938964844,0.4538688659667969,-8015.029296875,304.1578063964844,0.9486852288246156,0.5346486568450928,0.5085972547531128,293.21923828125,297.1499938964844,293.1499938964844,0.0139305712655186,-3661.37744140625,303.57574462890625,0.4013765752315521,0.050000000745058,0.2432507574558258,291.1155090332031,291.1499938964844,261.0317687988281,259.3995361328125,279.63592529296875,293.716796875,291.1176147460937,1.0,0.3609848916530609,0.7949314117431641,0.7949314117431641,1.0,1.0,-1.4781798124313354,0.6369866132736206,0.8411931395530701,0.2916053831577301,0.0,0.0,0.6380875706672668,112.56456756591795,87.0,31.927846908569336,-17135.951171875,466.4465637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5325622558594,308.4576110839844,278.1499938964844,0.0,18000.0,313.1499938964844,35885.05078125,18000.0,0.0,0.0,0.3840362727642059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0052721500396729,1.0052863359451294,-1.425207665306516e-05,0.0,0.0003897479909937,0.0,0.0,166.7736358642578,0.0,0.0,0.0,0.6341597437858582,4.0,0.0,1.0
648300,293.13873291015625,297.1499938964844,293.1499938964844,0.1014254093170166,-2317.54638671875,304.1495361328125,0.639523446559906,0.1600611805915832,0.1473032236099243,293.9100646972656,297.1499938964844,293.1499938964844,0.0013810531236231,-110.60694122314452,292.9607849121094,0.4044050574302673,0.050000000745058,0.0511279217898845,293.2059020996094,297.1499938964844,293.1499938964844,0.3128753304481506,-4420.349609375,304.1582336425781,0.8608677387237549,0.3983988165855407,0.2807699739933014,293.2811584472656,297.1499938964844,293.1499938964844,0.4518449008464813,-7985.701171875,304.1600646972656,0.9547054767608644,0.5332791805267334,0.5071590542793274,293.2188415527344,297.1499938964844,293.1499938964844,0.0138134099543094,-3643.630615234375,303.5654602050781,0.4044050574302673,0.050000000745058,0.2425288558006286,291.12860107421875,291.1499938964844,261.0546875,259.41900634765625,279.65216064453125,293.7225341796875,291.1307983398437,1.0,0.3569064140319824,0.7945805788040161,0.7945805788040161,1.0,1.0,-1.474886775016785,0.6354276537895203,0.8394591212272644,0.2907043695449829,0.0,0.0,0.6382083296775818,108.65108489990234,87.0,34.3841667175293,-17096.310546875,454.7693481445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49139404296875,308.4368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,35938.765625,18000.0,0.0,0.0,0.3857271373271942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0079209804534912,1.0079352855682373,-1.4296607332653366e-05,0.0,0.0003914640110451,0.0,0.0,167.815185546875,0.0,0.0,0.0,0.635251522064209,4.0,0.0,1.0
648360,293.1383361816406,297.1499938964844,293.1499938964844,0.101346768438816,-2315.864013671875,304.1497497558594,0.6443079710006714,0.1602817475795745,0.1473473161458969,293.91461181640625,297.1499938964844,293.1499938964844,0.0012647729599848,-101.24330139160156,292.8283996582031,0.4078551232814789,0.050000000745058,0.0509625412523746,293.20526123046875,297.1499938964844,293.1499938964844,0.3117663860321045,-4407.6943359375,304.15875244140625,0.8668850660324097,0.3978167474269867,0.2802469432353973,293.27960205078125,297.1499938964844,293.1499938964844,0.449773371219635,-7955.8662109375,304.1619873046875,0.9614697098731996,0.5319250822067261,0.5057165026664734,293.21856689453125,297.1499938964844,293.1499938964844,0.0136902229860425,-3624.79541015625,303.55499267578125,0.4078551232814789,0.050000000745058,0.2417443543672561,291.14215087890625,291.1499938964844,261.0784912109375,259.4393005371094,279.6690368652344,293.7286376953125,291.1444091796875,1.0,0.3524434268474579,0.7942352890968323,0.7942352890968323,1.0,1.0,-1.4714397192001345,0.6337994337081909,0.8376402854919434,0.2897629141807556,0.0,0.0,0.6373754739761353,104.4007568359375,75.0,36.17619323730469,-17053.46875,442.2137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4728698730469,308.4278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,35994.5546875,18000.0,0.0,0.0,0.3872509002685547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.007654905319214,1.00766921043396,-1.430596603313461e-05,0.0,0.0003930104430764,0.0,0.0,167.83673095703125,0.0,0.0,0.0,0.6351690292358398,4.0,0.0,1.0
648420,293.1376342773437,297.1499938964844,293.1499938964844,0.101156510412693,-2311.898681640625,304.150146484375,0.6559559106826782,0.1607207357883453,0.1473993957042694,293.9239196777344,297.1499938964844,293.1499938964844,0.001031820080243,-82.51236724853516,292.5617370605469,0.4163210093975067,0.050000000745058,0.0506024956703186,293.2041015625,297.1499938964844,293.1499938964844,0.3095009624958038,-4381.87841796875,304.1596069335937,0.881592333316803,0.3966518640518188,0.2791717946529388,293.27642822265625,297.1499938964844,293.1499938964844,0.4455940723419189,-7896.1259765625,304.1649169921875,0.976674497127533,0.5292850732803345,0.5028589963912964,293.21826171875,297.1499938964844,293.1499938964844,0.0134335197508335,-3585.049560546875,303.5335693359375,0.4163210093975067,0.050000000745058,0.2400364577770233,291.16943359375,291.1499938964844,261.128662109375,259.4821472167969,279.7046203613281,293.74188232421875,291.171630859375,1.0,0.3425733745098114,0.793544590473175,0.793544590473175,1.0,1.0,-1.4642987251281738,0.6304324865341187,0.8338662385940552,0.2878135442733764,0.0,0.0,0.6329411268234253,95.1546859741211,63.0,37.341941833496094,-16958.458984375,415.28216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4996337890625,308.4410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,36104.421875,18000.0,0.0,0.0,0.3896633684635162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.998526930809021,0.9985411763191224,-1.4219611330190672e-05,0.0,0.0003954587737098,0.0,0.0,164.87049865722656,0.0,0.0,0.0,0.6315380334854126,4.0,0.0,1.0
648480,293.1376342773437,297.1499938964844,293.1499938964844,0.101156510412693,-2311.898681640625,304.150146484375,0.6559559106826782,0.1607207357883453,0.1473993957042694,293.9239196777344,297.1499938964844,293.1499938964844,0.001031820080243,-82.51236724853516,292.5617370605469,0.4163210093975067,0.050000000745058,0.0506024956703186,293.2041015625,297.1499938964844,293.1499938964844,0.3095009624958038,-4381.87841796875,304.1596069335937,0.881592333316803,0.3966518640518188,0.2791717946529388,293.27642822265625,297.1499938964844,293.1499938964844,0.4455940723419189,-7896.1259765625,304.1649169921875,0.976674497127533,0.5292850732803345,0.5028589963912964,293.21826171875,297.1499938964844,293.1499938964844,0.0134335197508335,-3585.049560546875,303.5335693359375,0.4163210093975067,0.050000000745058,0.2400364577770233,291.16943359375,291.1499938964844,261.128662109375,259.4821472167969,279.7046203613281,293.74188232421875,291.171630859375,1.0,0.3425733745098114,0.793544590473175,0.793544590473175,1.0,1.0,-1.4642987251281738,0.6304324865341187,0.8338662385940552,0.2878135442733764,0.0,0.0,0.6329411268234253,95.1546859741211,63.0,37.341941833496094,-16958.458984375,415.28216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4996337890625,308.4410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,36104.421875,18000.0,0.0,0.0,0.3896633684635162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.998526930809021,0.9985411763191224,-1.4219611330190672e-05,0.0,0.0003954587737098,0.0,0.0,164.87049865722656,0.0,0.0,0.0,0.6315380334854126,4.0,0.0,1.0
648540,293.1369934082031,297.1499938964844,293.1499938964844,0.1009665951132774,-2307.9892578125,304.1504211425781,0.6708369851112366,0.1611680090427398,0.1474321037530899,293.93328857421875,297.1499938964844,293.1499938964844,0.0007991992752067,-63.85073471069336,292.291015625,0.4277328848838806,0.050000000745058,0.0502165704965591,293.2030334472656,297.1499938964844,293.1499938964844,0.3072730600833893,-4356.56396484375,304.1600952148437,0.9001709222793579,0.3955014646053314,0.2780852317810058,293.2731628417969,297.1499938964844,293.1499938964844,0.4415108561515808,-7838.2353515625,304.1667175292969,0.9930963516235352,0.526746928691864,0.5000686645507812,293.2180480957031,297.1499938964844,293.1499938964844,0.013173253275454,-3544.2119140625,303.5118408203125,0.4277328848838806,0.050000000745058,0.2382057756185531,291.19464111328125,291.1499938964844,261.18194580078125,259.5277404785156,279.7421875,293.75616455078125,291.19659423828125,1.0,0.3316986560821533,0.7928539514541626,0.7928539514541626,1.0,1.0,-1.4570229053497314,0.627007246017456,0.8300157189369202,0.2858267426490783,0.0,0.0,0.6252651810646057,85.25137329101562,51.0,34.920989990234375,-16850.546875,386.9029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60107421875,308.488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,36200.95703125,18000.0,0.0,0.0,0.3910665214061737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9790015816688538,0.979015588760376,-1.4006972378410865e-05,0.0,0.000396882824134,0.0,0.0,158.38633728027344,0.0,0.0,0.0,0.6237655878067017,4.0,0.0,1.0
648600,293.1369934082031,297.1499938964844,293.1499938964844,0.1009665951132774,-2307.9892578125,304.1504211425781,0.6708369851112366,0.1611680090427398,0.1474321037530899,293.93328857421875,297.1499938964844,293.1499938964844,0.0007991992752067,-63.85073471069336,292.291015625,0.4277328848838806,0.050000000745058,0.0502165704965591,293.2030334472656,297.1499938964844,293.1499938964844,0.3072730600833893,-4356.56396484375,304.1600952148437,0.9001709222793579,0.3955014646053314,0.2780852317810058,293.2731628417969,297.1499938964844,293.1499938964844,0.4415108561515808,-7838.2353515625,304.1667175292969,0.9930963516235352,0.526746928691864,0.5000686645507812,293.2180480957031,297.1499938964844,293.1499938964844,0.013173253275454,-3544.2119140625,303.5118408203125,0.4277328848838806,0.050000000745058,0.2382057756185531,291.19464111328125,291.1499938964844,261.18194580078125,259.5277404785156,279.7421875,293.75616455078125,291.19659423828125,1.0,0.3316986560821533,0.7928539514541626,0.7928539514541626,1.0,1.0,-1.4570229053497314,0.627007246017456,0.8300157189369202,0.2858267426490783,0.0,0.0,0.6252651810646057,85.25137329101562,51.0,34.920989990234375,-16850.546875,386.9029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60107421875,308.488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,36200.95703125,18000.0,0.0,0.0,0.3910665214061737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9790015816688538,0.979015588760376,-1.4006972378410865e-05,0.0,0.000396882824134,0.0,0.0,158.38633728027344,0.0,0.0,0.0,0.6237655878067017,4.0,0.0,1.0
648660,293.1361083984375,297.1499938964844,293.1499938964844,0.1007590368390083,-2303.611572265625,304.150634765625,0.6864892244338989,0.1616755872964859,0.1475444436073303,293.9423828125,297.1499938964844,293.1499938964844,0.0005732358549721,-45.738868713378906,292.02606201171875,0.4406954944133758,0.050000000745058,0.0498797073960304,293.20184326171875,297.1499938964844,293.1499938964844,0.3048751950263977,-4329.12939453125,304.1607666015625,0.920400619506836,0.3943938016891479,0.2770593166351318,293.2616271972656,297.1499938964844,293.1499938964844,0.4225409626960754,-7557.8447265625,304.194580078125,0.9990000128746032,0.5259042382240295,0.4823983609676361,293.2176513671875,297.1499938964844,293.1499938964844,0.0129322363063693,-3504.81494140625,303.4912109375,0.4406954944133758,0.050000000745058,0.2366078495979309,291.2275695800781,291.1499938964844,261.2380065917969,259.5757751464844,279.8005676269531,293.7845764160156,291.2333679199219,1.0,0.3194736838340759,0.7922060489654541,0.7922060489654541,1.0,1.0,-1.43242609500885,0.6156052350997925,0.8168209195137024,0.2795299291610718,0.0,0.0,0.6131803393363953,76.29068756103516,39.0,58.54840850830078,-16602.04296875,352.7372131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7764892578125,308.5995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,36306.9921875,18000.0,0.0,0.0,0.3911889791488647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9496597647666932,0.9496734738349916,-1.3687307728105225e-05,0.0,0.0003970070974901,0.0,0.0,148.9352569580078,0.0,0.0,0.0,0.6120973229408264,4.0,0.0,1.0
648720,293.1361083984375,297.1499938964844,293.1499938964844,0.1007590368390083,-2303.611572265625,304.150634765625,0.6864892244338989,0.1616755872964859,0.1475444436073303,293.9423828125,297.1499938964844,293.1499938964844,0.0005732358549721,-45.738868713378906,292.02606201171875,0.4406954944133758,0.050000000745058,0.0498797073960304,293.20184326171875,297.1499938964844,293.1499938964844,0.3048751950263977,-4329.12939453125,304.1607666015625,0.920400619506836,0.3943938016891479,0.2770593166351318,293.2616271972656,297.1499938964844,293.1499938964844,0.4225409626960754,-7557.8447265625,304.194580078125,0.9990000128746032,0.5259042382240295,0.4823983609676361,293.2176513671875,297.1499938964844,293.1499938964844,0.0129322363063693,-3504.81494140625,303.4912109375,0.4406954944133758,0.050000000745058,0.2366078495979309,291.2275695800781,291.1499938964844,261.2380065917969,259.5757751464844,279.8005676269531,293.7845764160156,291.2333679199219,1.0,0.3194736838340759,0.7922060489654541,0.7922060489654541,1.0,1.0,-1.43242609500885,0.6156052350997925,0.8168209195137024,0.2795299291610718,0.0,0.0,0.6131803393363953,76.29068756103516,39.0,58.54840850830078,-16602.04296875,352.7372131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7764892578125,308.5995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,36306.9921875,18000.0,0.0,0.0,0.3911889791488647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9496597647666932,0.9496734738349916,-1.3687307728105225e-05,0.0,0.0003970070974901,0.0,0.0,148.9352569580078,0.0,0.0,0.0,0.6120973229408264,4.0,0.0,1.0
648780,293.13427734375,297.1499938964844,293.1499938964844,0.1003106012940406,-2294.083251953125,304.1511535644531,0.7037018537521362,0.1623915880918502,0.1478336453437805,293.951416015625,297.1499938964844,293.1499938964844,0.0002216429129475,-0.0001311924279434,291.8041076660156,0.4560752511024475,0.050000000745058,0.0495689697563648,293.2010498046875,297.1499938964844,293.1499938964844,0.30131995677948,-4287.681640625,304.1630859375,0.9434904456138612,0.3932456374168396,0.276046484708786,293.2145690917969,297.1499938964844,293.1499938964844,0.3876961171627044,-7043.0498046875,304.237548828125,0.9990000128746032,0.5325430035591125,0.4508070051670074,293.2159118652344,297.1499938964844,293.1499938964844,0.0126671334728598,-3456.720947265625,303.4768371582031,0.4560752511024475,0.050000000745058,0.2351338416337967,291.30633544921875,291.1499938964844,261.2965087890625,259.6259765625,279.90966796875,293.8813781738281,291.3129272460937,1.0,0.3054448962211609,0.7915581464767456,0.7915581464767456,1.0,1.0,-1.3914732933044434,0.5968022346496582,0.7946710586547852,0.2689458727836609,0.0,0.0,0.5871192812919617,67.71654510498047,42.0,95.53203582763672,-16115.08984375,313.2159729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0865783691406,308.7522277832031,278.1499938964844,0.0,18000.0,313.1499938964844,36624.82421875,18000.0,0.0,0.0,0.389013409614563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8877749443054199,0.8877880573272705,-1.3068686712358613e-05,0.0,0.0003947991644963,0.0,0.0,130.5844268798828,0.0,0.0,0.0,0.5882889628410339,4.0,0.0,1.0
