time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648840,293.13427734375,297.1499938964844,293.1499938964844,0.1003106012940406,-2294.083251953125,304.1511535644531,0.7037018537521362,0.1623915880918502,0.1478336453437805,293.951416015625,297.1499938964844,293.1499938964844,0.0002216429129475,-0.0001311924279434,291.8041076660156,0.4560752511024475,0.050000000745058,0.0495689697563648,293.2010498046875,297.1499938964844,293.1499938964844,0.30131995677948,-4287.681640625,304.1630859375,0.9434904456138612,0.3932456374168396,0.276046484708786,293.2145690917969,297.1499938964844,293.1499938964844,0.3876961171627044,-7043.0498046875,304.237548828125,0.9990000128746032,0.5325430035591125,0.4508070051670074,293.2159118652344,297.1499938964844,293.1499938964844,0.0126671334728598,-3456.720947265625,303.4768371582031,0.4560752511024475,0.050000000745058,0.2351338416337967,291.30633544921875,291.1499938964844,261.2965087890625,259.6259765625,279.90966796875,293.8813781738281,291.3129272460937,1.0,0.3054448962211609,0.7915581464767456,0.7915581464767456,1.0,1.0,-1.3914732933044434,0.5968022346496582,0.7946710586547852,0.2689458727836609,0.0,0.0,0.5871192812919617,67.71654510498047,42.0,95.53203582763672,-16115.08984375,313.2159729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0865783691406,308.7522277832031,278.1499938964844,0.0,18000.0,313.1499938964844,36624.82421875,18000.0,0.0,0.0,0.389013409614563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8877749443054199,0.8877880573272705,-1.3068686712358613e-05,0.0,0.0003947991644963,0.0,0.0,130.5844268798828,0.0,0.0,0.0,0.5882889628410339,4.0,0.0,1.0
648900,293.1331787109375,297.1499938964844,293.1499938964844,0.1002253517508506,-2291.99462890625,304.1510925292969,0.7111943364143372,0.1628111749887466,0.1480998694896698,293.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8424377441406,0.4630255997180938,0.050000000745058,0.0494500920176506,293.2008361816406,297.1499938964844,293.1499938964844,0.2996728718280792,-4268.595703125,304.1636962890625,0.9529072046279908,0.3926417827606201,0.27554851770401,293.1816101074219,297.1499938964844,293.1499938964844,0.3732751011848449,-6831.56494140625,304.2476806640625,0.9990000128746032,0.5381948351860046,0.4381170570850372,293.2140808105469,297.1499938964844,293.1499938964844,0.0125639690086245,-3437.40234375,303.4722595214844,0.4630255997180938,0.050000000745058,0.2345699518918991,291.3417663574219,291.1499938964844,261.3265686035156,259.6517639160156,279.9697570800781,293.94586181640625,291.3468017578125,1.0,0.3002167046070099,0.7912341952323914,0.7912341952323914,1.0,1.0,-1.375134825706482,0.589339554309845,0.785795271396637,0.2646546959877014,0.0,0.0,0.5707443952560425,64.4288101196289,42.0,91.04576873779295,-15857.7666015625,298.3169250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3002319335937,308.823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,36734.4609375,18000.0,0.0,0.0,0.3867954015731811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8453900218009949,0.8454026579856873,-1.2647395124076866e-05,0.0,0.0003925481578335,0.0,0.0,118.86551666259766,0.0,0.0,0.0,0.5725159645080566,4.0,0.0,1.0
648960,293.13739013671875,297.1499938964844,293.1499938964844,0.1000517979264259,-2288.600341796875,304.1512145996094,0.7165148854255676,0.1622050702571869,0.1479996442794799,293.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7046203613281,0.4684197008609772,0.050000000745058,0.0493581481277942,293.20068359375,297.1499938964844,293.1499938964844,0.2986564338207245,-4257.2373046875,304.1630249023437,0.9602242112159728,0.3920261859893799,0.2750568985939026,293.14813232421875,297.1499938964844,293.1499938964844,0.3621605038642883,-6670.13232421875,304.2500305175781,0.9990000128746032,0.5443694591522217,0.4280440211296081,293.21221923828125,297.1499938964844,293.1499938964844,0.0124985510483384,-3426.294921875,303.4668273925781,0.4684197008609772,0.050000000745058,0.2341338098049163,291.3550109863281,291.1499938964844,261.35711669921875,259.6780090332031,279.9688720703125,293.90704345703125,291.35418701171875,1.0,0.2958763837814331,0.7911008596420288,0.7911008596420288,1.0,1.0,-1.361696720123291,0.5832172632217407,0.7784794569015503,0.2611787617206573,0.0,0.0,0.5555538535118103,61.87607955932617,60.0,48.946170806884766,-15633.95703125,286.6435852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5402526855469,308.8843688964844,278.1499938964844,0.0,18000.0,313.1499938964844,36750.18359375,18000.0,0.0,0.0,0.3838577568531036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8013246655464172,0.8013368844985962,-1.2210312888782935e-05,0.0,0.0003895668196491,0.0,0.0,107.38260650634766,0.0,0.0,0.0,0.5565771460533142,4.0,0.0,1.0
649020,293.15057373046875,297.1499938964844,293.1499938964844,0.098671555519104,-2263.33837890625,304.1531066894531,0.7142072319984436,0.1598387211561203,0.1459749042987823,293.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.33660888671875,0.469254732131958,0.050000000745058,0.0493433363735675,293.2007141113281,297.1499938964844,293.1499938964844,0.2981589138507843,-4253.00830078125,304.15948486328125,0.9604319334030152,0.3907365500926971,0.2741656303405761,293.09698486328125,297.1499938964844,293.1499938964844,0.3594743609428406,-6645.40380859375,304.2203063964844,0.9990000128746032,0.5548577308654785,0.4263921678066253,293.2094116210937,297.1499938964844,293.1499938964844,0.0124958399683237,-3429.845458984375,303.4512939453125,0.469254732131958,0.050000000745058,0.2340635508298874,291.32427978515625,291.1499938964844,261.41949462890625,259.7315979003906,279.9859313964844,293.8824768066406,291.32000732421875,1.0,0.2954021394252777,0.7908342480659485,0.7908342480659485,1.0,1.0,-1.3560963869094849,0.5806900262832642,0.7754063010215759,0.2595578730106354,0.0,0.0,0.5339425206184387,61.40326690673828,78.0,-26.322778701782227,-15406.056640625,283.2048645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0346984863281,309.0343322753906,278.1499938964844,0.0,18000.0,313.1499938964844,36518.796875,18000.0,0.0,0.0,0.3763514161109924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7353495359420776,0.7353610396385193,-1.1542340871528722e-05,0.0,0.0003819488338194,0.0,0.0,91.3808135986328,0.0,0.0,0.0,0.5330485105514526,4.0,0.0,1.0
649080,293.15057373046875,297.1499938964844,293.1499938964844,0.098671555519104,-2263.33837890625,304.1531066894531,0.7142072319984436,0.1598387211561203,0.1459749042987823,293.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.33660888671875,0.469254732131958,0.050000000745058,0.0493433363735675,293.2007141113281,297.1499938964844,293.1499938964844,0.2981589138507843,-4253.00830078125,304.15948486328125,0.9604319334030152,0.3907365500926971,0.2741656303405761,293.09698486328125,297.1499938964844,293.1499938964844,0.3594743609428406,-6645.40380859375,304.2203063964844,0.9990000128746032,0.5548577308654785,0.4263921678066253,293.2094116210937,297.1499938964844,293.1499938964844,0.0124958399683237,-3429.845458984375,303.4512939453125,0.469254732131958,0.050000000745058,0.2340635508298874,291.32427978515625,291.1499938964844,261.41949462890625,259.7315979003906,279.9859313964844,293.8824768066406,291.32000732421875,1.0,0.2954021394252777,0.7908342480659485,0.7908342480659485,1.0,1.0,-1.3560963869094849,0.5806900262832642,0.7754063010215759,0.2595578730106354,0.0,0.0,0.5339425206184387,61.40326690673828,78.0,-26.322778701782227,-15406.056640625,283.2048645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0346984863281,309.0343322753906,278.1499938964844,0.0,18000.0,313.1499938964844,36518.796875,18000.0,0.0,0.0,0.3763514161109924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7353495359420776,0.7353610396385193,-1.1542340871528722e-05,0.0,0.0003819488338194,0.0,0.0,91.3808135986328,0.0,0.0,0.0,0.5330485105514526,4.0,0.0,1.0
649140,293.15350341796875,297.1499938964844,293.1499938964844,0.0984351336956024,-2259.977294921875,304.1523742675781,0.7044872045516968,0.1592041403055191,0.1450869590044021,293.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6102600097656,0.4613886177539825,0.050000000745058,0.0494772419333457,293.2012023925781,297.1499938964844,293.1499938964844,0.2984988391399383,-4258.5732421875,304.15576171875,0.9477485418319702,0.3893536925315857,0.2733209729194641,293.0847473144531,297.1499938964844,293.1499938964844,0.3740810453891754,-6880.00927734375,304.1722412109375,0.9990000128746032,0.5587613582611084,0.4410340189933777,293.2079467773437,297.1499938964844,293.1499938964844,0.0125794950872659,-3450.334228515625,303.43133544921875,0.4613886177539825,0.050000000745058,0.2346987277269363,291.2650146484375,291.1499938964844,261.4833374023437,259.78643798828125,280.0165100097656,293.905029296875,291.2587890625,1.0,0.3018625378608703,0.7905675768852234,0.7905675768852234,1.0,1.0,-1.3725067377090454,0.5881556868553162,0.7843509912490845,0.2635884582996368,0.0,0.0,0.5222893357276917,65.0619888305664,96.0,-73.68299102783203,-15408.462890625,298.66864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43609619140625,309.159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,36281.55078125,18000.0,0.0,0.0,0.3679471313953399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6973137855529785,0.6973249316215515,-1.1157783774251584e-05,0.0,0.0003734195488505,0.0,0.0,82.84307098388672,0.0,0.0,0.0,0.5196941494941711,4.0,0.0,1.0
649200,293.15350341796875,297.1499938964844,293.1499938964844,0.0984351336956024,-2259.977294921875,304.1523742675781,0.7044872045516968,0.1592041403055191,0.1450869590044021,293.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6102600097656,0.4613886177539825,0.050000000745058,0.0494772419333457,293.2012023925781,297.1499938964844,293.1499938964844,0.2984988391399383,-4258.5732421875,304.15576171875,0.9477485418319702,0.3893536925315857,0.2733209729194641,293.0847473144531,297.1499938964844,293.1499938964844,0.3740810453891754,-6880.00927734375,304.1722412109375,0.9990000128746032,0.5587613582611084,0.4410340189933777,293.2079467773437,297.1499938964844,293.1499938964844,0.0125794950872659,-3450.334228515625,303.43133544921875,0.4613886177539825,0.050000000745058,0.2346987277269363,291.2650146484375,291.1499938964844,261.4833374023437,259.78643798828125,280.0165100097656,293.905029296875,291.2587890625,1.0,0.3018625378608703,0.7905675768852234,0.7905675768852234,1.0,1.0,-1.3725067377090454,0.5881556868553162,0.7843509912490845,0.2635884582996368,0.0,0.0,0.5222893357276917,65.0619888305664,96.0,-73.68299102783203,-15408.462890625,298.66864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43609619140625,309.159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,36281.55078125,18000.0,0.0,0.0,0.3679471313953399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6973137855529785,0.6973249316215515,-1.1157783774251584e-05,0.0,0.0003734195488505,0.0,0.0,82.84307098388672,0.0,0.0,0.0,0.5196941494941711,4.0,0.0,1.0
649260,293.14752197265625,297.1499938964844,293.1499938964844,0.0997487157583236,-2285.796875,304.1493530273437,0.6915112137794495,0.1603113263845443,0.14592806994915,293.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2001037597656,0.4476341605186462,0.050000000745058,0.0497302487492561,293.2021789550781,297.1499938964844,293.1499938964844,0.2993004620075226,-4269.357421875,304.15252685546875,0.9257250428199768,0.3878629207611084,0.2724912166595459,293.1116027832031,297.1499938964844,293.1499938964844,0.4017766416072845,-7304.38232421875,304.11865234375,0.9990000128746032,0.5550504922866821,0.4674538671970367,293.2085266113281,297.1499938964844,293.1499938964844,0.012718504294753,-3481.6845703125,303.4052429199219,0.4476341605186462,0.050000000745058,0.23589888215065,291.1900634765625,291.1499938964844,261.5482788085937,259.8422241210937,280.0496520996094,293.94891357421875,291.1835327148437,1.0,0.313680350780487,0.7899832725524902,0.7899832725524902,1.0,1.0,-1.4059724807739258,0.6033754348754883,0.8025970458984375,0.2719536125659942,0.0,0.0,0.5218848586082458,72.03069305419922,114.0,-97.12832641601562,-15613.0771484375,330.0495300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6533508300781,309.2255554199219,278.1499938964844,0.0,18000.0,313.1499938964844,36052.51953125,18000.0,0.0,0.0,0.3601227104663849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6872707605361938,0.6872817873954773,-1.102154692489421e-05,0.0,0.0003654787724371,0.0,0.0,80.45402526855469,0.0,0.0,0.0,0.5159928798675537,4.0,0.0,1.0
649320,293.14752197265625,297.1499938964844,293.1499938964844,0.0997487157583236,-2285.796875,304.1493530273437,0.6915112137794495,0.1603113263845443,0.14592806994915,293.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2001037597656,0.4476341605186462,0.050000000745058,0.0497302487492561,293.2021789550781,297.1499938964844,293.1499938964844,0.2993004620075226,-4269.357421875,304.15252685546875,0.9257250428199768,0.3878629207611084,0.2724912166595459,293.1116027832031,297.1499938964844,293.1499938964844,0.4017766416072845,-7304.38232421875,304.11865234375,0.9990000128746032,0.5550504922866821,0.4674538671970367,293.2085266113281,297.1499938964844,293.1499938964844,0.012718504294753,-3481.6845703125,303.4052429199219,0.4476341605186462,0.050000000745058,0.23589888215065,291.1900634765625,291.1499938964844,261.5482788085937,259.8422241210937,280.0496520996094,293.94891357421875,291.1835327148437,1.0,0.313680350780487,0.7899832725524902,0.7899832725524902,1.0,1.0,-1.4059724807739258,0.6033754348754883,0.8025970458984375,0.2719536125659942,0.0,0.0,0.5218848586082458,72.03069305419922,114.0,-97.12832641601562,-15613.0771484375,330.0495300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6533508300781,309.2255554199219,278.1499938964844,0.0,18000.0,313.1499938964844,36052.51953125,18000.0,0.0,0.0,0.3601227104663849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6872707605361938,0.6872817873954773,-1.102154692489421e-05,0.0,0.0003654787724371,0.0,0.0,80.45402526855469,0.0,0.0,0.0,0.5159928798675537,4.0,0.0,1.0
649380,293.1366271972656,297.1499938964844,293.1499938964844,0.1023862287402153,-2336.1416015625,304.1451721191406,0.6778733134269714,0.1625975370407104,0.1482784450054168,293.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.4323427081108093,0.050000000745058,0.0500866957008838,293.20361328125,297.1499938964844,293.1499938964844,0.3002464175224304,-4281.59130859375,304.1501159667969,0.9003064036369324,0.386248379945755,0.2716538906097412,293.1737670898437,297.1499938964844,293.1499938964844,0.4395085275173187,-7865.88037109375,304.0662536621094,0.9990000128746032,0.5434936881065369,0.5023244023323059,293.2117004394531,297.1499938964844,293.1499938964844,0.0128888143226504,-3519.23388671875,303.3713684082031,0.4323427081108093,0.050000000745058,0.2375897318124771,291.1111755371094,291.1499938964844,261.614013671875,259.898681640625,280.0374450683594,293.9301147460937,291.10302734375,1.0,0.3294683694839477,0.7893989682197571,0.7893989682197571,1.0,1.0,-1.452101707458496,0.6244519352912903,0.8276497721672058,0.2835977077484131,0.0,0.0,0.5321469902992249,81.85816192626953,117.0,-114.34143829345705,-15996.87890625,376.037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6312561035156,309.1907043457031,278.1499938964844,0.0,18000.0,313.1499938964844,35841.41015625,18000.0,0.0,0.0,0.3542913496494293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7029328346252441,0.7029439210891724,-1.1106024430773688e-05,0.0,0.0003595606831368,0.0,0.0,83.38174438476562,0.0,0.0,0.0,0.5210700035095215,4.0,0.0,1.0
649440,293.1366271972656,297.1499938964844,293.1499938964844,0.1023862287402153,-2336.1416015625,304.1451721191406,0.6778733134269714,0.1625975370407104,0.1482784450054168,293.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.4323427081108093,0.050000000745058,0.0500866957008838,293.20361328125,297.1499938964844,293.1499938964844,0.3002464175224304,-4281.59130859375,304.1501159667969,0.9003064036369324,0.386248379945755,0.2716538906097412,293.1737670898437,297.1499938964844,293.1499938964844,0.4395085275173187,-7865.88037109375,304.0662536621094,0.9990000128746032,0.5434936881065369,0.5023244023323059,293.2117004394531,297.1499938964844,293.1499938964844,0.0128888143226504,-3519.23388671875,303.3713684082031,0.4323427081108093,0.050000000745058,0.2375897318124771,291.1111755371094,291.1499938964844,261.614013671875,259.898681640625,280.0374450683594,293.9301147460937,291.10302734375,1.0,0.3294683694839477,0.7893989682197571,0.7893989682197571,1.0,1.0,-1.452101707458496,0.6244519352912903,0.8276497721672058,0.2835977077484131,0.0,0.0,0.5321469902992249,81.85816192626953,117.0,-114.34143829345705,-15996.87890625,376.037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6312561035156,309.1907043457031,278.1499938964844,0.0,18000.0,313.1499938964844,35841.41015625,18000.0,0.0,0.0,0.3542913496494293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7029328346252441,0.7029439210891724,-1.1106024430773688e-05,0.0,0.0003595606831368,0.0,0.0,83.38174438476562,0.0,0.0,0.0,0.5210700035095215,4.0,0.0,1.0
649500,293.13555908203125,297.1499938964844,293.1499938964844,0.1034747436642646,-2356.970947265625,304.14410400390625,0.6704930067062378,0.1629772782325744,0.1490701586008072,294.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736083984375,0.42540442943573,0.050000000745058,0.0502872802317142,293.2043151855469,297.1499938964844,293.1499938964844,0.3009142279624939,-4289.98095703125,304.1488952636719,0.8886589407920837,0.3854309022426605,0.2712264060974121,293.21356201171875,297.1499938964844,293.1499938964844,0.4512754082679748,-8034.6279296875,304.06103515625,0.9956307411193848,0.5353735089302063,0.5115088820457458,293.21484375,297.1499938964844,293.1499938964844,0.0129827465862035,-3540.440673828125,303.34912109375,0.42540442943573,0.050000000745058,0.2385412007570266,291.0628356933594,291.1499938964844,261.64703369140625,259.92706298828125,280.0111999511719,293.87115478515625,291.056884765625,1.0,0.3359534740447998,0.7891067862510681,0.7891067862510681,1.0,1.0,-1.4646472930908203,0.6300745606422424,0.8345727324485779,0.2871100604534149,0.0,0.0,0.5428460240364075,87.17227172851562,117.0,-112.16073608398438,-16183.01953125,395.6583557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52227783203125,309.1673583984375,278.1499938964844,0.0,18000.0,313.1499938964844,35692.640625,18000.0,0.0,0.0,0.3525177240371704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7233108878135681,0.7233221530914307,-1.1248871487623546e-05,0.0,0.0003577606694307,0.0,0.0,87.4992446899414,0.0,0.0,0.0,0.5279490947723389,4.0,0.0,1.0
649560,293.1364440917969,297.1499938964844,293.1499938964844,0.1038104891777038,-2363.003173828125,304.14459228515625,0.6618525981903076,0.162990853190422,0.149472564458847,294.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05792236328125,0.4183638393878937,0.050000000745058,0.0505256615579128,293.2050170898437,297.1499938964844,293.1499938964844,0.3003741204738617,-4283.50390625,304.1501159667969,0.8761995434761047,0.3846041262149811,0.2708400189876556,293.2411499023437,297.1499938964844,293.1499938964844,0.4461077451705932,-7946.66455078125,304.08660888671875,0.9814531803131104,0.5291396379470825,0.504882276058197,293.218505859375,297.1499938964844,293.1499938964844,0.013033140450716,-3550.505859375,303.32769775390625,0.4183638393878937,0.050000000745058,0.239671990275383,291.0603942871094,291.1499938964844,261.68017578125,259.9554748535156,280.0182800292969,293.84869384765625,291.0649719238281,1.0,0.3412275314331054,0.788533091545105,0.788533091545105,1.0,1.0,-1.4586862325668335,0.6272909641265869,0.8313953280448914,0.2854083478450775,0.0,0.0,0.549447238445282,93.09955596923828,120.0,-34.92278289794922,-16243.5009765625,407.2297668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3741149902344,309.1690368652344,278.1499938964844,0.0,18000.0,313.1499938964844,35655.21875,18000.0,0.0,0.0,0.3513992726802826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7466175556182861,0.746628999710083,-1.144844736700179e-05,0.0,0.000356625590939,0.0,0.0,92.5985336303711,0.0,0.0,0.0,0.5357078909873962,4.0,0.0,1.0
649620,293.14013671875,297.1499938964844,293.1499938964844,0.1036166101694107,-2358.647216796875,304.14666748046875,0.6491920351982117,0.1625859886407852,0.149567425251007,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946960449219,0.4090914726257324,0.050000000745058,0.0509059354662895,293.207275390625,297.1499938964844,293.1499938964844,0.2982374727725982,-4258.12939453125,304.1535339355469,0.8584232926368713,0.3827574849128723,0.2698771953582763,293.2661437988281,297.1499938964844,293.1499938964844,0.4383396506309509,-7820.0517578125,304.11993408203125,0.9582814574241638,0.5217071771621704,0.4968965947628021,293.2259521484375,297.1499938964844,293.1499938964844,0.0130494069308042,-3554.7255859375,303.2855224609375,0.4090914726257324,0.050000000745058,0.2414758503437042,291.096435546875,291.1499938964844,261.7464294433594,260.0123596191406,280.0582275390625,293.8539123535156,291.09722900390625,1.0,0.349606990814209,0.7873857617378235,0.7873857617378235,1.0,1.0,-1.4506770372390747,0.6234800815582275,0.8271969556808472,0.2831341922283172,0.0,0.0,0.5534983277320862,102.58394622802734,123.0,12.004241943359377,-16141.501953125,426.49017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0619201660156,309.0023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,35866.640625,18000.0,0.0,0.0,0.350258469581604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7628805637359619,0.7628922462463379,-1.1645333870546892e-05,0.0,0.0003554678114596,0.0,0.0,96.65738677978516,0.0,0.0,0.0,0.5417681336402893,4.0,0.0,1.0
649680,293.14013671875,297.1499938964844,293.1499938964844,0.1036166101694107,-2358.647216796875,304.14666748046875,0.6491920351982117,0.1625859886407852,0.149567425251007,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946960449219,0.4090914726257324,0.050000000745058,0.0509059354662895,293.207275390625,297.1499938964844,293.1499938964844,0.2982374727725982,-4258.12939453125,304.1535339355469,0.8584232926368713,0.3827574849128723,0.2698771953582763,293.2661437988281,297.1499938964844,293.1499938964844,0.4383396506309509,-7820.0517578125,304.11993408203125,0.9582814574241638,0.5217071771621704,0.4968965947628021,293.2259521484375,297.1499938964844,293.1499938964844,0.0130494069308042,-3554.7255859375,303.2855224609375,0.4090914726257324,0.050000000745058,0.2414758503437042,291.096435546875,291.1499938964844,261.7464294433594,260.0123596191406,280.0582275390625,293.8539123535156,291.09722900390625,1.0,0.349606990814209,0.7873857617378235,0.7873857617378235,1.0,1.0,-1.4506770372390747,0.6234800815582275,0.8271969556808472,0.2831341922283172,0.0,0.0,0.5534983277320862,102.58394622802734,123.0,12.004241943359377,-16141.501953125,426.49017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0619201660156,309.0023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,35866.640625,18000.0,0.0,0.0,0.350258469581604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7628805637359619,0.7628922462463379,-1.1645333870546892e-05,0.0,0.0003554678114596,0.0,0.0,96.65738677978516,0.0,0.0,0.0,0.5417681336402893,4.0,0.0,1.0
649740,293.14337158203125,297.1499938964844,293.1499938964844,0.103424072265625,-2354.7177734375,304.1481018066406,0.6406663060188293,0.1621775031089782,0.1494577974081039,294.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.4030625820159912,0.050000000745058,0.0511949844658374,293.209716796875,297.1499938964844,293.1499938964844,0.296385794878006,-4236.57080078125,304.1554260253906,0.8462640643119812,0.3808104395866394,0.2687511444091797,293.27362060546875,297.1499938964844,293.1499938964844,0.4341460168361664,-7752.39013671875,304.1366882324219,0.941218376159668,0.5172243118286133,0.4924826025962829,293.2322082519531,297.1499938964844,293.1499938964844,0.0130526479333639,-3558.427978515625,303.2426147460937,0.4030625820159912,0.050000000745058,0.2428469657897949,291.1098327636719,291.1499938964844,261.8125,260.0689697265625,280.1077575683594,293.87994384765625,291.1111145019531,1.0,0.3559632897377014,0.786238431930542,0.786238431930542,1.0,1.0,-1.4458868503570557,0.6211431622505188,0.8247436881065369,0.2817011475563049,0.0,0.0,0.5580518245697021,109.81655883789062,111.0,19.13970375061035,-16044.9931640625,441.7398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7824401855469,308.8394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,35892.9140625,18000.0,0.0,0.0,0.3499781787395477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7761441469192505,0.776155948638916,-1.1775233360822313e-05,0.0,0.0003551833506207,0.0,0.0,99.82733917236328,0.0,0.0,0.0,0.5465318560600281,4.0,0.0,1.0
649800,293.14337158203125,297.1499938964844,293.1499938964844,0.103424072265625,-2354.7177734375,304.1481018066406,0.6406663060188293,0.1621775031089782,0.1494577974081039,294.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.4030625820159912,0.050000000745058,0.0511949844658374,293.209716796875,297.1499938964844,293.1499938964844,0.296385794878006,-4236.57080078125,304.1554260253906,0.8462640643119812,0.3808104395866394,0.2687511444091797,293.27362060546875,297.1499938964844,293.1499938964844,0.4341460168361664,-7752.39013671875,304.1366882324219,0.941218376159668,0.5172243118286133,0.4924826025962829,293.2322082519531,297.1499938964844,293.1499938964844,0.0130526479333639,-3558.427978515625,303.2426147460937,0.4030625820159912,0.050000000745058,0.2428469657897949,291.1098327636719,291.1499938964844,261.8125,260.0689697265625,280.1077575683594,293.87994384765625,291.1111145019531,1.0,0.3559632897377014,0.786238431930542,0.786238431930542,1.0,1.0,-1.4458868503570557,0.6211431622505188,0.8247436881065369,0.2817011475563049,0.0,0.0,0.5580518245697021,109.81655883789062,111.0,19.13970375061035,-16044.9931640625,441.7398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7824401855469,308.8394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,35892.9140625,18000.0,0.0,0.0,0.3499781787395477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7761441469192505,0.776155948638916,-1.1775233360822313e-05,0.0,0.0003551833506207,0.0,0.0,99.82733917236328,0.0,0.0,0.0,0.5465318560600281,4.0,0.0,1.0
649860,293.1454772949219,297.1499938964844,293.1499938964844,0.1031196936964988,-2348.7705078125,304.14923095703125,0.6391919851303101,0.1619163900613784,0.1492246836423874,294.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.402214378118515,0.050000000745058,0.0512378141283988,293.2119445800781,297.1499938964844,293.1499938964844,0.294236421585083,-4211.6611328125,304.1571960449219,0.8434081077575684,0.3788454234600067,0.2674164772033691,293.2750549316406,297.1499938964844,293.1499938964844,0.4306094646453857,-7697.36767578125,304.1468811035156,0.936720609664917,0.5137982964515686,0.4891223311424255,293.2370300292969,297.1499938964844,293.1499938964844,0.0129560399800539,-3545.50048828125,303.2018127441406,0.402214378118515,0.050000000745058,0.2430501282215118,291.1236572265625,291.1499938964844,261.87799072265625,260.12506103515625,280.1588134765625,293.9107360839844,291.1248474121094,1.0,0.3558202683925628,0.7856183052062988,0.7856183052062988,1.0,1.0,-1.4402672052383425,0.6184902191162109,0.8217769861221313,0.2801439762115478,0.0,0.0,0.5606296062469482,110.801025390625,99.0,19.70161437988281,-15929.0478515625,441.1087951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5474548339844,308.6928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,35932.91796875,18000.0,0.0,0.0,0.3502856791019439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844786643981934,0.7844905257225037,-1.1863265171996318e-05,0.0,0.0003554954309947,0.0,0.0,101.8959732055664,0.0,0.0,0.0,0.5495724678039551,4.0,0.0,1.0
649920,293.1454772949219,297.1499938964844,293.1499938964844,0.1031196936964988,-2348.7705078125,304.14923095703125,0.6391919851303101,0.1619163900613784,0.1492246836423874,294.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.402214378118515,0.050000000745058,0.0512378141283988,293.2119445800781,297.1499938964844,293.1499938964844,0.294236421585083,-4211.6611328125,304.1571960449219,0.8434081077575684,0.3788454234600067,0.2674164772033691,293.2750549316406,297.1499938964844,293.1499938964844,0.4306094646453857,-7697.36767578125,304.1468811035156,0.936720609664917,0.5137982964515686,0.4891223311424255,293.2370300292969,297.1499938964844,293.1499938964844,0.0129560399800539,-3545.50048828125,303.2018127441406,0.402214378118515,0.050000000745058,0.2430501282215118,291.1236572265625,291.1499938964844,261.87799072265625,260.12506103515625,280.1588134765625,293.9107360839844,291.1248474121094,1.0,0.3558202683925628,0.7856183052062988,0.7856183052062988,1.0,1.0,-1.4402672052383425,0.6184902191162109,0.8217769861221313,0.2801439762115478,0.0,0.0,0.5606296062469482,110.801025390625,99.0,19.70161437988281,-15929.0478515625,441.1087951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5474548339844,308.6928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,35932.91796875,18000.0,0.0,0.0,0.3502856791019439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844786643981934,0.7844905257225037,-1.1863265171996318e-05,0.0,0.0003554954309947,0.0,0.0,101.8959732055664,0.0,0.0,0.0,0.5495724678039551,4.0,0.0,1.0
649980,293.1465148925781,297.1499938964844,293.1499938964844,0.1027941033244133,-2342.471923828125,304.1500244140625,0.6424936652183533,0.1618217080831527,0.1489786058664322,294.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.4048757553100586,0.050000000745058,0.0511051714420318,293.2137756347656,297.1499938964844,293.1499938964844,0.2919045388698578,-4184.72509765625,304.15869140625,0.8467108607292175,0.3769054114818573,0.2659669518470764,293.2738952636719,297.1499938964844,293.1499938964844,0.4271944761276245,-7645.8818359375,304.1535339355469,0.9408934712409972,0.5108581781387329,0.4861358106136322,293.2404479980469,297.1499938964844,293.1499938964844,0.0127923674881458,-3520.972412109375,303.1633605957031,0.4048757553100586,0.050000000745058,0.2424209415912628,291.137939453125,291.1499938964844,261.9425964355469,260.1803283691406,280.2100830078125,293.9417419433594,291.1391296386719,1.0,0.3516259491443634,0.7849981784820557,0.7849981784820557,1.0,1.0,-1.4337323904037476,0.6154232025146484,0.8183091878890991,0.2783522009849548,0.0,0.0,0.5612847208976746,107.32664489746094,87.0,20.12228775024414,-15803.751953125,429.1003112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3706970214844,308.5765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,35975.76171875,18000.0,0.0,0.0,0.3508366346359253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7880259156227112,0.7880378365516663,-1.1906826330232434e-05,0.0,0.0003560545737855,0.0,0.0,102.82758331298828,0.0,0.0,0.0,0.5508909821510315,4.0,0.0,1.0
650040,293.1465148925781,297.1499938964844,293.1499938964844,0.1027941033244133,-2342.471923828125,304.1500244140625,0.6424936652183533,0.1618217080831527,0.1489786058664322,294.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.4048757553100586,0.050000000745058,0.0511051714420318,293.2137756347656,297.1499938964844,293.1499938964844,0.2919045388698578,-4184.72509765625,304.15869140625,0.8467108607292175,0.3769054114818573,0.2659669518470764,293.2738952636719,297.1499938964844,293.1499938964844,0.4271944761276245,-7645.8818359375,304.1535339355469,0.9408934712409972,0.5108581781387329,0.4861358106136322,293.2404479980469,297.1499938964844,293.1499938964844,0.0127923674881458,-3520.972412109375,303.1633605957031,0.4048757553100586,0.050000000745058,0.2424209415912628,291.137939453125,291.1499938964844,261.9425964355469,260.1803283691406,280.2100830078125,293.9417419433594,291.1391296386719,1.0,0.3516259491443634,0.7849981784820557,0.7849981784820557,1.0,1.0,-1.4337323904037476,0.6154232025146484,0.8183091878890991,0.2783522009849548,0.0,0.0,0.5612847208976746,107.32664489746094,87.0,20.12228775024414,-15803.751953125,429.1003112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3706970214844,308.5765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,35975.76171875,18000.0,0.0,0.0,0.3508366346359253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7880259156227112,0.7880378365516663,-1.1906826330232434e-05,0.0,0.0003560545737855,0.0,0.0,102.82758331298828,0.0,0.0,0.0,0.5508909821510315,4.0,0.0,1.0
650100,293.146728515625,297.1499938964844,293.1499938964844,0.1026347354054451,-2339.399658203125,304.1502990722656,0.6455098390579224,0.161822959780693,0.1488612443208694,294.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.4071730077266693,0.050000000745058,0.0509948320686817,293.2145690917969,297.1499938964844,293.1499938964844,0.2906975746154785,-4170.810546875,304.1593017578125,0.8500841856002808,0.3759410679340362,0.2652147114276886,293.2728271484375,297.1499938964844,293.1499938964844,0.4255078434944153,-7620.8916015625,304.1559753417969,0.9452915787696838,0.5095024704933167,0.4847219288349151,293.24176025390625,297.1499938964844,293.1499938964844,0.0126951755955815,-3505.916259765625,303.14483642578125,0.4071730077266693,0.050000000745058,0.2418975234031677,291.1450500488281,291.1499938964844,261.9744873046875,260.20758056640625,280.2353820800781,293.95672607421875,291.1462707519531,1.0,0.3484319448471069,0.7846881151199341,0.7846881151199341,1.0,1.0,-1.4302303791046145,0.6137828826904297,0.8164474964141846,0.2773975431919098,0.0,0.0,0.5608994364738464,104.47091674804688,87.0,20.091449737548828,-15739.0166015625,420.28656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30584716796875,308.53076171875,278.1499938964844,0.0,18000.0,313.1499938964844,35997.609375,18000.0,0.0,0.0,0.3511110544204712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7878838181495667,0.7878957390785217,-1.1910407010873314e-05,0.0,0.0003563330683391,0.0,0.0,102.82820129394533,0.0,0.0,0.0,0.5508625507354736,4.0,0.0,1.0
650160,293.14678955078125,297.1499938964844,293.1499938964844,0.1024788245558738,-2336.398193359375,304.1505432128906,0.6493508815765381,0.1618499904870987,0.1487487107515335,294.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.4100514650344848,0.050000000745058,0.0508630201220512,293.2153015136719,297.1499938964844,293.1499938964844,0.289469301700592,-4156.66162109375,304.15985107421875,0.8544772267341614,0.3749778568744659,0.264447957277298,293.2715148925781,297.1499938964844,293.1499938964844,0.4238286316394806,-7596.2255859375,304.1579284667969,0.9509166479110718,0.5082003474235535,0.4833436906337738,293.2428283691406,297.1499938964844,293.1499938964844,0.0125911375507712,-3489.533203125,303.126708984375,0.4100514650344848,0.050000000745058,0.2412722557783126,291.15216064453125,291.1499938964844,262.0060119628906,260.2344970703125,280.2603454589844,293.97119140625,291.1533508300781,1.0,0.3446727693080902,0.7843764424324036,0.7843764424324036,1.0,1.0,-1.4266116619110107,0.6120893359184265,0.8145222663879395,0.2764139175415039,0.0,0.0,0.5600418448448181,101.06969451904295,75.0,20.01055145263672,-15673.5029296875,410.1278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2567443847656,308.493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,36019.3125,18000.0,0.0,0.0,0.3513419330120086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.786488950252533,0.786500871181488,-1.1901980542461388e-05,0.0,0.0003565674123819,0.0,0.0,102.52333068847656,0.0,0.0,0.0,0.5503822565078735,4.0,0.0,1.0
650220,293.1466369628906,297.1499938964844,293.1499938964844,0.1021811887621879,-2330.677978515625,304.1508483886719,0.6594797968864441,0.1619652956724167,0.1485390663146972,294.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.4176587462425232,0.050000000745058,0.0505521297454834,293.2166748046875,297.1499938964844,293.1499938964844,0.2869682908058166,-4127.88037109375,304.16070556640625,0.8662285804748535,0.3730472326278686,0.2628786265850067,293.2685546875,297.1499938964844,293.1499938964844,0.420500248670578,-7547.8154296875,304.1607971191406,0.965061366558075,0.5057210922241211,0.4806690216064453,293.24444580078125,297.1499938964844,293.1499938964844,0.0123699018731713,-3453.99462890625,303.0914001464844,0.4176587462425232,0.050000000745058,0.2397975325584411,291.16607666015625,291.1499938964844,262.0678405761719,260.2872009277344,280.3089904785156,293.9985656738281,291.1672058105469,1.0,0.3358075022697449,0.7837530970573425,0.7837530970573425,1.0,1.0,-1.4191218614578247,0.6085880994796753,0.8105337023735046,0.2743861675262451,0.0,0.0,0.5569630265235901,93.06671142578124,63.0,19.407459259033203,-15540.4765625,386.9288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.203857421875,308.4424133300781,278.1499938964844,0.0,18000.0,313.1499938964844,36061.34765625,18000.0,0.0,0.0,0.351566880941391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7800261378288269,0.7800379991531372,-1.1850008377223276e-05,0.0,0.000356795702828,0.0,0.0,101.02651977539062,0.0,0.0,0.0,0.5481047034263611,4.0,0.0,1.0
650280,293.1466369628906,297.1499938964844,293.1499938964844,0.1021811887621879,-2330.677978515625,304.1508483886719,0.6594797968864441,0.1619652956724167,0.1485390663146972,294.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.4176587462425232,0.050000000745058,0.0505521297454834,293.2166748046875,297.1499938964844,293.1499938964844,0.2869682908058166,-4127.88037109375,304.16070556640625,0.8662285804748535,0.3730472326278686,0.2628786265850067,293.2685546875,297.1499938964844,293.1499938964844,0.420500248670578,-7547.8154296875,304.1607971191406,0.965061366558075,0.5057210922241211,0.4806690216064453,293.24444580078125,297.1499938964844,293.1499938964844,0.0123699018731713,-3453.99462890625,303.0914001464844,0.4176587462425232,0.050000000745058,0.2397975325584411,291.16607666015625,291.1499938964844,262.0678405761719,260.2872009277344,280.3089904785156,293.9985656738281,291.1672058105469,1.0,0.3358075022697449,0.7837530970573425,0.7837530970573425,1.0,1.0,-1.4191218614578247,0.6085880994796753,0.8105337023735046,0.2743861675262451,0.0,0.0,0.5569630265235901,93.06671142578124,63.0,19.407459259033203,-15540.4765625,386.9288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.203857421875,308.4424133300781,278.1499938964844,0.0,18000.0,313.1499938964844,36061.34765625,18000.0,0.0,0.0,0.351566880941391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7800261378288269,0.7800379991531372,-1.1850008377223276e-05,0.0,0.000356795702828,0.0,0.0,101.02651977539062,0.0,0.0,0.0,0.5481047034263611,4.0,0.0,1.0
650340,293.14617919921875,297.1499938964844,293.1499938964844,0.1019083708524704,-2325.447021484375,304.1510009765625,0.673088550567627,0.1621423959732055,0.1483494490385055,294.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.428363025188446,0.050000000745058,0.0501984357833862,293.2179260253906,297.1499938964844,293.1499938964844,0.2844378054141998,-4098.78759765625,304.1613464355469,0.882129430770874,0.3711023926734924,0.2612694501876831,293.26531982421875,297.1499938964844,293.1499938964844,0.4172440767288208,-7500.912109375,304.16259765625,0.9818215370178224,0.5033751726150513,0.4780851900577545,293.2455444335937,297.1499938964844,293.1499938964844,0.0121398726478219,-3416.247802734375,303.056884765625,0.428363025188446,0.050000000745058,0.2381197661161422,291.17889404296875,291.1499938964844,262.1277770996094,260.3382263183594,280.3559265136719,294.0240478515625,291.179931640625,1.0,0.3255420625209808,0.7831297516822815,0.7831297516822815,1.0,1.0,-1.4114220142364502,0.6049924492835999,0.8064296245574951,0.272311270236969,0.0,0.0,0.5522353649139404,83.9771499633789,51.0,17.948863983154297,-15405.1904296875,361.2498168945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064208984375,308.41973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,36098.48046875,18000.0,0.0,0.0,0.3513354659080505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690800428390503,0.769091784954071,-1.175543638964882e-05,0.0,0.0003565608349163,0.0,0.0,98.47576904296876,0.0,0.0,0.0,0.5442363619804382,4.0,0.0,1.0
650400,293.14617919921875,297.1499938964844,293.1499938964844,0.1019083708524704,-2325.447021484375,304.1510009765625,0.673088550567627,0.1621423959732055,0.1483494490385055,294.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.428363025188446,0.050000000745058,0.0501984357833862,293.2179260253906,297.1499938964844,293.1499938964844,0.2844378054141998,-4098.78759765625,304.1613464355469,0.882129430770874,0.3711023926734924,0.2612694501876831,293.26531982421875,297.1499938964844,293.1499938964844,0.4172440767288208,-7500.912109375,304.16259765625,0.9818215370178224,0.5033751726150513,0.4780851900577545,293.2455444335937,297.1499938964844,293.1499938964844,0.0121398726478219,-3416.247802734375,303.056884765625,0.428363025188446,0.050000000745058,0.2381197661161422,291.17889404296875,291.1499938964844,262.1277770996094,260.3382263183594,280.3559265136719,294.0240478515625,291.179931640625,1.0,0.3255420625209808,0.7831297516822815,0.7831297516822815,1.0,1.0,-1.4114220142364502,0.6049924492835999,0.8064296245574951,0.272311270236969,0.0,0.0,0.5522353649139404,83.9771499633789,51.0,17.948863983154297,-15405.1904296875,361.2498168945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064208984375,308.41973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,36098.48046875,18000.0,0.0,0.0,0.3513354659080505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690800428390503,0.769091784954071,-1.175543638964882e-05,0.0,0.0003565608349163,0.0,0.0,98.47576904296876,0.0,0.0,0.0,0.5442363619804382,4.0,0.0,1.0
650460,293.1455383300781,297.1499938964844,293.1499938964844,0.1016674414277076,-2320.84130859375,304.15106201171875,0.6905317306518555,0.1623652428388595,0.1481808274984359,294.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1887512207031,0.4433351159095764,0.050000000745058,0.0498209297657012,293.2191162109375,297.1499938964844,293.1499938964844,0.2819092273712158,-4069.737548828125,304.1617736816406,0.9025906920433044,0.3691387474536896,0.2596295773983001,293.2618713378906,297.1499938964844,293.1499938964844,0.4136369824409485,-7449.02685546875,304.1645202636719,0.9990000128746032,0.5011541843414307,0.4751176536083221,293.24627685546875,297.1499938964844,293.1499938964844,0.0119090294465422,-3377.70166015625,303.0228576660156,0.4433351159095764,0.050000000745058,0.2363290339708328,291.19000244140625,291.1499938964844,262.1854858398437,260.38726806640625,280.4015808105469,294.04833984375,291.1908874511719,1.0,0.3141763806343078,0.7825501561164856,0.7825501561164856,1.0,1.0,-1.4030587673187256,0.6010916233062744,0.8019671440124512,0.270111471414566,0.0,0.0,0.546137273311615,74.2752914428711,39.0,15.877238273620604,-15264.2236328125,334.0751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25604248046875,308.4212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,36127.8828125,18000.0,0.0,0.0,0.3505262434482574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7544251084327698,0.754436731338501,-1.1626506420725493e-05,0.0,0.0003557395539246,0.0,0.0,95.10572052001952,0.0,0.0,0.0,0.5390806794166565,4.0,0.0,1.0
650520,293.1455383300781,297.1499938964844,293.1499938964844,0.1016674414277076,-2320.84130859375,304.15106201171875,0.6905317306518555,0.1623652428388595,0.1481808274984359,294.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1887512207031,0.4433351159095764,0.050000000745058,0.0498209297657012,293.2191162109375,297.1499938964844,293.1499938964844,0.2819092273712158,-4069.737548828125,304.1617736816406,0.9025906920433044,0.3691387474536896,0.2596295773983001,293.2618713378906,297.1499938964844,293.1499938964844,0.4136369824409485,-7449.02685546875,304.1645202636719,0.9990000128746032,0.5011541843414307,0.4751176536083221,293.24627685546875,297.1499938964844,293.1499938964844,0.0119090294465422,-3377.70166015625,303.0228576660156,0.4433351159095764,0.050000000745058,0.2363290339708328,291.19000244140625,291.1499938964844,262.1854858398437,260.38726806640625,280.4015808105469,294.04833984375,291.1908874511719,1.0,0.3141763806343078,0.7825501561164856,0.7825501561164856,1.0,1.0,-1.4030587673187256,0.6010916233062744,0.8019671440124512,0.270111471414566,0.0,0.0,0.546137273311615,74.2752914428711,39.0,15.877238273620604,-15264.2236328125,334.0751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25604248046875,308.4212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,36127.8828125,18000.0,0.0,0.0,0.3505262434482574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7544251084327698,0.754436731338501,-1.1626506420725493e-05,0.0,0.0003557395539246,0.0,0.0,95.10572052001952,0.0,0.0,0.0,0.5390806794166565,4.0,0.0,1.0
650580,293.1447448730469,297.1499938964844,293.1499938964844,0.1012305319309234,-2311.980712890625,304.1514892578125,0.7066370844841003,0.1626421511173248,0.1481860131025314,294.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2287902832031,0.4583456814289093,0.050000000745058,0.0495290830731391,293.2201538085937,297.1499938964844,293.1499938964844,0.2785238921642303,-4029.9814453125,304.16357421875,0.9225889444351196,0.367179661989212,0.2580585777759552,293.2361755371094,297.1499938964844,293.1499938964844,0.3835337162017822,-6998.3623046875,304.2100830078125,0.9990000128746032,0.5034387707710266,0.4465722739696502,293.24591064453125,297.1499938964844,293.1499938964844,0.0116863530129194,-3336.189697265625,302.9948425292969,0.4583456814289093,0.050000000745058,0.2349446415901184,291.23760986328125,291.1499938964844,262.2406616210937,260.4339904785156,280.4944152832031,294.1233825683594,291.2445373535156,1.0,0.3008745908737182,0.7819705605506897,0.7819705605506897,1.0,1.0,-1.3647799491882324,0.5835402607917786,0.7812396883964539,0.2604445219039917,0.0,0.0,0.5322265028953552,66.24645233154297,27.0,70.0648422241211,-14886.662109375,298.12945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3793029785156,308.5008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,36263.4765625,18000.0,0.0,0.0,0.3486616909503937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.728902280330658,0.7289137244224548,-1.1427274330344517e-05,0.0,0.000353847281076,0.0,0.0,89.56938934326172,0.0,0.0,0.0,0.5301196575164795,4.0,0.0,1.0
