time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650640,293.1447448730469,297.1499938964844,293.1499938964844,0.1012305319309234,-2311.980712890625,304.1514892578125,0.7066370844841003,0.1626421511173248,0.1481860131025314,294.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2287902832031,0.4583456814289093,0.050000000745058,0.0495290830731391,293.2201538085937,297.1499938964844,293.1499938964844,0.2785238921642303,-4029.9814453125,304.16357421875,0.9225889444351196,0.367179661989212,0.2580585777759552,293.2361755371094,297.1499938964844,293.1499938964844,0.3835337162017822,-6998.3623046875,304.2100830078125,0.9990000128746032,0.5034387707710266,0.4465722739696502,293.24591064453125,297.1499938964844,293.1499938964844,0.0116863530129194,-3336.189697265625,302.9948425292969,0.4583456814289093,0.050000000745058,0.2349446415901184,291.23760986328125,291.1499938964844,262.2406616210937,260.4339904785156,280.4944152832031,294.1233825683594,291.2445373535156,1.0,0.3008745908737182,0.7819705605506897,0.7819705605506897,1.0,1.0,-1.3647799491882324,0.5835402607917786,0.7812396883964539,0.2604445219039917,0.0,0.0,0.5322265028953552,66.24645233154297,27.0,70.0648422241211,-14886.662109375,298.12945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3793029785156,308.5008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,36263.4765625,18000.0,0.0,0.0,0.3486616909503937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.728902280330658,0.7289137244224548,-1.1427274330344517e-05,0.0,0.000353847281076,0.0,0.0,89.56938934326172,0.0,0.0,0.0,0.5301196575164795,4.0,0.0,1.0
650700,293.1503601074219,297.1499938964844,293.1499938964844,0.1005475372076034,-2298.784912109375,304.1524658203125,0.7148001194000244,0.1616165041923523,0.1476809978485107,294.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629089355469,0.4672669768333435,0.050000000745058,0.0493785664439201,293.2207946777344,297.1499938964844,293.1499938964844,0.2766577899456024,-4008.02783203125,304.1644897460937,0.9348797798156738,0.3661665916442871,0.2572506964206695,293.2092590332031,297.1499938964844,293.1499938964844,0.3662368357181549,-6738.65380859375,304.2305603027344,0.9990000128746032,0.5076221823692322,0.4302854239940643,293.2447814941406,297.1499938964844,293.1499938964844,0.0115741966292262,-3314.3671875,302.9842529296875,0.4672669768333435,0.050000000745058,0.2342306524515152,291.26971435546875,291.1499938964844,262.2671813964844,260.4563903808594,280.52349853515625,294.1287536621094,291.27392578125,1.0,0.2935591638088226,0.7816808223724365,0.7816808223724365,1.0,1.0,-1.342780590057373,0.5735084414482117,0.7692720890045166,0.2548680305480957,0.0,0.0,0.520939826965332,62.07511901855469,27.0,71.22212982177734,-14628.8984375,279.2159729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4911193847656,308.5281677246094,278.1499938964844,0.0,18000.0,313.1499938964844,36377.3828125,18000.0,0.0,0.0,0.3469786942005157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038743495941162,0.7038856148719788,-1.1235278179810848e-05,0.0,0.0003521392645779,0.0,0.0,84.35198211669922,0.0,0.0,0.0,0.521736741065979,4.0,0.0,1.0
650760,293.1603698730469,297.1499938964844,293.1499938964844,0.0991292148828506,-2271.993408203125,304.15460205078125,0.7216727137565613,0.1596473753452301,0.1461735069751739,294.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.4754864573478699,0.050000000745058,0.049227699637413,293.2214050292969,297.1499938964844,293.1499938964844,0.2750159502029419,-3988.87451171875,304.16485595703125,0.9481477737426758,0.3651463985443115,0.2564336359500885,293.1752014160156,297.1499938964844,293.1499938964844,0.3483959138393402,-6471.21923828125,304.2483215332031,0.9990000128746032,0.5135561227798462,0.4133161306381225,293.2431945800781,297.1499938964844,293.1499938964844,0.0114747583866119,-3295.441162109375,302.9741516113281,0.4754864573478699,0.050000000745058,0.2335150241851806,291.2911376953125,291.1499938964844,262.2929382324219,260.4781188964844,280.5401916503906,294.1124267578125,291.2945556640625,1.0,0.2858105897903442,0.7815309762954712,0.7815309762954712,1.0,1.0,-1.318581461906433,0.5625205039978027,0.7560609579086304,0.2487866431474685,0.0,0.0,0.509367048740387,57.86683654785156,30.0,64.34986114501953,-14362.3388671875,259.9205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6394348144531,308.5735778808594,278.1499938964844,0.0,18000.0,313.1499938964844,36419.73046875,18000.0,0.0,0.0,0.3446700274944305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6769185662269592,0.6769295930862427,-1.1018834811693525e-05,0.0,0.000349796260707,0.0,0.0,78.87825775146484,0.0,0.0,0.0,0.512768566608429,4.0,0.0,1.0
650820,293.1766662597656,297.1499938964844,293.1499938964844,0.0957686975598335,-2208.919677734375,304.1585388183594,0.7290716767311096,0.1560328751802444,0.142312079668045,294.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.312744140625,0.485910028219223,0.050000000745058,0.0490252040326595,293.2228698730469,297.1499938964844,293.1499938964844,0.2722777724266052,-3957.302734375,304.1643981933594,0.9662621021270752,0.3630421757698059,0.2548385858535766,293.1036071777344,297.1499938964844,293.1499938964844,0.3227966427803039,-6090.23095703125,304.25750732421875,0.9990000128746032,0.5274547934532166,0.3893716037273407,293.2402648925781,297.1499938964844,293.1499938964844,0.0113333947956562,-3269.581298828125,302.9522705078125,0.485910028219223,0.050000000745058,0.2325544506311416,291.31396484375,291.1499938964844,262.3420104980469,260.5193786621094,280.55987548828125,294.0686340332031,291.3143005371094,1.0,0.2751110792160034,0.7812312841415405,0.7812312841415405,1.0,1.0,-1.281882405281067,0.5459333062171936,0.7359490990638733,0.2395223528146743,0.0,0.0,0.485571414232254,52.16270446777344,48.0,31.36056327819824,-13904.638671875,233.30181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.013916015625,308.6786193847656,278.1499938964844,0.0,18000.0,313.1499938964844,36422.953125,18000.0,0.0,0.0,0.3382435739040375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6220065355300903,0.6220170855522156,-1.0586432836134918e-05,0.0,0.0003432742378208,0.0,0.0,68.4299545288086,0.0,0.0,0.0,0.4947843253612518,4.0,0.0,1.0
650880,293.1766662597656,297.1499938964844,293.1499938964844,0.0957686975598335,-2208.919677734375,304.1585388183594,0.7290716767311096,0.1560328751802444,0.142312079668045,294.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.312744140625,0.485910028219223,0.050000000745058,0.0490252040326595,293.2228698730469,297.1499938964844,293.1499938964844,0.2722777724266052,-3957.302734375,304.1643981933594,0.9662621021270752,0.3630421757698059,0.2548385858535766,293.1036071777344,297.1499938964844,293.1499938964844,0.3227966427803039,-6090.23095703125,304.25750732421875,0.9990000128746032,0.5274547934532166,0.3893716037273407,293.2402648925781,297.1499938964844,293.1499938964844,0.0113333947956562,-3269.581298828125,302.9522705078125,0.485910028219223,0.050000000745058,0.2325544506311416,291.31396484375,291.1499938964844,262.3420104980469,260.5193786621094,280.55987548828125,294.0686340332031,291.3143005371094,1.0,0.2751110792160034,0.7812312841415405,0.7812312841415405,1.0,1.0,-1.281882405281067,0.5459333062171936,0.7359490990638733,0.2395223528146743,0.0,0.0,0.485571414232254,52.16270446777344,48.0,31.36056327819824,-13904.638671875,233.30181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.013916015625,308.6786193847656,278.1499938964844,0.0,18000.0,313.1499938964844,36422.953125,18000.0,0.0,0.0,0.3382435739040375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6220065355300903,0.6220170855522156,-1.0586432836134918e-05,0.0,0.0003432742378208,0.0,0.0,68.4299545288086,0.0,0.0,0.0,0.4947843253612518,4.0,0.0,1.0
650940,293.1762084960937,297.1499938964844,293.1499938964844,0.0951013937592506,-2197.14111328125,304.1567077636719,0.7297847867012024,0.1554382145404815,0.1413102000951767,294.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2973937988281,0.4876028299331665,0.050000000745058,0.0489928796887397,293.2247009277344,297.1499938964844,293.1499938964844,0.270701140165329,-3940.048828125,304.16217041015625,0.967604637145996,0.3608275949954986,0.2532970011234283,293.058349609375,297.1499938964844,293.1499938964844,0.3176637589931488,-6025.91845703125,304.2293395996094,0.9990000128746032,0.537877082824707,0.3854056596755981,293.2374572753906,297.1499938964844,293.1499938964844,0.0112969521433115,-3266.780517578125,302.9267578125,0.4876028299331665,0.050000000745058,0.2324011325836181,291.2923278808594,291.1499938964844,262.38751220703125,260.5574645996094,280.5775146484375,294.0545959472656,291.2873229980469,1.0,0.2737362384796142,0.7809316515922546,0.7809316515922546,1.0,1.0,-1.2738312482833862,0.5423009395599365,0.7315303087234497,0.2373842447996139,0.0,0.0,0.4673350751399994,51.217132568359375,66.0,-30.16732215881348,-13659.0712890625,228.3018035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41180419921875,308.7621765136719,278.1499938964844,0.0,18000.0,313.1499938964844,36316.953125,18000.0,0.0,0.0,0.3300005197525024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5770334005355835,0.5770436525344849,-1.0235005902359262e-05,0.0,0.0003349085745867,0.0,0.0,60.51374053955078,0.0,0.0,0.0,0.4803674519062042,4.0,0.0,1.0
651000,293.1762084960937,297.1499938964844,293.1499938964844,0.0951013937592506,-2197.14111328125,304.1567077636719,0.7297847867012024,0.1554382145404815,0.1413102000951767,294.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2973937988281,0.4876028299331665,0.050000000745058,0.0489928796887397,293.2247009277344,297.1499938964844,293.1499938964844,0.270701140165329,-3940.048828125,304.16217041015625,0.967604637145996,0.3608275949954986,0.2532970011234283,293.058349609375,297.1499938964844,293.1499938964844,0.3176637589931488,-6025.91845703125,304.2293395996094,0.9990000128746032,0.537877082824707,0.3854056596755981,293.2374572753906,297.1499938964844,293.1499938964844,0.0112969521433115,-3266.780517578125,302.9267578125,0.4876028299331665,0.050000000745058,0.2324011325836181,291.2923278808594,291.1499938964844,262.38751220703125,260.5574645996094,280.5775146484375,294.0545959472656,291.2873229980469,1.0,0.2737362384796142,0.7809316515922546,0.7809316515922546,1.0,1.0,-1.2738312482833862,0.5423009395599365,0.7315303087234497,0.2373842447996139,0.0,0.0,0.4673350751399994,51.217132568359375,66.0,-30.16732215881348,-13659.0712890625,228.3018035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41180419921875,308.7621765136719,278.1499938964844,0.0,18000.0,313.1499938964844,36316.953125,18000.0,0.0,0.0,0.3300005197525024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5770334005355835,0.5770436525344849,-1.0235005902359262e-05,0.0,0.0003349085745867,0.0,0.0,60.51374053955078,0.0,0.0,0.0,0.4803674519062042,4.0,0.0,1.0
651060,293.1741638183594,297.1499938964844,293.1499938964844,0.095457799732685,-2205.017333984375,304.1539001464844,0.7219008803367615,0.1551923751831054,0.1411806344985962,294.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397155761719,0.48188316822052,0.050000000745058,0.0491035841405391,293.2267761230469,297.1499938964844,293.1499938964844,0.2700612246990204,-3934.174072265625,304.1592102050781,0.9542419910430908,0.3585152626037597,0.2517887949943542,293.0474853515625,297.1499938964844,293.1499938964844,0.3306992352008819,-6241.09716796875,304.18084716796875,0.9990000128746032,0.5424714684486389,0.398795336484909,293.2356872558594,297.1499938964844,293.1499938964844,0.0113414442166686,-3282.24951171875,302.89556884765625,0.48188316822052,0.050000000745058,0.2329262495040893,291.2322082519531,291.1499938964844,262.4291076660156,260.59210205078125,280.6006164550781,294.07781982421875,291.2260131835937,1.0,0.2796198427677154,0.7807638049125671,0.7807638049125671,1.0,1.0,-1.2886924743652344,0.5489873886108398,0.7397050857543945,0.2410130053758621,0.0,0.0,0.4602575600147247,54.24726104736328,84.0,-72.68584442138672,-13665.4990234375,240.39715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7122802734375,308.8382873535156,278.1499938964844,0.0,18000.0,313.1499938964844,36140.75390625,18000.0,0.0,0.0,0.3212965726852417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5555813312530518,0.5555914044380188,-1.0047678188129794e-05,0.0,0.0003260751836933,0.0,0.0,56.83028411865234,0.0,0.0,0.0,0.4733699262142181,4.0,0.0,1.0
651120,293.1741638183594,297.1499938964844,293.1499938964844,0.095457799732685,-2205.017333984375,304.1539001464844,0.7219008803367615,0.1551923751831054,0.1411806344985962,294.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397155761719,0.48188316822052,0.050000000745058,0.0491035841405391,293.2267761230469,297.1499938964844,293.1499938964844,0.2700612246990204,-3934.174072265625,304.1592102050781,0.9542419910430908,0.3585152626037597,0.2517887949943542,293.0474853515625,297.1499938964844,293.1499938964844,0.3306992352008819,-6241.09716796875,304.18084716796875,0.9990000128746032,0.5424714684486389,0.398795336484909,293.2356872558594,297.1499938964844,293.1499938964844,0.0113414442166686,-3282.24951171875,302.89556884765625,0.48188316822052,0.050000000745058,0.2329262495040893,291.2322082519531,291.1499938964844,262.4291076660156,260.59210205078125,280.6006164550781,294.07781982421875,291.2260131835937,1.0,0.2796198427677154,0.7807638049125671,0.7807638049125671,1.0,1.0,-1.2886924743652344,0.5489873886108398,0.7397050857543945,0.2410130053758621,0.0,0.0,0.4602575600147247,54.24726104736328,84.0,-72.68584442138672,-13665.4990234375,240.39715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7122802734375,308.8382873535156,278.1499938964844,0.0,18000.0,313.1499938964844,36140.75390625,18000.0,0.0,0.0,0.3212965726852417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5555813312530518,0.5555914044380188,-1.0047678188129794e-05,0.0,0.0003260751836933,0.0,0.0,56.83028411865234,0.0,0.0,0.0,0.4733699262142181,4.0,0.0,1.0
651180,293.1731262207031,297.1499938964844,293.1499938964844,0.0959281474351883,-2215.036376953125,304.1518249511719,0.706510603427887,0.1547916829586029,0.1410875618457794,294.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.4697530567646026,0.050000000745058,0.0493346937000751,293.2291259765625,297.1499938964844,293.1499938964844,0.2696686089038849,-3931.091796875,304.15679931640625,0.9290919303894044,0.3560940623283386,0.2502959072589874,293.0684509277344,297.1499938964844,293.1499938964844,0.3577105700969696,-6664.5830078125,304.12548828125,0.9990000128746032,0.5408796072006226,0.4253968000411987,293.2359313964844,297.1499938964844,293.1499938964844,0.0114266779273748,-3306.447998046875,302.8582763671875,0.4697530567646026,0.050000000745058,0.2340225428342819,291.1631164550781,291.1499938964844,262.46649169921875,260.6229553222656,280.627197265625,294.1288452148437,291.1566772460937,1.0,0.2911639511585235,0.7805960178375244,0.7805960178375244,1.0,1.0,-1.3203071355819702,0.5632591247558594,0.7570480108261108,0.2488364428281784,0.0,0.0,0.4630628526210785,60.59395980834961,102.0,-91.09835052490234,-13859.974609375,266.73712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8275146484375,308.8583068847656,278.1499938964844,0.0,18000.0,313.1499938964844,35985.734375,18000.0,0.0,0.0,0.313595175743103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5548906922340393,0.5549007058143616,-1.0007968739955686e-05,0.0,0.0003182592336088,0.0,0.0,56.5444450378418,0.0,0.0,0.0,0.4729170501232147,4.0,0.0,1.0
651240,293.1731262207031,297.1499938964844,293.1499938964844,0.0959281474351883,-2215.036376953125,304.1518249511719,0.706510603427887,0.1547916829586029,0.1410875618457794,294.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.4697530567646026,0.050000000745058,0.0493346937000751,293.2291259765625,297.1499938964844,293.1499938964844,0.2696686089038849,-3931.091796875,304.15679931640625,0.9290919303894044,0.3560940623283386,0.2502959072589874,293.0684509277344,297.1499938964844,293.1499938964844,0.3577105700969696,-6664.5830078125,304.12548828125,0.9990000128746032,0.5408796072006226,0.4253968000411987,293.2359313964844,297.1499938964844,293.1499938964844,0.0114266779273748,-3306.447998046875,302.8582763671875,0.4697530567646026,0.050000000745058,0.2340225428342819,291.1631164550781,291.1499938964844,262.46649169921875,260.6229553222656,280.627197265625,294.1288452148437,291.1566772460937,1.0,0.2911639511585235,0.7805960178375244,0.7805960178375244,1.0,1.0,-1.3203071355819702,0.5632591247558594,0.7570480108261108,0.2488364428281784,0.0,0.0,0.4630628526210785,60.59395980834961,102.0,-91.09835052490234,-13859.974609375,266.73712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8275146484375,308.8583068847656,278.1499938964844,0.0,18000.0,313.1499938964844,35985.734375,18000.0,0.0,0.0,0.313595175743103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5548906922340393,0.5549007058143616,-1.0007968739955686e-05,0.0,0.0003182592336088,0.0,0.0,56.5444450378418,0.0,0.0,0.0,0.4729170501232147,4.0,0.0,1.0
651300,293.1727294921875,297.1499938964844,293.1499938964844,0.0961442068219184,-2219.65087890625,304.151123046875,0.6965897083282471,0.1545739918947219,0.141013815999031,294.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.4605653882026672,0.050000000745058,0.0494913421571254,293.2304077148437,297.1499938964844,293.1499938964844,0.2694783508777618,-3929.537109375,304.1559143066406,0.9139719009399414,0.354839414358139,0.2495495826005935,293.089599609375,297.1499938964844,293.1499938964844,0.3754554688930511,-6936.5068359375,304.09771728515625,0.9990000128746032,0.5377689599990845,0.4425192773342132,293.2369689941406,297.1499938964844,293.1499938964844,0.0114790322259068,-3320.55859375,302.8370056152344,0.4605653882026672,0.050000000745058,0.2347656190395355,291.12841796875,291.1499938964844,262.4835205078125,260.63690185546875,280.6416931152344,294.1632995605469,291.12237548828125,1.0,0.2986094355583191,0.7805120944976807,0.7805120944976807,1.0,1.0,-1.3409534692764282,0.5726088881492615,0.7683445811271667,0.2539733350276947,0.0,0.0,0.4679847061634063,64.89093780517578,102.0,-92.99468231201172,-14014.603515625,284.89703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8009033203125,308.83917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,35911.83984375,18000.0,0.0,0.0,0.3105244934558868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5619814395904541,0.5619914531707764,-1.003930447041057e-05,0.0,0.000315142882755,0.0,0.0,57.58830261230469,0.0,0.0,0.0,0.4750206768512726,4.0,0.0,1.0
651360,293.16845703125,297.1499938964844,293.1499938964844,0.0966491848230362,-2229.691650390625,304.1499938964844,0.6867303848266602,0.1551245301961898,0.1412954032421112,294.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025390625,0.4505613148212433,0.050000000745058,0.0496723316609859,293.2317810058594,297.1499938964844,293.1499938964844,0.2692742943763733,-3927.771484375,304.1552124023437,0.8993352055549622,0.3535539209842682,0.2488000690937042,293.1195983886719,297.1499938964844,293.1499938964844,0.3954397737979889,-7238.31982421875,304.0708923339844,0.9990000128746032,0.5326496958732605,0.4615117609500885,293.2388000488281,297.1499938964844,293.1499938964844,0.0115343807265162,-3335.40380859375,302.8134155273437,0.4505613148212433,0.050000000745058,0.235624149441719,291.0944519042969,291.1499938964844,262.49932861328125,260.6498107910156,280.6430358886719,294.178466796875,291.08819580078125,1.0,0.3069545328617096,0.7800867557525635,0.7800867557525635,1.0,1.0,-1.3644353151321411,0.583227276802063,0.7812079787254333,0.2597883343696594,0.0,0.0,0.4750798940658569,69.85645294189453,105.0,-95.34269714355467,-14206.443359375,306.33740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7149353027344,308.7931213378906,278.1499938964844,0.0,18000.0,313.1499938964844,35840.32421875,18000.0,0.0,0.0,0.3081588745117187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5736780762672424,0.5736882090568542,-1.0103770364366936e-05,0.0,0.0003127420786768,0.0,0.0,59.398956298828125,0.0,0.0,0.0,0.4785951673984527,4.0,0.0,1.0
651420,293.1495056152344,297.1499938964844,293.1499938964844,0.0993309468030929,-2280.859130859375,304.1454772949219,0.6759904026985168,0.1584752947092056,0.1439530849456787,294.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0405578613281,0.4367510378360748,0.050000000745058,0.0499737225472927,293.23443603515625,297.1499938964844,293.1499938964844,0.2685194313526153,-3919.845703125,304.1548156738281,0.8782256841659546,0.3509389758110046,0.2472139149904251,293.19659423828125,297.1499938964844,293.1499938964844,0.4285739660263061,-7725.4619140625,304.0428466796875,0.9990000128746032,0.5178407430648804,0.4914706945419311,293.2452697753906,297.1499938964844,293.1499938964844,0.0115971406921744,-3356.048583984375,302.75830078125,0.4367510378360748,0.050000000745058,0.2370538264513015,291.03546142578125,291.1499938964844,262.5272827148437,260.6723022460937,280.6368713378906,294.1859130859375,291.0323791503906,1.0,0.3199834823608398,0.7792360782623291,0.7792360782623291,1.0,1.0,-1.4036686420440674,0.6009683609008789,0.8027003407478333,0.2696203589439392,0.0,0.0,0.49476158618927,78.1477279663086,108.0,-74.54827880859375,-14601.5029296875,343.6309509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3742980957031,308.66143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,35698.25390625,18000.0,0.0,0.0,0.3059182465076446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6115881204605103,0.6115984320640564,-1.03444981505163e-05,0.0,0.0003104681381955,0.0,0.0,65.6570053100586,0.0,0.0,0.0,0.4904414713382721,4.0,0.0,1.0
651480,293.1495056152344,297.1499938964844,293.1499938964844,0.0993309468030929,-2280.859130859375,304.1454772949219,0.6759904026985168,0.1584752947092056,0.1439530849456787,294.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0405578613281,0.4367510378360748,0.050000000745058,0.0499737225472927,293.23443603515625,297.1499938964844,293.1499938964844,0.2685194313526153,-3919.845703125,304.1548156738281,0.8782256841659546,0.3509389758110046,0.2472139149904251,293.19659423828125,297.1499938964844,293.1499938964844,0.4285739660263061,-7725.4619140625,304.0428466796875,0.9990000128746032,0.5178407430648804,0.4914706945419311,293.2452697753906,297.1499938964844,293.1499938964844,0.0115971406921744,-3356.048583984375,302.75830078125,0.4367510378360748,0.050000000745058,0.2370538264513015,291.03546142578125,291.1499938964844,262.5272827148437,260.6723022460937,280.6368713378906,294.1859130859375,291.0323791503906,1.0,0.3199834823608398,0.7792360782623291,0.7792360782623291,1.0,1.0,-1.4036686420440674,0.6009683609008789,0.8027003407478333,0.2696203589439392,0.0,0.0,0.49476158618927,78.1477279663086,108.0,-74.54827880859375,-14601.5029296875,343.6309509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3742980957031,308.66143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,35698.25390625,18000.0,0.0,0.0,0.3059182465076446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6115881204605103,0.6115984320640564,-1.03444981505163e-05,0.0,0.0003104681381955,0.0,0.0,65.6570053100586,0.0,0.0,0.0,0.4904414713382721,4.0,0.0,1.0
651540,293.14019775390625,297.1499938964844,293.1499938964844,0.1016841977834701,-2324.409423828125,304.1432800292969,0.6635249257087708,0.1604179143905639,0.1468188762664795,294.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.422738254070282,0.050000000745058,0.0503735467791557,293.2369384765625,297.1499938964844,293.1499938964844,0.2663142383098602,-3893.71630859375,304.156982421875,0.8553754687309265,0.3482969403266907,0.2456849217414856,293.2507629394531,297.1499938964844,293.1499938964844,0.421648234128952,-7601.4736328125,304.0904541015625,0.9752349853515624,0.505562424659729,0.4820602238178253,293.25347900390625,297.1499938964844,293.1499938964844,0.0116222305223345,-3364.611572265625,302.7026062011719,0.422738254070282,0.050000000745058,0.2389504164457321,291.04071044921875,291.1499938964844,262.54998779296875,260.6902160644531,280.6266174316406,294.1375427246094,291.0446472167969,1.0,0.3296090960502624,0.7783854007720947,0.7783854007720947,1.0,1.0,-1.3968559503555298,0.5976647734642029,0.7991911768913269,0.2680179178714752,0.0,0.0,0.5101707577705383,88.16415405273438,111.0,6.519880771636963,-14691.2568359375,364.23046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9041442871094,308.51153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,35716.171875,18000.0,0.0,0.0,0.306656152009964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.651886522769928,0.6518971920013428,-1.0657738130248616e-05,0.0,0.000311217008857,0.0,0.0,73.03993225097656,0.0,0.0,0.0,0.5034328103065491,4.0,0.0,1.0
651600,293.14019775390625,297.1499938964844,293.1499938964844,0.1016841977834701,-2324.409423828125,304.1432800292969,0.6635249257087708,0.1604179143905639,0.1468188762664795,294.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.422738254070282,0.050000000745058,0.0503735467791557,293.2369384765625,297.1499938964844,293.1499938964844,0.2663142383098602,-3893.71630859375,304.156982421875,0.8553754687309265,0.3482969403266907,0.2456849217414856,293.2507629394531,297.1499938964844,293.1499938964844,0.421648234128952,-7601.4736328125,304.0904541015625,0.9752349853515624,0.505562424659729,0.4820602238178253,293.25347900390625,297.1499938964844,293.1499938964844,0.0116222305223345,-3364.611572265625,302.7026062011719,0.422738254070282,0.050000000745058,0.2389504164457321,291.04071044921875,291.1499938964844,262.54998779296875,260.6902160644531,280.6266174316406,294.1375427246094,291.0446472167969,1.0,0.3296090960502624,0.7783854007720947,0.7783854007720947,1.0,1.0,-1.3968559503555298,0.5976647734642029,0.7991911768913269,0.2680179178714752,0.0,0.0,0.5101707577705383,88.16415405273438,111.0,6.519880771636963,-14691.2568359375,364.23046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9041442871094,308.51153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,35716.171875,18000.0,0.0,0.0,0.306656152009964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.651886522769928,0.6518971920013428,-1.0657738130248616e-05,0.0,0.000311217008857,0.0,0.0,73.03993225097656,0.0,0.0,0.0,0.5034328103065491,4.0,0.0,1.0
651660,293.1515808105469,297.1499938964844,293.1499938964844,0.1006335988640785,-2303.9609375,304.1473083496094,0.6501774787902832,0.1583459079265594,0.1458696126937866,294.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.4137294888496399,0.050000000745058,0.050706211477518,293.2494506835937,297.1499938964844,293.1499938964844,0.2618995606899261,-3840.92138671875,304.1620178222656,0.8378394246101379,0.3435396254062652,0.2429070472717285,293.2782287597656,297.1499938964844,293.1499938964844,0.4137890934944153,-7473.35205078125,304.1229248046875,0.9522871971130372,0.4973802864551544,0.4740349650382995,293.2728576660156,297.1499938964844,293.1499938964844,0.0115191619843244,-3350.345458984375,302.6163635253906,0.4137294888496399,0.050000000745058,0.2405284345149994,291.0760498046875,291.1499938964844,262.57000732421875,260.7056884765625,280.6723327636719,294.1821594238281,291.0791320800781,1.0,0.3366608023643493,0.7774696946144104,0.7774696946144104,1.0,1.0,-1.385042428970337,0.5921247601509094,0.7929176688194275,0.2649878859519958,0.0,0.0,0.5175591111183167,96.39058685302734,99.0,36.711856842041016,-14572.662109375,377.9546203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4720153808594,308.2914733886719,278.1499938964844,0.0,18000.0,313.1499938964844,35837.33203125,18000.0,0.0,0.0,0.3088551163673401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6728610992431641,0.6728719472885132,-1.0853867934201844e-05,0.0,0.0003134486905764,0.0,0.0,77.26541900634766,0.0,0.0,0.0,0.510638952255249,4.0,0.0,1.0
651720,293.1515808105469,297.1499938964844,293.1499938964844,0.1006335988640785,-2303.9609375,304.1473083496094,0.6501774787902832,0.1583459079265594,0.1458696126937866,294.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.4137294888496399,0.050000000745058,0.050706211477518,293.2494506835937,297.1499938964844,293.1499938964844,0.2618995606899261,-3840.92138671875,304.1620178222656,0.8378394246101379,0.3435396254062652,0.2429070472717285,293.2782287597656,297.1499938964844,293.1499938964844,0.4137890934944153,-7473.35205078125,304.1229248046875,0.9522871971130372,0.4973802864551544,0.4740349650382995,293.2728576660156,297.1499938964844,293.1499938964844,0.0115191619843244,-3350.345458984375,302.6163635253906,0.4137294888496399,0.050000000745058,0.2405284345149994,291.0760498046875,291.1499938964844,262.57000732421875,260.7056884765625,280.6723327636719,294.1821594238281,291.0791320800781,1.0,0.3366608023643493,0.7774696946144104,0.7774696946144104,1.0,1.0,-1.385042428970337,0.5921247601509094,0.7929176688194275,0.2649878859519958,0.0,0.0,0.5175591111183167,96.39058685302734,99.0,36.711856842041016,-14572.662109375,377.9546203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4720153808594,308.2914733886719,278.1499938964844,0.0,18000.0,313.1499938964844,35837.33203125,18000.0,0.0,0.0,0.3088551163673401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6728610992431641,0.6728719472885132,-1.0853867934201844e-05,0.0,0.0003134486905764,0.0,0.0,77.26541900634766,0.0,0.0,0.0,0.510638952255249,4.0,0.0,1.0
651780,293.1576843261719,297.1499938964844,293.1499938964844,0.0994063392281532,-2280.441162109375,304.15020751953125,0.646060585975647,0.1570632606744766,0.1447044014930725,294.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.105224609375,0.4119423031806946,0.050000000745058,0.0507810488343238,293.2549743652344,297.1499938964844,293.1499938964844,0.2576861381530761,-3790.866943359375,304.1649780273437,0.8320630192756653,0.339891105890274,0.2402772754430771,293.2862243652344,297.1499938964844,293.1499938964844,0.4082198441028595,-7385.0048828125,304.14093017578125,0.944522500038147,0.4924880564212799,0.468942642211914,293.2856750488281,297.1499938964844,293.1499938964844,0.0113644152879714,-3324.735107421875,302.5418395996094,0.4119423031806946,0.050000000745058,0.2408834248781204,291.1085510253906,291.1499938964844,262.5899963378906,260.7211303710937,280.7265014648437,294.2447814941406,291.1107482910156,1.0,0.336833655834198,0.7765539884567261,0.7765539884567261,1.0,1.0,-1.3748893737792969,0.5873462557792664,0.7875430583953857,0.2623831033706665,0.0,0.0,0.5208239555358887,98.1179428100586,87.0,40.137969970703125,-14425.2578125,377.0376281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418151855469,308.09747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,35921.24609375,18000.0,0.0,0.0,0.3115663826465606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6837967038154602,0.6838076710700989,-1.0962936357827855e-05,0.0,0.0003162002831231,0.0,0.0,79.56574249267578,0.0,0.0,0.0,0.5144349932670593,4.0,0.0,1.0
651840,293.1576843261719,297.1499938964844,293.1499938964844,0.0994063392281532,-2280.441162109375,304.15020751953125,0.646060585975647,0.1570632606744766,0.1447044014930725,294.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.105224609375,0.4119423031806946,0.050000000745058,0.0507810488343238,293.2549743652344,297.1499938964844,293.1499938964844,0.2576861381530761,-3790.866943359375,304.1649780273437,0.8320630192756653,0.339891105890274,0.2402772754430771,293.2862243652344,297.1499938964844,293.1499938964844,0.4082198441028595,-7385.0048828125,304.14093017578125,0.944522500038147,0.4924880564212799,0.468942642211914,293.2856750488281,297.1499938964844,293.1499938964844,0.0113644152879714,-3324.735107421875,302.5418395996094,0.4119423031806946,0.050000000745058,0.2408834248781204,291.1085510253906,291.1499938964844,262.5899963378906,260.7211303710937,280.7265014648437,294.2447814941406,291.1107482910156,1.0,0.336833655834198,0.7765539884567261,0.7765539884567261,1.0,1.0,-1.3748893737792969,0.5873462557792664,0.7875430583953857,0.2623831033706665,0.0,0.0,0.5208239555358887,98.1179428100586,87.0,40.137969970703125,-14425.2578125,377.0376281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418151855469,308.09747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,35921.24609375,18000.0,0.0,0.0,0.3115663826465606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6837967038154602,0.6838076710700989,-1.0962936357827855e-05,0.0,0.0003162002831231,0.0,0.0,79.56574249267578,0.0,0.0,0.0,0.5144349932670593,4.0,0.0,1.0
651900,293.1624450683594,297.1499938964844,293.1499938964844,0.0986778065562248,-2266.651123046875,304.1514892578125,0.6460546255111694,0.1560360342264175,0.1439167410135269,294.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.4127999544143677,0.050000000745058,0.0507448352873325,293.25653076171875,297.1499938964844,293.1499938964844,0.2558684051036834,-3769.447998046875,304.1655578613281,0.8321741223335266,0.3382564485073089,0.2390787005424499,293.287109375,297.1499938964844,293.1499938964844,0.4060945510864258,-7352.0068359375,304.1463928222656,0.9449653029441832,0.4905880987644195,0.4669839441776275,293.29010009765625,297.1499938964844,293.1499938964844,0.0112759172916412,-3309.895751953125,302.50762939453125,0.4127999544143677,0.050000000745058,0.2407116442918777,291.1181945800781,291.1499938964844,262.6000061035156,260.7288818359375,280.7406921386719,294.2531433105469,291.1195678710937,1.0,0.3351931869983673,0.7760961651802063,0.7760961651802063,1.0,1.0,-1.3699045181274414,0.5849970579147339,0.7849074602127075,0.2611168026924133,0.0,0.0,0.5219472646713257,97.11957550048828,87.0,32.603878021240234,-14357.1171875,372.2786560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017822265625,308.019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,35943.54296875,18000.0,0.0,0.0,0.3129521012306213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6867653131484985,0.6867762804031372,-1.099268592952285e-05,0.0,0.0003176065802108,0.0,0.0,80.19786071777344,0.0,0.0,0.0,0.5154970288276672,4.0,0.0,1.0
651960,293.1674499511719,297.1499938964844,293.1499938964844,0.0977371037006378,-2248.910400390625,304.1529235839844,0.6467753648757935,0.1548929065465927,0.1428678333759308,294.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.4145159721374511,0.050000000745058,0.0506744459271431,293.25762939453125,297.1499938964844,293.1499938964844,0.2541091740131378,-3748.734375,304.1659240722656,0.8336879014968872,0.3366867899894714,0.2379133254289627,293.28692626953125,297.1499938964844,293.1499938964844,0.4041273295879364,-7321.87255859375,304.150634765625,0.9474271535873412,0.4888848960399627,0.4652241766452789,293.2936096191406,297.1499938964844,293.1499938964844,0.0111804464831948,-3293.492431640625,302.4750061035156,0.4145159721374511,0.050000000745058,0.2403777539730072,291.1266174316406,291.1499938964844,262.6099853515625,260.7366027832031,280.7541809082031,294.2611083984375,291.12823486328125,1.0,0.3326601088047027,0.7758512496948242,0.7758512496948242,1.0,1.0,-1.3646488189697266,0.582552969455719,0.7820958495140076,0.2598159909248352,0.0,0.0,0.5226734280586243,95.25179290771484,75.0,29.5242919921875,-14295.6201171875,365.3990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91949462890625,307.960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,35957.0625,18000.0,0.0,0.0,0.3143024444580078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6892531514167786,0.689264178276062,-1.1016531061613932e-05,0.0,0.0003189770213793,0.0,0.0,80.72307586669922,0.0,0.0,0.0,0.5163522958755493,4.0,0.0,1.0
652020,293.1758728027344,297.1499938964844,293.1499938964844,0.0957518815994262,-2211.483154296875,304.1552429199219,0.6509748101234436,0.1527409106492996,0.1406764388084411,294.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.4203715622425079,0.050000000745058,0.0504545271396636,293.2591857910156,297.1499938964844,293.1499938964844,0.2505851984024048,-3707.160888671875,304.1664733886719,0.8403377532958984,0.333647757768631,0.2356171458959579,293.28485107421875,297.1499938964844,293.1499938964844,0.4003019034862518,-7264.2373046875,304.1567077636719,0.9572032690048218,0.4858369827270508,0.4620392024517059,293.2986755371094,297.1499938964844,293.1499938964844,0.0109709855169057,-3256.03955078125,302.413818359375,0.4203715622425079,0.050000000745058,0.2393345534801483,291.1460876464844,291.1499938964844,262.6300048828125,260.7520446777344,280.7802429199219,294.2752380371094,291.14776611328125,1.0,0.3254904448986053,0.7753614187240601,0.7753614187240601,1.0,1.0,-1.3539223670959473,0.5775704383850098,0.7763519287109375,0.2571831941604614,0.0,0.0,0.5218929648399353,89.5103530883789,63.0,27.77311897277832,-14172.060546875,347.0566101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79522705078125,307.8827819824219,278.1499938964844,0.0,18000.0,313.1499938964844,36005.21484375,18000.0,0.0,0.0,0.316745400428772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895886063575745,0.6895996332168579,-1.1030229870812036e-05,0.0,0.0003214563184883,0.0,0.0,80.85958099365234,0.0,0.0,0.0,0.5165120959281921,4.0,0.0,1.0
652080,293.1758728027344,297.1499938964844,293.1499938964844,0.0957518815994262,-2211.483154296875,304.1552429199219,0.6509748101234436,0.1527409106492996,0.1406764388084411,294.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.4203715622425079,0.050000000745058,0.0504545271396636,293.2591857910156,297.1499938964844,293.1499938964844,0.2505851984024048,-3707.160888671875,304.1664733886719,0.8403377532958984,0.333647757768631,0.2356171458959579,293.28485107421875,297.1499938964844,293.1499938964844,0.4003019034862518,-7264.2373046875,304.1567077636719,0.9572032690048218,0.4858369827270508,0.4620392024517059,293.2986755371094,297.1499938964844,293.1499938964844,0.0109709855169057,-3256.03955078125,302.413818359375,0.4203715622425079,0.050000000745058,0.2393345534801483,291.1460876464844,291.1499938964844,262.6300048828125,260.7520446777344,280.7802429199219,294.2752380371094,291.14776611328125,1.0,0.3254904448986053,0.7753614187240601,0.7753614187240601,1.0,1.0,-1.3539223670959473,0.5775704383850098,0.7763519287109375,0.2571831941604614,0.0,0.0,0.5218929648399353,89.5103530883789,63.0,27.77311897277832,-14172.060546875,347.0566101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79522705078125,307.8827819824219,278.1499938964844,0.0,18000.0,313.1499938964844,36005.21484375,18000.0,0.0,0.0,0.316745400428772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895886063575745,0.6895996332168579,-1.1030229870812036e-05,0.0,0.0003214563184883,0.0,0.0,80.85958099365234,0.0,0.0,0.0,0.5165120959281921,4.0,0.0,1.0
652140,293.1817932128906,297.1499938964844,293.1499938964844,0.0939204767346382,-2176.9990234375,304.1565246582031,0.6590508222579956,0.150882139801979,0.1386633962392807,294.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4296807646751404,0.050000000745058,0.0501610301434993,293.2601623535156,297.1499938964844,293.1499938964844,0.2471078336238861,-3666.081298828125,304.1667785644531,0.8514572978019714,0.3306800723075866,0.2333267331123352,293.2815856933594,297.1499938964844,293.1499938964844,0.3966442942619324,-7210.048828125,304.1605224609375,0.9717504978179932,0.4830819368362427,0.4591005742549896,293.3019104003906,297.1499938964844,293.1499938964844,0.0107500096783041,-3215.32666015625,302.3558959960937,0.4296807646751404,0.050000000745058,0.2379423379898071,291.1643371582031,291.1499938964844,262.6499938964844,260.7674865722656,280.8055419921875,294.2876281738281,291.1659240722656,1.0,0.3162105679512024,0.7748715877532959,0.7748715877532959,1.0,1.0,-1.343205451965332,0.5725899338722229,0.7706155180931091,0.2545832991600036,0.0,0.0,0.5187515616416931,81.9082260131836,51.0,25.84698486328125,-14048.091796875,324.7284545898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76092529296875,307.85174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,36051.953125,18000.0,0.0,0.0,0.3186012208461761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6838861107826233,0.683897078037262,-1.0993237992806826e-05,0.0,0.0003233397437725,0.0,0.0,79.76702117919922,0.0,0.0,0.0,0.5146501660346985,4.0,0.0,1.0
652200,293.1817932128906,297.1499938964844,293.1499938964844,0.0939204767346382,-2176.9990234375,304.1565246582031,0.6590508222579956,0.150882139801979,0.1386633962392807,294.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4296807646751404,0.050000000745058,0.0501610301434993,293.2601623535156,297.1499938964844,293.1499938964844,0.2471078336238861,-3666.081298828125,304.1667785644531,0.8514572978019714,0.3306800723075866,0.2333267331123352,293.2815856933594,297.1499938964844,293.1499938964844,0.3966442942619324,-7210.048828125,304.1605224609375,0.9717504978179932,0.4830819368362427,0.4591005742549896,293.3019104003906,297.1499938964844,293.1499938964844,0.0107500096783041,-3215.32666015625,302.3558959960937,0.4296807646751404,0.050000000745058,0.2379423379898071,291.1643371582031,291.1499938964844,262.6499938964844,260.7674865722656,280.8055419921875,294.2876281738281,291.1659240722656,1.0,0.3162105679512024,0.7748715877532959,0.7748715877532959,1.0,1.0,-1.343205451965332,0.5725899338722229,0.7706155180931091,0.2545832991600036,0.0,0.0,0.5187515616416931,81.9082260131836,51.0,25.84698486328125,-14048.091796875,324.7284545898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76092529296875,307.85174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,36051.953125,18000.0,0.0,0.0,0.3186012208461761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6838861107826233,0.683897078037262,-1.0993237992806826e-05,0.0,0.0003233397437725,0.0,0.0,79.76702117919922,0.0,0.0,0.0,0.5146501660346985,4.0,0.0,1.0
652260,293.185791015625,297.1499938964844,293.1499938964844,0.0922519043087959,-2145.616455078125,304.1571044921875,0.6712831854820251,0.1492598950862884,0.1368359923362732,294.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793518066406,0.4433360993862152,0.050000000745058,0.0498214624822139,293.2608337402344,297.1499938964844,293.1499938964844,0.2436695247888565,-3625.385986328125,304.1669006347656,0.8673992156982422,0.3277506232261657,0.2310337275266647,293.2777709960937,297.1499938964844,293.1499938964844,0.3931123614311218,-7158.296875,304.1628723144531,0.9891667366027832,0.4805202484130859,0.4563152194023132,293.3039855957031,297.1499938964844,293.1499938964844,0.0105250319465994,-3172.848876953125,302.300048828125,0.4433360993862152,0.050000000745058,0.2363315671682357,291.1812438964844,291.1499938964844,262.6700134277344,260.7829284667969,280.8302307128906,294.2988586425781,291.18267822265625,1.0,0.3053710460662842,0.7744095921516418,0.7744095921516418,1.0,1.0,-1.332574486732483,0.5676484704017639,0.7649260759353638,0.2520435452461242,0.0,0.0,0.5134274959564209,73.14323425292969,39.0,23.6641845703125,-13922.8076171875,300.1304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,307.8599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,36093.6171875,18000.0,0.0,0.0,0.3196596801280975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6728790402412415,0.6728899478912354,-1.0911973731708711e-05,0.0,0.0003244139370508,0.0,0.0,77.62248229980469,0.0,0.0,0.0,0.5110117793083191,4.0,0.0,1.0
652320,293.185791015625,297.1499938964844,293.1499938964844,0.0922519043087959,-2145.616455078125,304.1571044921875,0.6712831854820251,0.1492598950862884,0.1368359923362732,294.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793518066406,0.4433360993862152,0.050000000745058,0.0498214624822139,293.2608337402344,297.1499938964844,293.1499938964844,0.2436695247888565,-3625.385986328125,304.1669006347656,0.8673992156982422,0.3277506232261657,0.2310337275266647,293.2777709960937,297.1499938964844,293.1499938964844,0.3931123614311218,-7158.296875,304.1628723144531,0.9891667366027832,0.4805202484130859,0.4563152194023132,293.3039855957031,297.1499938964844,293.1499938964844,0.0105250319465994,-3172.848876953125,302.300048828125,0.4433360993862152,0.050000000745058,0.2363315671682357,291.1812438964844,291.1499938964844,262.6700134277344,260.7829284667969,280.8302307128906,294.2988586425781,291.18267822265625,1.0,0.3053710460662842,0.7744095921516418,0.7744095921516418,1.0,1.0,-1.332574486732483,0.5676484704017639,0.7649260759353638,0.2520435452461242,0.0,0.0,0.5134274959564209,73.14323425292969,39.0,23.6641845703125,-13922.8076171875,300.1304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,307.8599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,36093.6171875,18000.0,0.0,0.0,0.3196596801280975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6728790402412415,0.6728899478912354,-1.0911973731708711e-05,0.0,0.0003244139370508,0.0,0.0,77.62248229980469,0.0,0.0,0.0,0.5110117793083191,4.0,0.0,1.0
652380,293.1893920898437,297.1499938964844,293.1499938964844,0.0906704068183898,-2115.83154296875,304.1573791503906,0.6857616901397705,0.1476270258426666,0.1351417601108551,294.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19696044921875,0.4602100849151611,0.050000000745058,0.049497477710247,293.26123046875,297.1499938964844,293.1499938964844,0.2402253895998001,-3584.449951171875,304.1670227050781,0.8860573768615723,0.3248611986637115,0.2287750989198684,293.2693176269531,297.1499938964844,293.1499938964844,0.3794830441474914,-6952.5458984375,304.1830749511719,0.9990000128746032,0.4789588153362274,0.443164587020874,293.3050842285156,297.1499938964844,293.1499938964844,0.010313045233488,-3131.642822265625,302.2465209960937,0.4602100849151611,0.050000000745058,0.2347947359085083,291.2002258300781,291.1499938964844,262.69000244140625,260.7983703613281,280.8629455566406,294.30914306640625,291.2040405273437,1.0,0.2929888069629669,0.7739475965499878,0.7739475965499878,1.0,1.0,-1.309825778007507,0.5571621060371399,0.7526636719703674,0.2467180043458938,0.0,0.0,0.5056448578834534,64.58882904052734,27.0,36.67844772338867,-13721.841796875,271.4668884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9149169921875,307.92498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,36133.42578125,18000.0,0.0,0.0,0.3197366893291473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571418046951294,0.6571525931358337,-1.0793874025694096e-05,0.0,0.0003244921099394,0.0,0.0,74.6039047241211,0.0,0.0,0.0,0.5058044195175171,4.0,0.0,1.0
