time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652440,293.1893920898437,297.1499938964844,293.1499938964844,0.0906704068183898,-2115.83154296875,304.1573791503906,0.6857616901397705,0.1476270258426666,0.1351417601108551,294.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19696044921875,0.4602100849151611,0.050000000745058,0.049497477710247,293.26123046875,297.1499938964844,293.1499938964844,0.2402253895998001,-3584.449951171875,304.1670227050781,0.8860573768615723,0.3248611986637115,0.2287750989198684,293.2693176269531,297.1499938964844,293.1499938964844,0.3794830441474914,-6952.5458984375,304.1830749511719,0.9990000128746032,0.4789588153362274,0.443164587020874,293.3050842285156,297.1499938964844,293.1499938964844,0.010313045233488,-3131.642822265625,302.2465209960937,0.4602100849151611,0.050000000745058,0.2347947359085083,291.2002258300781,291.1499938964844,262.69000244140625,260.7983703613281,280.8629455566406,294.30914306640625,291.2040405273437,1.0,0.2929888069629669,0.7739475965499878,0.7739475965499878,1.0,1.0,-1.309825778007507,0.5571621060371399,0.7526636719703674,0.2467180043458938,0.0,0.0,0.5056448578834534,64.58882904052734,27.0,36.67844772338867,-13721.841796875,271.4668884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9149169921875,307.92498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,36133.42578125,18000.0,0.0,0.0,0.3197366893291473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571418046951294,0.6571525931358337,-1.0793874025694096e-05,0.0,0.0003244921099394,0.0,0.0,74.6039047241211,0.0,0.0,0.0,0.5058044195175171,4.0,0.0,1.0
652500,293.1949157714844,297.1499938964844,293.1499938964844,0.0894133225083351,-2091.83349609375,304.1583557128906,0.6920753121376038,0.1460476815700531,0.1339234113693237,294.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2227783203125,0.468435138463974,0.050000000745058,0.0493584088981151,293.2613830566406,297.1499938964844,293.1499938964844,0.2381049543619156,-3558.7802734375,304.16778564453125,0.8952081799507141,0.3234235048294067,0.2276759445667266,293.2523193359375,297.1499938964844,293.1499938964844,0.3634940385818481,-6710.52001953125,304.2060852050781,0.9990000128746032,0.4807725548744201,0.4280184805393219,293.3050231933594,297.1499938964844,293.1499938964844,0.0102033475413918,-3107.9775390625,302.22442626953125,0.468435138463974,0.050000000745058,0.2341350466012954,291.2303466796875,291.1499938964844,262.70001220703125,260.8060607910156,280.8829345703125,294.3085021972656,291.2369079589844,1.0,0.2859592735767364,0.7737166285514832,0.7737166285514832,1.0,1.0,-1.287903904914856,0.5471572279930115,0.7407466769218445,0.2414936870336532,0.0,0.0,0.497355967760086,60.731231689453125,27.0,64.33704376220703,-13537.13671875,254.3060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00909423828125,307.9838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,36209.33203125,18000.0,0.0,0.0,0.3191755712032318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6434473395347595,0.6434580087661743,-1.0702883628255222e-05,0.0,0.0003239226352889,0.0,0.0,72.1021728515625,0.0,0.0,0.0,0.5012896656990051,4.0,0.0,1.0
652560,293.2033996582031,297.1499938964844,293.1499938964844,0.0876285135746002,-2057.96728515625,304.1600646972656,0.6980549097061157,0.1438145041465759,0.1320441216230392,294.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.25457763671875,0.476117730140686,0.050000000745058,0.0492159724235534,293.2620849609375,297.1499938964844,293.1499938964844,0.235997200012207,-3533.27880859375,304.1683959960937,0.9055944085121156,0.3218793272972107,0.2265612035989761,293.2265014648437,297.1499938964844,293.1499938964844,0.3465166389942169,-6453.4990234375,304.2267150878906,0.9990000128746032,0.4845388829708099,0.4119273722171783,293.3047790527344,297.1499938964844,293.1499938964844,0.0100942030549049,-3084.372802734375,302.2030334472656,0.476117730140686,0.050000000745058,0.2334593832492828,291.26123046875,291.1499938964844,262.7099914550781,260.81378173828125,280.8832397460937,294.27099609375,291.26580810546875,1.0,0.2784480154514313,0.773579478263855,0.773579478263855,1.0,1.0,-1.2640142440795898,0.5362864136695862,0.7277277708053589,0.2358719259500503,0.0,0.0,0.4867877066135406,56.76585006713867,30.0,68.3208999633789,-13309.876953125,236.6854553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1372375488281,308.0321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,36300.52734375,18000.0,0.0,0.0,0.3180527985095978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6225382685661316,0.6225488185882568,-1.056276505551068e-05,0.0,0.0003227831621188,0.0,0.0,68.36986541748047,0.0,0.0,0.0,0.4946407973766327,4.0,0.0,1.0
652620,293.20709228515625,297.1499938964844,293.1499938964844,0.0850705429911613,-2009.99072265625,304.16082763671875,0.7069569230079651,0.1416854709386825,0.1292393505573272,294.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889709472656,0.4860810041427612,0.050000000745058,0.0490222685039043,293.2650756835937,297.1499938964844,293.1499938964844,0.2320499718189239,-3485.909423828125,304.16876220703125,0.9213529229164124,0.3184216618537903,0.2239991128444671,293.1749267578125,297.1499938964844,293.1499938964844,0.3221307396888733,-6087.302734375,304.2410583496094,0.9990000128746032,0.4930862486362457,0.3889734447002411,293.3040466308594,297.1499938964844,293.1499938964844,0.0099318185821175,-3051.10400390625,302.1563415527344,0.4860810041427612,0.050000000745058,0.2325405478477478,291.29071044921875,291.1499938964844,262.7300109863281,260.8291931152344,280.8780822753906,294.19854736328125,291.2914428710937,1.0,0.2681378126144409,0.7733051180839539,0.7733051180839539,1.0,1.0,-1.2286745309829712,0.5202201008796692,0.708454430103302,0.2276870012283325,0.0,0.0,0.4655816853046417,51.345176696777344,33.0,37.46517562866211,-12917.6181640625,212.5936889648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48272705078125,308.13702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,36339.5,18000.0,0.0,0.0,0.3139878809452057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5767536163330078,0.5767638683319092,-1.023814365908038e-05,0.0,0.0003186577814631,0.0,0.0,60.49403762817383,0.0,0.0,0.0,0.4802011847496032,4.0,0.0,1.0
652680,293.20709228515625,297.1499938964844,293.1499938964844,0.0850705429911613,-2009.99072265625,304.16082763671875,0.7069569230079651,0.1416854709386825,0.1292393505573272,294.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889709472656,0.4860810041427612,0.050000000745058,0.0490222685039043,293.2650756835937,297.1499938964844,293.1499938964844,0.2320499718189239,-3485.909423828125,304.16876220703125,0.9213529229164124,0.3184216618537903,0.2239991128444671,293.1749267578125,297.1499938964844,293.1499938964844,0.3221307396888733,-6087.302734375,304.2410583496094,0.9990000128746032,0.4930862486362457,0.3889734447002411,293.3040466308594,297.1499938964844,293.1499938964844,0.0099318185821175,-3051.10400390625,302.1563415527344,0.4860810041427612,0.050000000745058,0.2325405478477478,291.29071044921875,291.1499938964844,262.7300109863281,260.8291931152344,280.8780822753906,294.19854736328125,291.2914428710937,1.0,0.2681378126144409,0.7733051180839539,0.7733051180839539,1.0,1.0,-1.2286745309829712,0.5202201008796692,0.708454430103302,0.2276870012283325,0.0,0.0,0.4655816853046417,51.345176696777344,33.0,37.46517562866211,-12917.6181640625,212.5936889648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48272705078125,308.13702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,36339.5,18000.0,0.0,0.0,0.3139878809452057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5767536163330078,0.5767638683319092,-1.023814365908038e-05,0.0,0.0003186577814631,0.0,0.0,60.49403762817383,0.0,0.0,0.0,0.4802011847496032,4.0,0.0,1.0
652740,293.2045593261719,297.1499938964844,293.1499938964844,0.0841360166668891,-1992.9080810546875,304.15875244140625,0.7150170803070068,0.1407497674226761,0.128154382109642,294.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.291259765625,0.4929558932781219,0.050000000745058,0.0488943792879581,293.26513671875,297.1499938964844,293.1499938964844,0.2291624397039413,-3451.790771484375,304.16729736328125,0.9329102039337158,0.3154895305633545,0.2218194752931594,293.1354064941406,297.1499938964844,293.1499938964844,0.3053411841392517,-5837.04541015625,304.2383728027344,0.9990000128746032,0.5004886388778687,0.3730457425117492,293.302734375,297.1499938964844,293.1499938964844,0.0098155429586768,-3029.47314453125,302.10699462890625,0.4929558932781219,0.050000000745058,0.2319338917732238,291.29071044921875,291.1499938964844,262.75,260.8446044921875,280.8802795410156,294.1493530273437,291.28985595703125,1.0,0.2609975934028625,0.7730308175086975,0.7730308175086975,1.0,1.0,-1.20475172996521,0.5092589259147644,0.6954928040504456,0.2224980741739273,0.0,0.0,0.4466568529605865,47.77438354492188,36.0,5.883945941925049,-12622.064453125,197.15481567382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8796691894531,308.2681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,36290.8203125,18000.0,0.0,0.0,0.307895302772522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5368398427963257,0.5368497967720032,-9.957582733477466e-06,0.0,0.0003124746144749,0.0,0.0,54.07552719116211,0.0,0.0,0.0,0.4676907956600189,4.0,0.0,1.0
652800,293.2045593261719,297.1499938964844,293.1499938964844,0.0841360166668891,-1992.9080810546875,304.15875244140625,0.7150170803070068,0.1407497674226761,0.128154382109642,294.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.291259765625,0.4929558932781219,0.050000000745058,0.0488943792879581,293.26513671875,297.1499938964844,293.1499938964844,0.2291624397039413,-3451.790771484375,304.16729736328125,0.9329102039337158,0.3154895305633545,0.2218194752931594,293.1354064941406,297.1499938964844,293.1499938964844,0.3053411841392517,-5837.04541015625,304.2383728027344,0.9990000128746032,0.5004886388778687,0.3730457425117492,293.302734375,297.1499938964844,293.1499938964844,0.0098155429586768,-3029.47314453125,302.10699462890625,0.4929558932781219,0.050000000745058,0.2319338917732238,291.29071044921875,291.1499938964844,262.75,260.8446044921875,280.8802795410156,294.1493530273437,291.28985595703125,1.0,0.2609975934028625,0.7730308175086975,0.7730308175086975,1.0,1.0,-1.20475172996521,0.5092589259147644,0.6954928040504456,0.2224980741739273,0.0,0.0,0.4466568529605865,47.77438354492188,36.0,5.883945941925049,-12622.064453125,197.15481567382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8796691894531,308.2681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,36290.8203125,18000.0,0.0,0.0,0.307895302772522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5368398427963257,0.5368497967720032,-9.957582733477466e-06,0.0,0.0003124746144749,0.0,0.0,54.07552719116211,0.0,0.0,0.0,0.4676907956600189,4.0,0.0,1.0
652860,293.2016296386719,297.1499938964844,293.1499938964844,0.0835414007306099,-1982.305908203125,304.1568298339844,0.7199312448501587,0.1399579048156738,0.1273509263992309,294.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27911376953125,0.497536152601242,0.050000000745058,0.0488154888153076,293.26495361328125,297.1499938964844,293.1499938964844,0.2267141193151474,-3423.046142578125,304.1656188964844,0.9395294785499572,0.3126095533370971,0.2197588384151458,293.1058959960937,297.1499938964844,293.1499938964844,0.2945806980133056,-5678.8837890625,304.2266845703125,0.9990000128746032,0.5068598985671997,0.3628714382648468,293.3011779785156,297.1499938964844,293.1499938964844,0.0097258733585476,-3014.36767578125,302.0565490722656,0.497536152601242,0.050000000745058,0.2315596640110016,291.2770690917969,291.1499938964844,262.7699890136719,260.8599853515625,280.8919982910156,294.12322998046875,291.2750244140625,1.0,0.2563779950141907,0.7730021476745605,0.7730021476745605,1.0,1.0,-1.1885548830032349,0.5017281174659729,0.6868267059326172,0.2194518595933914,0.0,0.0,0.4304936528205871,45.56576919555664,39.0,-16.26322364807129,-12391.986328125,187.4232940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26434326171875,308.39459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,36228.84375,18000.0,0.0,0.0,0.3003479838371277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5039129257202148,0.5039226412773132,-9.736979336594231e-06,0.0,0.0003048150101676,0.0,0.0,49.12386703491211,0.0,0.0,0.0,0.4576904773712158,4.0,0.0,1.0
652920,293.2016296386719,297.1499938964844,293.1499938964844,0.0835414007306099,-1982.305908203125,304.1568298339844,0.7199312448501587,0.1399579048156738,0.1273509263992309,294.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27911376953125,0.497536152601242,0.050000000745058,0.0488154888153076,293.26495361328125,297.1499938964844,293.1499938964844,0.2267141193151474,-3423.046142578125,304.1656188964844,0.9395294785499572,0.3126095533370971,0.2197588384151458,293.1058959960937,297.1499938964844,293.1499938964844,0.2945806980133056,-5678.8837890625,304.2266845703125,0.9990000128746032,0.5068598985671997,0.3628714382648468,293.3011779785156,297.1499938964844,293.1499938964844,0.0097258733585476,-3014.36767578125,302.0565490722656,0.497536152601242,0.050000000745058,0.2315596640110016,291.2770690917969,291.1499938964844,262.7699890136719,260.8599853515625,280.8919982910156,294.12322998046875,291.2750244140625,1.0,0.2563779950141907,0.7730021476745605,0.7730021476745605,1.0,1.0,-1.1885548830032349,0.5017281174659729,0.6868267059326172,0.2194518595933914,0.0,0.0,0.4304936528205871,45.56576919555664,39.0,-16.26322364807129,-12391.986328125,187.4232940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26434326171875,308.39459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,36228.84375,18000.0,0.0,0.0,0.3003479838371277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5039129257202148,0.5039226412773132,-9.736979336594231e-06,0.0,0.0003048150101676,0.0,0.0,49.12386703491211,0.0,0.0,0.0,0.4576904773712158,4.0,0.0,1.0
652980,293.198974609375,297.1499938964844,293.1499938964844,0.0830775499343872,-1974.1993408203125,304.15533447265625,0.7220333218574524,0.1391935050487518,0.1266227960586547,294.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.5000649094581604,0.050000000745058,0.04877445474267,293.2655334472656,297.1499938964844,293.1499938964844,0.2244007289409637,-3395.86962890625,304.1642761230469,0.941468358039856,0.3095807433128357,0.2176554501056671,293.0853576660156,297.1499938964844,293.1499938964844,0.2888005673885345,-5597.072265625,304.2107238769531,0.9990000128746032,0.5121528506278992,0.3574638962745666,293.2998046875,297.1499938964844,293.1499938964844,0.0096537228673696,-3003.576171875,302.004638671875,0.5000649094581604,0.050000000745058,0.2313650101423263,291.2547912597656,291.1499938964844,262.7900085449219,260.8753967285156,280.9115905761719,294.1145324707031,291.252197265625,1.0,0.2537804245948791,0.7729735374450684,0.7729735374450684,1.0,1.0,-1.1783803701400757,0.4968330264091491,0.6815473437309265,0.2180436700582504,0.0,0.0,0.4179652035236358,44.4074592590332,42.0,-29.070987701416016,-12220.8876953125,181.8862152099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5908508300781,308.4994201660156,278.1499938964844,0.0,18000.0,313.1499938964844,36165.49609375,18000.0,0.0,0.0,0.2919450104236603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4789820313453674,0.4789916276931762,-9.576131560606882e-06,0.0,0.0002962870639748,0.0,0.0,45.568756103515625,0.0,0.0,0.0,0.4503843188285827,4.0,0.0,1.0
653040,293.198974609375,297.1499938964844,293.1499938964844,0.0830775499343872,-1974.1993408203125,304.15533447265625,0.7220333218574524,0.1391935050487518,0.1266227960586547,294.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.5000649094581604,0.050000000745058,0.04877445474267,293.2655334472656,297.1499938964844,293.1499938964844,0.2244007289409637,-3395.86962890625,304.1642761230469,0.941468358039856,0.3095807433128357,0.2176554501056671,293.0853576660156,297.1499938964844,293.1499938964844,0.2888005673885345,-5597.072265625,304.2107238769531,0.9990000128746032,0.5121528506278992,0.3574638962745666,293.2998046875,297.1499938964844,293.1499938964844,0.0096537228673696,-3003.576171875,302.004638671875,0.5000649094581604,0.050000000745058,0.2313650101423263,291.2547912597656,291.1499938964844,262.7900085449219,260.8753967285156,280.9115905761719,294.1145324707031,291.252197265625,1.0,0.2537804245948791,0.7729735374450684,0.7729735374450684,1.0,1.0,-1.1783803701400757,0.4968330264091491,0.6815473437309265,0.2180436700582504,0.0,0.0,0.4179652035236358,44.4074592590332,42.0,-29.070987701416016,-12220.8876953125,181.8862152099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5908508300781,308.4994201660156,278.1499938964844,0.0,18000.0,313.1499938964844,36165.49609375,18000.0,0.0,0.0,0.2919450104236603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4789820313453674,0.4789916276931762,-9.576131560606882e-06,0.0,0.0002962870639748,0.0,0.0,45.568756103515625,0.0,0.0,0.0,0.4503843188285827,4.0,0.0,1.0
653100,293.19775390625,297.1499938964844,293.1499938964844,0.0828679352998733,-1970.5621337890625,304.1547546386719,0.7221634984016418,0.1388094872236251,0.1262708902359008,294.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2450866699219,0.5006359219551086,0.050000000745058,0.048765443265438,293.2660827636719,297.1499938964844,293.1499938964844,0.2232339084148407,-3382.10986328125,304.163818359375,0.9408772587776184,0.3080118298530578,0.2165683805942535,293.0782470703125,297.1499938964844,293.1499938964844,0.2874678075313568,-5580.05712890625,304.2020874023437,0.9990000128746032,0.5143741965293884,0.3562650084495544,293.2992553710937,297.1499938964844,293.1499938964844,0.0096216443926095,-2999.13427734375,301.9781799316406,0.5006359219551086,0.050000000745058,0.2313222587108612,291.2421569824219,291.1499938964844,262.79998779296875,260.8830871582031,280.9233703613281,294.114990234375,291.2394104003906,1.0,0.2531110048294067,0.7729592323303223,0.7729592323303223,1.0,1.0,-1.175151228904724,0.4952023029327392,0.6799489855766296,0.2178241908550262,0.0,0.0,0.4130834639072418,44.14704513549805,42.0,-32.78670883178711,-12154.1396484375,180.3603057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7217102050781,308.5383605957031,278.1499938964844,0.0,18000.0,313.1499938964844,36137.3046875,18000.0,0.0,0.0,0.2876192629337311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4693543016910553,0.469363808631897,-9.515496458334384e-06,0.0,0.0002918969839811,0.0,0.0,44.23917007446289,0.0,0.0,0.0,0.4476270377635956,4.0,0.0,1.0
653160,293.1966552734375,297.1499938964844,293.1499938964844,0.0826652944087982,-1967.0518798828125,304.1542663574219,0.7217482924461365,0.1384198069572448,0.1259214282035827,294.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23199462890625,0.5007948875427246,0.050000000745058,0.0487629547715187,293.2666931152344,297.1499938964844,293.1499938964844,0.222062200307846,-3368.2607421875,304.1634216308594,0.9393793940544128,0.3064190447330475,0.2154668122529983,293.0730895996094,297.1499938964844,293.1499938964844,0.2870341539382934,-5576.82177734375,304.19342041015625,0.9990000128746032,0.5162973999977112,0.355932742357254,293.298828125,297.1499938964844,293.1499938964844,0.0095914676785469,-2995.140380859375,301.9513244628906,0.5007948875427246,0.050000000745058,0.2313104718923568,291.2289733886719,291.1499938964844,262.8099975585937,260.8907775878906,280.9361877441406,294.1178283691406,291.22613525390625,1.0,0.2528033256530761,0.7728469967842102,0.7728469967842102,1.0,1.0,-1.1729929447174072,0.4940334558486938,0.6789594888687134,0.2178608030080795,0.0,0.0,0.4091401994228363,44.06720352172852,45.0,-35.23371124267578,-12098.564453125,179.53237915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8271484375,308.5665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,36111.10546875,18000.0,0.0,0.0,0.2833117842674255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.461515873670578,0.4615253210067749,-9.466357369092291e-06,0.0,0.0002875254431273,0.0,0.0,43.17245864868164,0.0,0.0,0.0,0.4454071223735809,4.0,0.0,1.0
653220,293.19482421875,297.1499938964844,293.1499938964844,0.0822605416178703,-1960.0201416015625,304.1535339355469,0.7194618582725525,0.1376131176948547,0.1252175271511078,294.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.20513916015625,0.5000338554382324,0.050000000745058,0.0487749762833118,293.26812744140625,297.1499938964844,293.1499938964844,0.2196920961141586,-3340.142333984375,304.16290283203125,0.9339982271194458,0.3031764328479767,0.2132328301668167,293.0683288574219,297.1499938964844,293.1499938964844,0.2885130643844604,-5606.17333984375,304.176513671875,0.9990000128746032,0.5192260146141052,0.3575294017791748,293.2984619140625,297.1499938964844,293.1499938964844,0.0095346951857209,-2987.9521484375,301.8963623046875,0.5000338554382324,0.050000000745058,0.2313674837350845,291.2020874023437,291.1499938964844,262.8299865722656,260.9061584472656,280.9633178710937,294.1288452148437,291.19927978515625,1.0,0.2531310021877289,0.7726226449012756,0.7726226449012756,1.0,1.0,-1.1714648008346558,0.4929357767105102,0.6785290241241455,0.2186044007539749,0.0,0.0,0.4039940237998962,44.37711334228516,48.0,-37.16344451904297,-12017.97265625,179.6780548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.955078125,308.587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,36064.640625,18000.0,0.0,0.0,0.2750327587127685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.45087930560112,0.4508887231349945,-9.398596375831405e-06,0.0,0.0002791232836898,0.0,0.0,41.74157333374024,0.0,0.0,0.0,0.442417562007904,4.0,0.0,1.0
653280,293.19482421875,297.1499938964844,293.1499938964844,0.0822605416178703,-1960.0201416015625,304.1535339355469,0.7194618582725525,0.1376131176948547,0.1252175271511078,294.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.20513916015625,0.5000338554382324,0.050000000745058,0.0487749762833118,293.26812744140625,297.1499938964844,293.1499938964844,0.2196920961141586,-3340.142333984375,304.16290283203125,0.9339982271194458,0.3031764328479767,0.2132328301668167,293.0683288574219,297.1499938964844,293.1499938964844,0.2885130643844604,-5606.17333984375,304.176513671875,0.9990000128746032,0.5192260146141052,0.3575294017791748,293.2984619140625,297.1499938964844,293.1499938964844,0.0095346951857209,-2987.9521484375,301.8963623046875,0.5000338554382324,0.050000000745058,0.2313674837350845,291.2020874023437,291.1499938964844,262.8299865722656,260.9061584472656,280.9633178710937,294.1288452148437,291.19927978515625,1.0,0.2531310021877289,0.7726226449012756,0.7726226449012756,1.0,1.0,-1.1714648008346558,0.4929357767105102,0.6785290241241455,0.2186044007539749,0.0,0.0,0.4039940237998962,44.37711334228516,48.0,-37.16344451904297,-12017.97265625,179.6780548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.955078125,308.587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,36064.640625,18000.0,0.0,0.0,0.2750327587127685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.45087930560112,0.4508887231349945,-9.398596375831405e-06,0.0,0.0002791232836898,0.0,0.0,41.74157333374024,0.0,0.0,0.0,0.442417562007904,4.0,0.0,1.0
653340,293.1934509277344,297.1499938964844,293.1499938964844,0.0818331390619278,-1952.531005859375,304.153076171875,0.7154937386512756,0.1367581784725189,0.1244914680719375,294.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.4981044232845306,0.050000000745058,0.0488061681389808,293.2696838378906,297.1499938964844,293.1499938964844,0.2172686904668808,-3311.24365234375,304.16265869140625,0.925989270210266,0.2998688817024231,0.2109655886888504,293.0701904296875,297.1499938964844,293.1499938964844,0.2926186919212341,-5675.30859375,304.160888671875,0.9990000128746032,0.5209272503852844,0.3616427779197693,293.2987365722656,297.1499938964844,293.1499938964844,0.0094802854582667,-2981.221923828125,301.8395690917969,0.4981044232845306,0.050000000745058,0.2315154373645782,291.17584228515625,291.1499938964844,262.8500061035156,260.9215087890625,280.9912109375,294.14520263671875,291.1731872558594,1.0,0.2545089721679687,0.7723982930183411,0.7723982930183411,1.0,1.0,-1.1730234622955322,0.4932229816913605,0.6798005104064941,0.2200623750686645,0.0,0.0,0.402317076921463,45.2153434753418,51.0,-36.41001892089844,-11972.69921875,181.8333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96881103515625,308.55841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,36024.85546875,18000.0,0.0,0.0,0.2676131427288055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4463646411895752,0.4463739991188049,-9.365779988002032e-06,0.0,0.0002715933369472,0.0,0.0,41.12515640258789,0.0,0.0,0.0,0.4411264359951019,4.0,0.0,1.0
653400,293.1934509277344,297.1499938964844,293.1499938964844,0.0818331390619278,-1952.531005859375,304.153076171875,0.7154937386512756,0.1367581784725189,0.1244914680719375,294.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.4981044232845306,0.050000000745058,0.0488061681389808,293.2696838378906,297.1499938964844,293.1499938964844,0.2172686904668808,-3311.24365234375,304.16265869140625,0.925989270210266,0.2998688817024231,0.2109655886888504,293.0701904296875,297.1499938964844,293.1499938964844,0.2926186919212341,-5675.30859375,304.160888671875,0.9990000128746032,0.5209272503852844,0.3616427779197693,293.2987365722656,297.1499938964844,293.1499938964844,0.0094802854582667,-2981.221923828125,301.8395690917969,0.4981044232845306,0.050000000745058,0.2315154373645782,291.17584228515625,291.1499938964844,262.8500061035156,260.9215087890625,280.9912109375,294.14520263671875,291.1731872558594,1.0,0.2545089721679687,0.7723982930183411,0.7723982930183411,1.0,1.0,-1.1730234622955322,0.4932229816913605,0.6798005104064941,0.2200623750686645,0.0,0.0,0.402317076921463,45.2153434753418,51.0,-36.41001892089844,-11972.69921875,181.8333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96881103515625,308.55841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,36024.85546875,18000.0,0.0,0.0,0.2676131427288055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4463646411895752,0.4463739991188049,-9.365779988002032e-06,0.0,0.0002715933369472,0.0,0.0,41.12515640258789,0.0,0.0,0.0,0.4411264359951019,4.0,0.0,1.0
653460,293.1925048828125,297.1499938964844,293.1499938964844,0.0813619345426559,-1944.1834716796875,304.15283203125,0.7100510597229004,0.1358465701341629,0.1237310394644737,294.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.4953103363513946,0.050000000745058,0.0488531999289989,293.2713317871094,297.1499938964844,293.1499938964844,0.2147683501243591,-3281.26708984375,304.16259765625,0.9161103963851928,0.2965029180049896,0.2086682617664337,293.0777587890625,297.1499938964844,293.1499938964844,0.2988316118717193,-5775.85693359375,304.1469421386719,0.9990000128746032,0.5214236974716187,0.3677589893341064,293.2997436523437,297.1499938964844,293.1499938964844,0.009426019154489,-2974.359130859375,301.78094482421875,0.4953103363513946,0.050000000745058,0.2317385375499725,291.151611328125,291.1499938964844,262.8699951171875,260.9368591308594,281.01959228515625,294.1654357910156,291.14923095703125,1.0,0.2567259073257446,0.7720625996589661,0.7720625996589661,1.0,1.0,-1.1770182847976685,0.4945982098579407,0.6824201345443726,0.2220484465360641,0.0,0.0,0.4037506282329559,46.4882926940918,54.0,-33.70198059082031,-11956.5380859375,185.6289520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8732604980469,308.4823303222656,278.1499938964844,0.0,18000.0,313.1499938964844,35990.41796875,18000.0,0.0,0.0,0.2614536881446838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4472667276859283,0.4472760856151581,-9.362728633277584e-06,0.0,0.0002653422707226,0.0,0.0,41.20899200439453,0.0,0.0,0.0,0.4413045346736908,4.0,0.0,1.0
653520,293.1925048828125,297.1499938964844,293.1499938964844,0.0813619345426559,-1944.1834716796875,304.15283203125,0.7100510597229004,0.1358465701341629,0.1237310394644737,294.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.4953103363513946,0.050000000745058,0.0488531999289989,293.2713317871094,297.1499938964844,293.1499938964844,0.2147683501243591,-3281.26708984375,304.16259765625,0.9161103963851928,0.2965029180049896,0.2086682617664337,293.0777587890625,297.1499938964844,293.1499938964844,0.2988316118717193,-5775.85693359375,304.1469421386719,0.9990000128746032,0.5214236974716187,0.3677589893341064,293.2997436523437,297.1499938964844,293.1499938964844,0.009426019154489,-2974.359130859375,301.78094482421875,0.4953103363513946,0.050000000745058,0.2317385375499725,291.151611328125,291.1499938964844,262.8699951171875,260.9368591308594,281.01959228515625,294.1654357910156,291.14923095703125,1.0,0.2567259073257446,0.7720625996589661,0.7720625996589661,1.0,1.0,-1.1770182847976685,0.4945982098579407,0.6824201345443726,0.2220484465360641,0.0,0.0,0.4037506282329559,46.4882926940918,54.0,-33.70198059082031,-11956.5380859375,185.6289520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8732604980469,308.4823303222656,278.1499938964844,0.0,18000.0,313.1499938964844,35990.41796875,18000.0,0.0,0.0,0.2614536881446838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4472667276859283,0.4472760856151581,-9.362728633277584e-06,0.0,0.0002653422707226,0.0,0.0,41.20899200439453,0.0,0.0,0.0,0.4413045346736908,4.0,0.0,1.0
653580,293.1919860839844,297.1499938964844,293.1499938964844,0.0808351412415504,-1934.757568359375,304.1527709960937,0.7033166289329529,0.1348755210638046,0.1229300573468208,294.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.491902232170105,0.050000000745058,0.0489134341478347,293.2730407714844,297.1499938964844,293.1499938964844,0.2121769189834594,-3250.033203125,304.1627197265625,0.9053526520729064,0.2930822372436523,0.2063418328762054,293.0901184082031,297.1499938964844,293.1499938964844,0.30672088265419,-5900.8203125,304.1348876953125,0.9990000128746032,0.5207573771476746,0.3754473030567169,293.3013610839844,297.1499938964844,293.1499938964844,0.0093705207109451,-2966.988037109375,301.72052001953125,0.491902232170105,0.050000000745058,0.2320242822170257,291.13018798828125,291.1499938964844,262.8900146484375,260.95220947265625,281.04791259765625,294.1887512207031,291.1281433105469,1.0,0.2596062421798706,0.7717269062995911,0.7717269062995911,1.0,1.0,-1.1829077005386353,0.4968363344669342,0.6860713958740234,0.224444568157196,0.0,0.0,0.4078567624092102,48.12192916870117,57.0,-29.86507606506348,-11963.974609375,190.7787628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6821594238281,308.3647766113281,278.1499938964844,0.0,18000.0,313.1499938964844,35960.16796875,18000.0,0.0,0.0,0.2568292617797851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4528825879096985,0.4528919756412506,-9.385630619362928e-06,0.0,0.0002606490452308,0.0,0.0,41.90359115600586,0.0,0.0,0.0,0.4427673816680908,4.0,0.0,1.0
653640,293.1919860839844,297.1499938964844,293.1499938964844,0.0808351412415504,-1934.757568359375,304.1527709960937,0.7033166289329529,0.1348755210638046,0.1229300573468208,294.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.491902232170105,0.050000000745058,0.0489134341478347,293.2730407714844,297.1499938964844,293.1499938964844,0.2121769189834594,-3250.033203125,304.1627197265625,0.9053526520729064,0.2930822372436523,0.2063418328762054,293.0901184082031,297.1499938964844,293.1499938964844,0.30672088265419,-5900.8203125,304.1348876953125,0.9990000128746032,0.5207573771476746,0.3754473030567169,293.3013610839844,297.1499938964844,293.1499938964844,0.0093705207109451,-2966.988037109375,301.72052001953125,0.491902232170105,0.050000000745058,0.2320242822170257,291.13018798828125,291.1499938964844,262.8900146484375,260.95220947265625,281.04791259765625,294.1887512207031,291.1281433105469,1.0,0.2596062421798706,0.7717269062995911,0.7717269062995911,1.0,1.0,-1.1829077005386353,0.4968363344669342,0.6860713958740234,0.224444568157196,0.0,0.0,0.4078567624092102,48.12192916870117,57.0,-29.86507606506348,-11963.974609375,190.7787628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6821594238281,308.3647766113281,278.1499938964844,0.0,18000.0,313.1499938964844,35960.16796875,18000.0,0.0,0.0,0.2568292617797851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4528825879096985,0.4528919756412506,-9.385630619362928e-06,0.0,0.0002606490452308,0.0,0.0,41.90359115600586,0.0,0.0,0.0,0.4427673816680908,4.0,0.0,1.0
653700,293.1918640136719,297.1499938964844,293.1499938964844,0.0805487558245658,-1929.6011962890625,304.1528015136719,0.6996330618858337,0.1343678534030914,0.1225136071443557,294.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.4900244772434234,0.050000000745058,0.0489478521049022,293.2738952636719,297.1499938964844,293.1499938964844,0.210844025015831,-3233.9052734375,304.162841796875,0.8999904990196228,0.2913521826267242,0.2051678299903869,293.09783935546875,297.1499938964844,293.1499938964844,0.3111831545829773,-5970.64697265625,304.1295166015625,0.9990000128746032,0.5200012922286987,0.3797703981399536,293.3023986816406,297.1499938964844,293.1499938964844,0.0093420082703232,-2963.02587890625,301.6896667480469,0.4900244772434234,0.050000000745058,0.2321875393390655,291.1206970214844,291.1499938964844,262.8999938964844,260.9598999023437,281.06207275390625,294.20147705078125,291.1188659667969,1.0,0.2612503468990326,0.7715590000152588,0.7715590000152588,1.0,1.0,-1.1864248514175415,0.4982178807258606,0.6882070302963257,0.2257648259401321,0.0,0.0,0.410771906375885,49.05569076538086,57.0,-27.614595413208008,-11975.2041015625,193.79205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5564880371094,308.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,35946.3046875,18000.0,0.0,0.0,0.2551484704017639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4572722911834717,0.4572817087173462,-9.406055141880644e-06,0.0,0.0002589432697277,0.0,0.0,42.46077728271485,0.0,0.0,0.0,0.4439396858215332,4.0,0.0,1.0
653760,293.1918334960937,297.1499938964844,293.1499938964844,0.0802466124296188,-1924.1414794921875,304.15283203125,0.6957975029945374,0.1338464021682739,0.1220868229866027,294.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.4880549609661102,0.050000000745058,0.0489847622811794,293.2747802734375,297.1499938964844,293.1499938964844,0.2094852328300476,-3217.421875,304.1629638671875,0.8945130109786987,0.2896097600460052,0.2039868235588073,293.1064147949219,297.1499938964844,293.1499938964844,0.3159281015396118,-6044.37109375,304.1246337890625,0.9990000128746032,0.5189790725708008,0.3843523859977722,293.3035583496094,297.1499938964844,293.1499938964844,0.0093128643929958,-2958.8408203125,301.6584167480469,0.4880549609661102,0.050000000745058,0.2323626279830932,291.11212158203125,291.1499938964844,262.9100036621094,260.9675598144531,281.076416015625,294.21490478515625,291.1104736328125,1.0,0.263005793094635,0.771350085735321,0.771350085735321,1.0,1.0,-1.19024920463562,0.4997357130050659,0.6905134916305542,0.22714564204216,0.0,0.0,0.4141599535942077,50.05696105957031,60.0,-25.160045623779297,-11990.5419921875,197.0584411621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4149169921875,308.2149353027344,278.1499938964844,0.0,18000.0,313.1499938964844,35933.30859375,18000.0,0.0,0.0,0.2538915276527405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4625798761844635,0.462589293718338,-9.431963917450048e-06,0.0,0.000257667619735,0.0,0.0,43.1442985534668,0.0,0.0,0.0,0.4453759491443634,4.0,0.0,1.0
653820,293.1919250488281,297.1499938964844,293.1499938964844,0.0795941352844238,-1912.2965087890625,304.1529846191406,0.6877952218055725,0.1327640563249588,0.1212033107876777,294.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993957519531,0.483866423368454,0.050000000745058,0.0490653179585933,293.2765808105469,297.1499938964844,293.1499938964844,0.2066868990659713,-3183.343994140625,304.1632995605469,0.883254885673523,0.2860884368419647,0.201603963971138,293.12579345703125,297.1499938964844,293.1499938964844,0.3261348009109497,-6201.38720703125,304.1161193847656,0.9990000128746032,0.5161579847335815,0.394167810678482,293.30621337890625,297.1499938964844,293.1499938964844,0.0092524271458387,-2949.71240234375,301.5948486328125,0.483866423368454,0.050000000745058,0.2327447384595871,291.0979309082031,291.1499938964844,262.92999267578125,260.98291015625,281.1056213378906,294.2440795898437,291.0967102050781,1.0,0.2667998671531677,0.7709322571754456,0.7709322571754456,1.0,1.0,-1.1986654996871948,0.5031256079673767,0.6955398917198181,0.2300702482461929,0.0,0.0,0.422093003988266,52.24145126342773,63.0,-19.842823028564453,-12031.77734375,204.27487182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0954284667969,308.0437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,35910.1328125,18000.0,0.0,0.0,0.2526567876338959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4756110608577728,0.4756205677986145,-9.499235602561384e-06,0.0,0.000256414496107,0.0,0.0,44.86094284057617,0.0,0.0,0.0,0.4489741921424866,4.0,0.0,1.0
653880,293.1919250488281,297.1499938964844,293.1499938964844,0.0795941352844238,-1912.2965087890625,304.1529846191406,0.6877952218055725,0.1327640563249588,0.1212033107876777,294.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993957519531,0.483866423368454,0.050000000745058,0.0490653179585933,293.2765808105469,297.1499938964844,293.1499938964844,0.2066868990659713,-3183.343994140625,304.1632995605469,0.883254885673523,0.2860884368419647,0.201603963971138,293.12579345703125,297.1499938964844,293.1499938964844,0.3261348009109497,-6201.38720703125,304.1161193847656,0.9990000128746032,0.5161579847335815,0.394167810678482,293.30621337890625,297.1499938964844,293.1499938964844,0.0092524271458387,-2949.71240234375,301.5948486328125,0.483866423368454,0.050000000745058,0.2327447384595871,291.0979309082031,291.1499938964844,262.92999267578125,260.98291015625,281.1056213378906,294.2440795898437,291.0967102050781,1.0,0.2667998671531677,0.7709322571754456,0.7709322571754456,1.0,1.0,-1.1986654996871948,0.5031256079673767,0.6955398917198181,0.2300702482461929,0.0,0.0,0.422093003988266,52.24145126342773,63.0,-19.842823028564453,-12031.77734375,204.27487182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0954284667969,308.0437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,35910.1328125,18000.0,0.0,0.0,0.2526567876338959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4756110608577728,0.4756205677986145,-9.499235602561384e-06,0.0,0.000256414496107,0.0,0.0,44.86094284057617,0.0,0.0,0.0,0.4489741921424866,4.0,0.0,1.0
653940,293.1922607421875,297.1499938964844,293.1499938964844,0.0788791328668594,-1899.2550048828125,304.1531677246094,0.6795512437820435,0.1316350549459457,0.1202835962176323,294.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888671875,0.4793458878993988,0.050000000745058,0.0491536445915699,293.2786865234375,297.1499938964844,293.1499938964844,0.2037540227174759,-3147.43603515625,304.16375732421875,0.8718249797821045,0.282454252243042,0.1991718411445617,293.1473083496094,297.1499938964844,293.1499938964844,0.3370900154113769,-6367.880859375,304.10919189453125,0.9990000128746032,0.5124143362045288,0.4046566486358642,293.30926513671875,297.1499938964844,293.1499938964844,0.0091889631003141,-2939.49609375,301.5299987792969,0.4793458878993988,0.050000000745058,0.2331637293100357,291.087890625,291.1499938964844,262.95001220703125,260.99822998046875,281.1364440917969,294.2776794433594,291.0871276855469,1.0,0.2708884179592132,0.7705143690109253,0.7705143690109253,1.0,1.0,-1.2078412771224976,0.5068683624267578,0.700972855091095,0.2331598401069641,0.0,0.0,0.4310944676399231,54.63457489013672,66.0,-14.034686088562012,-12083.82421875,212.27047729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.748291015625,307.8630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,35891.078125,18000.0,0.0,0.0,0.2530397474765777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4912051260471344,0.4912146925926208,-9.584828148945236e-06,0.0,0.0002568031777627,0.0,0.0,46.98194122314453,0.0,0.0,0.0,0.4533979892730713,4.0,0.0,1.0
654000,293.1922607421875,297.1499938964844,293.1499938964844,0.0788791328668594,-1899.2550048828125,304.1531677246094,0.6795512437820435,0.1316350549459457,0.1202835962176323,294.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888671875,0.4793458878993988,0.050000000745058,0.0491536445915699,293.2786865234375,297.1499938964844,293.1499938964844,0.2037540227174759,-3147.43603515625,304.16375732421875,0.8718249797821045,0.282454252243042,0.1991718411445617,293.1473083496094,297.1499938964844,293.1499938964844,0.3370900154113769,-6367.880859375,304.10919189453125,0.9990000128746032,0.5124143362045288,0.4046566486358642,293.30926513671875,297.1499938964844,293.1499938964844,0.0091889631003141,-2939.49609375,301.5299987792969,0.4793458878993988,0.050000000745058,0.2331637293100357,291.087890625,291.1499938964844,262.95001220703125,260.99822998046875,281.1364440917969,294.2776794433594,291.0871276855469,1.0,0.2708884179592132,0.7705143690109253,0.7705143690109253,1.0,1.0,-1.2078412771224976,0.5068683624267578,0.700972855091095,0.2331598401069641,0.0,0.0,0.4310944676399231,54.63457489013672,66.0,-14.034686088562012,-12083.82421875,212.27047729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.748291015625,307.8630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,35891.078125,18000.0,0.0,0.0,0.2530397474765777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4912051260471344,0.4912146925926208,-9.584828148945236e-06,0.0,0.0002568031777627,0.0,0.0,46.98194122314453,0.0,0.0,0.0,0.4533979892730713,4.0,0.0,1.0
654060,293.1927490234375,297.1499938964844,293.1499938964844,0.0781022906303405,-1885.029541015625,304.1534118652344,0.6712634563446045,0.1304679214954376,0.1193339079618454,294.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830383300781,0.4744209349155426,0.050000000745058,0.049248669296503,293.2816467285156,297.1499938964844,293.1499938964844,0.2005538493394851,-3108.003662109375,304.1645202636719,0.8603219985961914,0.2785955667495727,0.1965885162353515,293.1696472167969,297.1499938964844,293.1499938964844,0.3485856652259826,-6540.6015625,304.1036682128906,0.9990000128746032,0.5079522728919983,0.4156449735164642,293.31256103515625,297.1499938964844,293.1499938964844,0.0091220932081341,-2928.018798828125,301.4642639160156,0.4744209349155426,0.050000000745058,0.2336144894361496,291.0826110839844,291.1499938964844,262.9700012207031,261.0135498046875,281.17059326171875,294.3176574707031,291.0823669433594,1.0,0.2751851677894592,0.7700385451316833,0.7700385451316833,1.0,1.0,-1.2174452543258667,0.5108036994934082,0.7066416144371033,0.2363434880971908,0.0,0.0,0.4404825270175934,57.204872131347656,69.0,-7.559214115142822,-12141.703125,220.8921661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39776611328125,307.6839599609375,278.1499938964844,0.0,18000.0,313.1499938964844,35878.3828125,18000.0,0.0,0.0,0.2548596560955047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5083585977554321,0.5083683133125305,-9.684755241323728e-06,0.0,0.0002586501359473,0.0,0.0,49.39970397949219,0.0,0.0,0.0,0.4584029018878937,4.0,0.0,1.0
654120,293.1927490234375,297.1499938964844,293.1499938964844,0.0781022906303405,-1885.029541015625,304.1534118652344,0.6712634563446045,0.1304679214954376,0.1193339079618454,294.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830383300781,0.4744209349155426,0.050000000745058,0.049248669296503,293.2816467285156,297.1499938964844,293.1499938964844,0.2005538493394851,-3108.003662109375,304.1645202636719,0.8603219985961914,0.2785955667495727,0.1965885162353515,293.1696472167969,297.1499938964844,293.1499938964844,0.3485856652259826,-6540.6015625,304.1036682128906,0.9990000128746032,0.5079522728919983,0.4156449735164642,293.31256103515625,297.1499938964844,293.1499938964844,0.0091220932081341,-2928.018798828125,301.4642639160156,0.4744209349155426,0.050000000745058,0.2336144894361496,291.0826110839844,291.1499938964844,262.9700012207031,261.0135498046875,281.17059326171875,294.3176574707031,291.0823669433594,1.0,0.2751851677894592,0.7700385451316833,0.7700385451316833,1.0,1.0,-1.2174452543258667,0.5108036994934082,0.7066416144371033,0.2363434880971908,0.0,0.0,0.4404825270175934,57.204872131347656,69.0,-7.559214115142822,-12141.703125,220.8921661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39776611328125,307.6839599609375,278.1499938964844,0.0,18000.0,313.1499938964844,35878.3828125,18000.0,0.0,0.0,0.2548596560955047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5083585977554321,0.5083683133125305,-9.684755241323728e-06,0.0,0.0002586501359473,0.0,0.0,49.39970397949219,0.0,0.0,0.0,0.4584029018878937,4.0,0.0,1.0
654180,293.1932983398437,297.1499938964844,293.1499938964844,0.077273204922676,-1869.814208984375,304.1536560058594,0.66312175989151,0.129271849989891,0.1183611750602722,294.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.4689806699752807,0.050000000745058,0.0493490397930145,293.2847595214844,297.1499938964844,293.1499938964844,0.1971755921840667,-3066.171630859375,304.1653137207031,0.8490543961524963,0.2746311724185943,0.1939188838005066,293.192626953125,297.1499938964844,293.1499938964844,0.3604292869567871,-6716.62939453125,304.09942626953125,0.9990000128746032,0.5027965307235718,0.4269439280033111,293.3160095214844,297.1499938964844,293.1499938964844,0.00905233155936,-2915.404052734375,301.3978576660156,0.4689806699752807,0.050000000745058,0.2340905964374542,291.0816650390625,291.1499938964844,262.989990234375,261.0288391113281,281.20721435546875,294.3626708984375,291.0818176269531,1.0,0.27962127327919,0.7695627212524414,0.7695627212524414,1.0,1.0,-1.2273279428482056,0.5148709416389465,0.7124570608139038,0.2395961135625839,0.0,0.0,0.4496940970420837,59.9161262512207,72.0,-1.6155916452407837,-12202.8037109375,230.03033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06597900390625,307.5162658691406,278.1499938964844,0.0,18000.0,313.1499938964844,35872.5859375,18000.0,0.0,0.0,0.2578625082969665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.525986909866333,0.525996744632721,-9.7932897915598e-06,0.0,0.0002616976562421,0.0,0.0,51.97860336303711,0.0,0.0,0.0,0.4636923670768738,4.0,0.0,1.0
