time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654240,293.1932983398437,297.1499938964844,293.1499938964844,0.077273204922676,-1869.814208984375,304.1536560058594,0.66312175989151,0.129271849989891,0.1183611750602722,294.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.4689806699752807,0.050000000745058,0.0493490397930145,293.2847595214844,297.1499938964844,293.1499938964844,0.1971755921840667,-3066.171630859375,304.1653137207031,0.8490543961524963,0.2746311724185943,0.1939188838005066,293.192626953125,297.1499938964844,293.1499938964844,0.3604292869567871,-6716.62939453125,304.09942626953125,0.9990000128746032,0.5027965307235718,0.4269439280033111,293.3160095214844,297.1499938964844,293.1499938964844,0.00905233155936,-2915.404052734375,301.3978576660156,0.4689806699752807,0.050000000745058,0.2340905964374542,291.0816650390625,291.1499938964844,262.989990234375,261.0288391113281,281.20721435546875,294.3626708984375,291.0818176269531,1.0,0.27962127327919,0.7695627212524414,0.7695627212524414,1.0,1.0,-1.2273279428482056,0.5148709416389465,0.7124570608139038,0.2395961135625839,0.0,0.0,0.4496940970420837,59.9161262512207,72.0,-1.6155916452407837,-12202.8037109375,230.03033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06597900390625,307.5162658691406,278.1499938964844,0.0,18000.0,313.1499938964844,35872.5859375,18000.0,0.0,0.0,0.2578625082969665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.525986909866333,0.525996744632721,-9.7932897915598e-06,0.0,0.0002616976562421,0.0,0.0,51.97860336303711,0.0,0.0,0.0,0.4636923670768738,4.0,0.0,1.0
654300,293.193603515625,297.1499938964844,293.1499938964844,0.0768417865037918,-1861.8895263671875,304.1537780761719,0.659149706363678,0.1286657005548477,0.1178683713078498,294.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.4660176932811737,0.050000000745058,0.0494008846580982,293.28631591796875,297.1499938964844,293.1499938964844,0.1954364627599716,-3044.562255859375,304.1656799316406,0.8435598611831665,0.2726183831691742,0.1925628185272216,293.2042541503906,297.1499938964844,293.1499938964844,0.3664332628250122,-6805.169921875,304.0976867675781,0.9990000128746032,0.4999743700027466,0.4326651394367218,293.3177490234375,297.1499938964844,293.1499938964844,0.0090164309367537,-2908.68603515625,301.36444091796875,0.4660176932811737,0.050000000745058,0.2343365401029586,291.08270263671875,291.1499938964844,263.0,261.0364990234375,281.2265319824219,294.3870849609375,291.08306884765625,1.0,0.2818743288516998,0.769324779510498,0.769324779510498,1.0,1.0,-1.2323336601257324,0.5169358849525452,0.7153977751731873,0.2412396371364593,0.0,0.0,0.4540796875953674,61.31547546386719,72.0,1.2264174222946167,-12234.1884765625,234.7639617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.912841796875,307.4396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,35872.37109375,18000.0,0.0,0.0,0.259719043970108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5346859693527222,0.5346958637237549,-9.848990885075182e-06,0.0,0.0002635818091221,0.0,0.0,53.28743362426758,0.0,0.0,0.0,0.4663547277450561,4.0,0.0,1.0
654360,293.1938781738281,297.1499938964844,293.1499938964844,0.0764003321528434,-1853.7774658203125,304.1539001464844,0.6552606821060181,0.1280556470155716,0.1173723936080932,294.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.084228515625,0.4628618657588959,0.050000000745058,0.0494536869227886,293.287841796875,297.1499938964844,293.1499938964844,0.1936672329902649,-3022.52734375,304.1660461425781,0.8381637930870056,0.2705873250961303,0.1911941319704055,293.21588134765625,297.1499938964844,293.1499938964844,0.3724692761898041,-6893.734375,304.09625244140625,0.9990000128746032,0.4970007240772247,0.4384146332740783,293.3194885253906,297.1499938964844,293.1499938964844,0.0089798960834741,-2901.70263671875,301.3309326171875,0.4628618657588959,0.050000000745058,0.2345869988203048,291.084716796875,291.1499938964844,263.010009765625,261.0441589355469,281.2466125488281,294.4128112792969,291.08526611328125,1.0,0.2841426432132721,0.7690635919570923,0.7690635919570923,1.0,1.0,-1.237360954284668,0.5190090537071228,0.7183519601821899,0.2428869903087616,0.0,0.0,0.4582324922084808,62.73970413208008,60.0,3.978826522827149,-12265.689453125,239.59230041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7707214355469,307.3690795898437,278.1499938964844,0.0,18000.0,313.1499938964844,35874.37109375,18000.0,0.0,0.0,0.2617599666118622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5431274771690369,0.5431373715400696,-9.904504622681998e-06,0.0,0.0002656530996318,0.0,0.0,54.58153533935547,0.0,0.0,0.0,0.4689677059650421,4.0,0.0,1.0
654420,293.1942138671875,297.1499938964844,293.1499938964844,0.0753166526556015,-1833.640380859375,304.1544189453125,0.6536411643028259,0.1268792301416397,0.1162934675812721,294.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10162353515625,0.4633274972438812,0.050000000745058,0.0494460389018058,293.288818359375,297.1499938964844,293.1499938964844,0.1898918747901916,-2975.09619140625,304.1669921875,0.8349491357803345,0.2668907344341278,0.1885056495666504,293.2334899902344,297.1499938964844,293.1499938964844,0.372120052576065,-6879.1962890625,304.1153564453125,0.9990000128746032,0.4917366802692413,0.4375882148742676,293.3226928710937,297.1499938964844,293.1499938964844,0.0088705802336335,-2877.292724609375,301.2676086425781,0.4633274972438812,0.050000000745058,0.2345507144927978,291.1057434082031,291.1499938964844,263.0299987792969,261.0594482421875,281.299560546875,294.4472351074219,291.1098022460937,1.0,0.2827700078487396,0.7685412168502808,0.7685412168502808,1.0,1.0,-1.231804609298706,0.5156391263008118,0.7161654829978943,0.2438567578792572,0.0,0.0,0.4632088840007782,62.52370834350586,48.0,33.864036560058594,-12232.5478515625,237.10215759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.537353515625,307.2809143066406,278.1499938964844,0.0,18000.0,313.1499938964844,35915.625,18000.0,0.0,0.0,0.2661072611808777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5565387606620789,0.5565487742424011,-1.0003223906096537e-05,0.0,0.0002700650366023,0.0,0.0,56.72547912597656,0.0,0.0,0.0,0.4731379449367523,4.0,0.0,1.0
654480,293.1942138671875,297.1499938964844,293.1499938964844,0.0753166526556015,-1833.640380859375,304.1544189453125,0.6536411643028259,0.1268792301416397,0.1162934675812721,294.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10162353515625,0.4633274972438812,0.050000000745058,0.0494460389018058,293.288818359375,297.1499938964844,293.1499938964844,0.1898918747901916,-2975.09619140625,304.1669921875,0.8349491357803345,0.2668907344341278,0.1885056495666504,293.2334899902344,297.1499938964844,293.1499938964844,0.372120052576065,-6879.1962890625,304.1153564453125,0.9990000128746032,0.4917366802692413,0.4375882148742676,293.3226928710937,297.1499938964844,293.1499938964844,0.0088705802336335,-2877.292724609375,301.2676086425781,0.4633274972438812,0.050000000745058,0.2345507144927978,291.1057434082031,291.1499938964844,263.0299987792969,261.0594482421875,281.299560546875,294.4472351074219,291.1098022460937,1.0,0.2827700078487396,0.7685412168502808,0.7685412168502808,1.0,1.0,-1.231804609298706,0.5156391263008118,0.7161654829978943,0.2438567578792572,0.0,0.0,0.4632088840007782,62.52370834350586,48.0,33.864036560058594,-12232.5478515625,237.10215759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.537353515625,307.2809143066406,278.1499938964844,0.0,18000.0,313.1499938964844,35915.625,18000.0,0.0,0.0,0.2661072611808777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5565387606620789,0.5565487742424011,-1.0003223906096537e-05,0.0,0.0002700650366023,0.0,0.0,56.72547912597656,0.0,0.0,0.0,0.4731379449367523,4.0,0.0,1.0
654540,293.194091796875,297.1499938964844,293.1499938964844,0.0740556791424751,-1810.037353515625,304.155029296875,0.6574387550354004,0.1257838308811187,0.1151897087693214,294.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.4694202244281769,0.050000000745058,0.049341145902872,293.2914123535156,297.1499938964844,293.1499938964844,0.1857495456933975,-2922.508056640625,304.16827392578125,0.8381457328796387,0.2628613412380218,0.185797244310379,293.2338256835937,297.1499938964844,293.1499938964844,0.3602423369884491,-6691.14111328125,304.1468505859375,0.9990000128746032,0.4895110428333282,0.4260686635971069,293.32525634765625,297.1499938964844,293.1499938964844,0.0087276138365268,-2842.4580078125,301.21063232421875,0.4694202244281769,0.050000000745058,0.2340531647205352,291.1505126953125,291.1499938964844,263.04998779296875,261.0747375488281,281.35565185546875,294.4458312988281,291.1553955078125,1.0,0.2769861817359924,0.7680188417434692,0.7680188417434692,1.0,1.0,-1.2126847505569458,0.505713701248169,0.7069711089134216,0.2428878098726272,0.0,0.0,0.4602282345294952,59.67664337158203,36.0,57.49322891235352,-12057.8330078125,224.3284454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4198303222656,307.2280578613281,278.1499938964844,0.0,18000.0,313.1499938964844,36024.6953125,18000.0,0.0,0.0,0.2700136005878448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5551546216011047,0.555164635181427,-1.0018556167779025e-05,0.0,0.0002740294730756,0.0,0.0,56.63051986694336,0.0,0.0,0.0,0.4728591740131378,4.0,0.0,1.0
654600,293.194091796875,297.1499938964844,293.1499938964844,0.0740556791424751,-1810.037353515625,304.155029296875,0.6574387550354004,0.1257838308811187,0.1151897087693214,294.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.4694202244281769,0.050000000745058,0.049341145902872,293.2914123535156,297.1499938964844,293.1499938964844,0.1857495456933975,-2922.508056640625,304.16827392578125,0.8381457328796387,0.2628613412380218,0.185797244310379,293.2338256835937,297.1499938964844,293.1499938964844,0.3602423369884491,-6691.14111328125,304.1468505859375,0.9990000128746032,0.4895110428333282,0.4260686635971069,293.32525634765625,297.1499938964844,293.1499938964844,0.0087276138365268,-2842.4580078125,301.21063232421875,0.4694202244281769,0.050000000745058,0.2340531647205352,291.1505126953125,291.1499938964844,263.04998779296875,261.0747375488281,281.35565185546875,294.4458312988281,291.1553955078125,1.0,0.2769861817359924,0.7680188417434692,0.7680188417434692,1.0,1.0,-1.2126847505569458,0.505713701248169,0.7069711089134216,0.2428878098726272,0.0,0.0,0.4602282345294952,59.67664337158203,36.0,57.49322891235352,-12057.8330078125,224.3284454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4198303222656,307.2280578613281,278.1499938964844,0.0,18000.0,313.1499938964844,36024.6953125,18000.0,0.0,0.0,0.2700136005878448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5551546216011047,0.555164635181427,-1.0018556167779025e-05,0.0,0.0002740294730756,0.0,0.0,56.63051986694336,0.0,0.0,0.0,0.4728591740131378,4.0,0.0,1.0
654660,293.19342041015625,297.1499938964844,293.1499938964844,0.0727654173970222,-1785.9114990234375,304.155517578125,0.6660897135734558,0.1248000115156173,0.1141144484281539,294.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1969299316406,0.4786002337932586,0.050000000745058,0.0491681694984436,293.2942810058594,297.1499938964844,293.1499938964844,0.1810334622859954,-2862.27685546875,304.1700134277344,0.8462710976600647,0.2586902976036072,0.1826863437891006,293.21728515625,297.1499938964844,293.1499938964844,0.3396836519241333,-6373.01123046875,304.1822204589844,0.9990000128746032,0.4907135963439941,0.4063572883605957,293.3268737792969,297.1499938964844,293.1499938964844,0.0085701728239655,-2802.8134765625,301.1576538085937,0.4786002337932586,0.050000000745058,0.233232632279396,291.2030639648437,291.1499938964844,263.07000732421875,261.09002685546875,281.41064453125,294.4072570800781,291.2085876464844,1.0,0.2676611840724945,0.7677168250083923,0.7677168250083923,1.0,1.0,-1.182811617851257,0.4905988872051239,0.6922127604484558,0.2405283451080322,0.0,0.0,0.4497026205062866,54.9791145324707,39.0,71.1208724975586,-11775.03515625,204.5429229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4539794921875,307.2345886230469,278.1499938964844,0.0,18000.0,313.1499938964844,36135.5,18000.0,0.0,0.0,0.2725773155689239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5389599204063416,0.5389698147773743,-9.936257811204996e-06,0.0,0.0002766313264146,0.0,0.0,54.22955322265625,0.0,0.0,0.0,0.4679874181747436,4.0,0.0,1.0
654720,293.19342041015625,297.1499938964844,293.1499938964844,0.0727654173970222,-1785.9114990234375,304.155517578125,0.6660897135734558,0.1248000115156173,0.1141144484281539,294.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1969299316406,0.4786002337932586,0.050000000745058,0.0491681694984436,293.2942810058594,297.1499938964844,293.1499938964844,0.1810334622859954,-2862.27685546875,304.1700134277344,0.8462710976600647,0.2586902976036072,0.1826863437891006,293.21728515625,297.1499938964844,293.1499938964844,0.3396836519241333,-6373.01123046875,304.1822204589844,0.9990000128746032,0.4907135963439941,0.4063572883605957,293.3268737792969,297.1499938964844,293.1499938964844,0.0085701728239655,-2802.8134765625,301.1576538085937,0.4786002337932586,0.050000000745058,0.233232632279396,291.2030639648437,291.1499938964844,263.07000732421875,261.09002685546875,281.41064453125,294.4072570800781,291.2085876464844,1.0,0.2676611840724945,0.7677168250083923,0.7677168250083923,1.0,1.0,-1.182811617851257,0.4905988872051239,0.6922127604484558,0.2405283451080322,0.0,0.0,0.4497026205062866,54.9791145324707,39.0,71.1208724975586,-11775.03515625,204.5429229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4539794921875,307.2345886230469,278.1499938964844,0.0,18000.0,313.1499938964844,36135.5,18000.0,0.0,0.0,0.2725773155689239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5389599204063416,0.5389698147773743,-9.936257811204996e-06,0.0,0.0002766313264146,0.0,0.0,54.22955322265625,0.0,0.0,0.0,0.4679874181747436,4.0,0.0,1.0
654780,293.1918029785156,297.1499938964844,293.1499938964844,0.0717621222138404,-1767.3602294921875,304.1553039550781,0.6724817156791687,0.1240256801247596,0.113241471350193,294.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2383117675781,0.4846221208572387,0.050000000745058,0.0490506365895271,293.2952575683594,297.1499938964844,293.1499938964844,0.1769797950983047,-2810.633056640625,304.1700439453125,0.8515879511833191,0.2548354566097259,0.1798825562000274,293.1942443847656,297.1499938964844,293.1499938964844,0.3246152997016907,-6143.470703125,304.1959533691406,0.9990000128746032,0.4936847984790802,0.392396867275238,293.3272705078125,297.1499938964844,293.1499938964844,0.0084407925605773,-2770.915771484375,301.1042785644531,0.4846221208572387,0.050000000745058,0.232675090432167,291.24053955078125,291.1499938964844,263.0899963378906,261.10528564453125,281.4322814941406,294.3294677734375,291.2416687011719,1.0,0.2615061402320862,0.7674148678779602,0.7674148678779602,1.0,1.0,-1.1608251333236694,0.4793315827846527,0.6814934611320496,0.2392091900110244,0.0,0.0,0.4345907866954803,51.78286361694336,42.0,43.15693283081055,-11506.5703125,191.03366088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6363830566406,307.2607116699219,278.1499938964844,0.0,18000.0,313.1499938964844,36198.65625,18000.0,0.0,0.0,0.273213654756546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5110331177711487,0.5110428929328918,-9.773577403393574e-06,0.0,0.0002772771113086,0.0,0.0,50.12165832519531,0.0,0.0,0.0,0.4597027599811554,4.0,0.0,1.0
654840,293.1918029785156,297.1499938964844,293.1499938964844,0.0717621222138404,-1767.3602294921875,304.1553039550781,0.6724817156791687,0.1240256801247596,0.113241471350193,294.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2383117675781,0.4846221208572387,0.050000000745058,0.0490506365895271,293.2952575683594,297.1499938964844,293.1499938964844,0.1769797950983047,-2810.633056640625,304.1700439453125,0.8515879511833191,0.2548354566097259,0.1798825562000274,293.1942443847656,297.1499938964844,293.1499938964844,0.3246152997016907,-6143.470703125,304.1959533691406,0.9990000128746032,0.4936847984790802,0.392396867275238,293.3272705078125,297.1499938964844,293.1499938964844,0.0084407925605773,-2770.915771484375,301.1042785644531,0.4846221208572387,0.050000000745058,0.232675090432167,291.24053955078125,291.1499938964844,263.0899963378906,261.10528564453125,281.4322814941406,294.3294677734375,291.2416687011719,1.0,0.2615061402320862,0.7674148678779602,0.7674148678779602,1.0,1.0,-1.1608251333236694,0.4793315827846527,0.6814934611320496,0.2392091900110244,0.0,0.0,0.4345907866954803,51.78286361694336,42.0,43.15693283081055,-11506.5703125,191.03366088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6363830566406,307.2607116699219,278.1499938964844,0.0,18000.0,313.1499938964844,36198.65625,18000.0,0.0,0.0,0.273213654756546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5110331177711487,0.5110428929328918,-9.773577403393574e-06,0.0,0.0002772771113086,0.0,0.0,50.12165832519531,0.0,0.0,0.0,0.4597027599811554,4.0,0.0,1.0
654900,293.1903381347656,297.1499938964844,293.1499938964844,0.0714766383171081,-1762.228759765625,304.1548767089844,0.6747204661369324,0.1237800642848014,0.1129416152834892,294.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24322509765625,0.4866301715373993,0.050000000745058,0.0490119084715843,293.29541015625,297.1499938964844,293.1499938964844,0.1752609610557556,-2788.90283203125,304.1695251464844,0.8528501987457275,0.2529664635658264,0.1785383373498916,293.18408203125,297.1499938964844,293.1499938964844,0.3196244239807129,-6068.6689453125,304.1966247558594,0.9990000128746032,0.4951191842556,0.3876870274543762,293.32684326171875,297.1499938964844,293.1499938964844,0.0083916028961539,-2759.836181640625,301.0756530761719,0.4866301715373993,0.050000000745058,0.2324914038181305,291.24383544921875,291.1499938964844,263.1000061035156,261.1129150390625,281.4364929199219,294.2892150878906,291.2440795898437,1.0,0.2593319416046142,0.7672638893127441,0.7672638893127441,1.0,1.0,-1.1529302597045898,0.4752079546451568,0.6777223348617554,0.2389455437660217,0.0,0.0,0.4279816746711731,50.72919464111328,42.0,25.18292236328125,-11407.4248046875,186.4723052978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,307.29742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,36185.11328125,18000.0,0.0,0.0,0.2728192806243896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980452358722687,0.498054951429367,-9.691828381619416e-06,0.0,0.0002768768754322,0.0,0.0,48.24165344238281,0.0,0.0,0.0,0.4558771252632141,4.0,0.0,1.0
654960,293.1886291503906,297.1499938964844,293.1499938964844,0.0712810084223747,-1758.7574462890625,304.1543273925781,0.676450252532959,0.1236087679862976,0.1127272248268127,294.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2443542480469,0.4881376922130584,0.050000000745058,0.0489832125604152,293.2953491210937,297.1499938964844,293.1499938964844,0.1736252009868621,-2768.22021484375,304.1689453125,0.8533406257629395,0.2511327266693115,0.1772275418043136,293.1751708984375,297.1499938964844,293.1499938964844,0.3158292472362518,-6012.48828125,304.1950378417969,0.9990000128746032,0.4964365065097809,0.3841594159603119,293.3260803222656,297.1499938964844,293.1499938964844,0.008347894065082,-2750.20458984375,301.04736328125,0.4881376922130584,0.050000000745058,0.2323552668094635,291.2444152832031,291.1499938964844,263.1099853515625,261.1205444335937,281.4395751953125,294.2532958984375,291.2442626953125,1.0,0.257677674293518,0.7672590017318726,0.7672590017318726,1.0,1.0,-1.1466665267944336,0.4719029664993286,0.6747636198997498,0.2388869822025299,0.0,0.0,0.4216198921203613,49.94809722900391,45.0,12.53367519378662,-11327.3017578125,182.99794006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,307.3458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,36169.59765625,18000.0,0.0,0.0,0.27201709151268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4861291944980621,0.4861387908458709,-9.618178410164546e-06,0.0,0.0002760627830866,0.0,0.0,46.55580139160156,0.0,0.0,0.0,0.4524029791355133,4.0,0.0,1.0
655020,293.1847839355469,297.1499938964844,293.1499938964844,0.0710951089859008,-1755.6165771484375,304.1531982421875,0.6783931255340576,0.1234078183770179,0.1124778464436531,294.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393798828125,0.4898306727409363,0.050000000745058,0.0489514730870723,293.294921875,297.1499938964844,293.1499938964844,0.170575201511383,-2729.65673828125,304.167724609375,0.8521962761878967,0.247539535164833,0.1746854037046432,293.16162109375,297.1499938964844,293.1499938964844,0.3114682734012604,-5950.22119140625,304.1871643066406,0.9990000128746032,0.4985610842704773,0.3802196383476257,293.3238830566406,297.1499938964844,293.1499938964844,0.0082733491435647,-2734.538330078125,300.99127197265625,0.4898306727409363,0.050000000745058,0.2322047054767608,291.23828125,291.1499938964844,263.1300048828125,261.13580322265625,281.4462890625,294.19793701171875,291.237060546875,1.0,0.2557262480258941,0.7672491669654846,0.7672491669654846,1.0,1.0,-1.13836669921875,0.4673745632171631,0.6709921360015869,0.2392403930425644,0.0,0.0,0.410144954919815,49.08302688598633,48.0,-6.504186630249023,-11205.248046875,178.77256774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2091979980469,307.4538879394531,278.1499938964844,0.0,18000.0,313.1499938964844,36139.74609375,18000.0,0.0,0.0,0.2693726122379303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4648072123527527,0.4648167192935943,-9.490874617767986e-06,0.0,0.0002733789733611,0.0,0.0,43.63512420654297,0.0,0.0,0.0,0.4463513195514679,4.0,0.0,1.0
655080,293.1847839355469,297.1499938964844,293.1499938964844,0.0710951089859008,-1755.6165771484375,304.1531982421875,0.6783931255340576,0.1234078183770179,0.1124778464436531,294.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393798828125,0.4898306727409363,0.050000000745058,0.0489514730870723,293.294921875,297.1499938964844,293.1499938964844,0.170575201511383,-2729.65673828125,304.167724609375,0.8521962761878967,0.247539535164833,0.1746854037046432,293.16162109375,297.1499938964844,293.1499938964844,0.3114682734012604,-5950.22119140625,304.1871643066406,0.9990000128746032,0.4985610842704773,0.3802196383476257,293.3238830566406,297.1499938964844,293.1499938964844,0.0082733491435647,-2734.538330078125,300.99127197265625,0.4898306727409363,0.050000000745058,0.2322047054767608,291.23828125,291.1499938964844,263.1300048828125,261.13580322265625,281.4462890625,294.19793701171875,291.237060546875,1.0,0.2557262480258941,0.7672491669654846,0.7672491669654846,1.0,1.0,-1.13836669921875,0.4673745632171631,0.6709921360015869,0.2392403930425644,0.0,0.0,0.410144954919815,49.08302688598633,48.0,-6.504186630249023,-11205.248046875,178.77256774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2091979980469,307.4538879394531,278.1499938964844,0.0,18000.0,313.1499938964844,36139.74609375,18000.0,0.0,0.0,0.2693726122379303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4648072123527527,0.4648167192935943,-9.490874617767986e-06,0.0,0.0002733789733611,0.0,0.0,43.63512420654297,0.0,0.0,0.0,0.4463513195514679,4.0,0.0,1.0
655140,293.1809997558594,297.1499938964844,293.1499938964844,0.0710732713341713,-1755.5103759765625,304.15216064453125,0.6784234642982483,0.1232935339212417,0.1123583987355232,294.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2262878417969,0.4900255799293518,0.050000000745058,0.0489478595554828,293.2943420410156,297.1499938964844,293.1499938964844,0.1677229404449463,-2693.544189453125,304.16656494140625,0.8485988974571228,0.2439856380224228,0.1722036004066467,293.1539611816406,297.1499938964844,293.1499938964844,0.3107686638832092,-5944.37109375,304.1759033203125,0.9990000128746032,0.4998306334018707,0.3797680735588074,293.3213806152344,297.1499938964844,293.1499938964844,0.0082112690433859,-2722.392578125,300.934814453125,0.4900255799293518,0.050000000745058,0.2321875691413879,291.2245788574219,291.1499938964844,263.1499938964844,261.15106201171875,281.4551086425781,294.1634826660156,291.2228698730469,1.0,0.255276083946228,0.7672393918037415,0.7672393918037415,1.0,1.0,-1.134676218032837,0.4651165902614593,0.6695596575737,0.2400913536548614,0.0,0.0,0.4010697901248932,48.9812126159668,51.0,-17.641151428222656,-11130.1728515625,177.4562530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4949645996094,307.5638122558594,278.1499938964844,0.0,18000.0,313.1499938964844,36105.51171875,18000.0,0.0,0.0,0.265694260597229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4480690360069275,0.4480784237384796,-9.392978427058551e-06,0.0,0.000269645883236,0.0,0.0,41.41747283935547,0.0,0.0,0.0,0.441723108291626,4.0,0.0,1.0
655200,293.1809997558594,297.1499938964844,293.1499938964844,0.0710732713341713,-1755.5103759765625,304.15216064453125,0.6784234642982483,0.1232935339212417,0.1123583987355232,294.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2262878417969,0.4900255799293518,0.050000000745058,0.0489478595554828,293.2943420410156,297.1499938964844,293.1499938964844,0.1677229404449463,-2693.544189453125,304.16656494140625,0.8485988974571228,0.2439856380224228,0.1722036004066467,293.1539611816406,297.1499938964844,293.1499938964844,0.3107686638832092,-5944.37109375,304.1759033203125,0.9990000128746032,0.4998306334018707,0.3797680735588074,293.3213806152344,297.1499938964844,293.1499938964844,0.0082112690433859,-2722.392578125,300.934814453125,0.4900255799293518,0.050000000745058,0.2321875691413879,291.2245788574219,291.1499938964844,263.1499938964844,261.15106201171875,281.4551086425781,294.1634826660156,291.2228698730469,1.0,0.255276083946228,0.7672393918037415,0.7672393918037415,1.0,1.0,-1.134676218032837,0.4651165902614593,0.6695596575737,0.2400913536548614,0.0,0.0,0.4010697901248932,48.9812126159668,51.0,-17.641151428222656,-11130.1728515625,177.4562530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4949645996094,307.5638122558594,278.1499938964844,0.0,18000.0,313.1499938964844,36105.51171875,18000.0,0.0,0.0,0.265694260597229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4480690360069275,0.4480784237384796,-9.392978427058551e-06,0.0,0.000269645883236,0.0,0.0,41.41747283935547,0.0,0.0,0.0,0.441723108291626,4.0,0.0,1.0
655260,293.1776428222656,297.1499938964844,293.1499938964844,0.0711154192686081,-1756.57177734375,304.1513977050781,0.6767663955688477,0.1231901198625564,0.1122850179672241,294.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20965576171875,0.4890005886554718,0.050000000745058,0.0489669777452945,293.2939453125,297.1499938964844,293.1499938964844,0.1649442911148071,-2658.23095703125,304.1656799316406,0.8430159091949463,0.2404114156961441,0.1697338968515396,293.1520690917969,297.1499938964844,293.1499938964844,0.3130368590354919,-5983.7529296875,304.1634826660156,0.9990000128746032,0.5001228451728821,0.38214772939682,293.319091796875,297.1499938964844,293.1499938964844,0.008156294003129,-2712.167724609375,300.8777160644531,0.4890005886554718,0.050000000745058,0.2322782576084137,291.2076721191406,291.1499938964844,263.1700134277344,261.1663513183594,281.46649169921875,294.1463623046875,291.20574951171875,1.0,0.2560312151908874,0.7670597434043884,0.7670597434043884,1.0,1.0,-1.1346110105514526,0.464618444442749,0.6699925661087036,0.2413271814584732,0.0,0.0,0.3944875299930572,49.4953498840332,54.0,-23.074207305908203,-11091.171875,178.42901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7340087890625,307.6576538085937,278.1499938964844,0.0,18000.0,313.1499938964844,36074.03125,18000.0,0.0,0.0,0.2614273130893707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4359202086925506,0.435929536819458,-9.32289822230814e-06,0.0,0.0002653154951985,0.0,0.0,39.84751510620117,0.0,0.0,0.0,0.4384297430515289,4.0,0.0,1.0
655320,293.1776428222656,297.1499938964844,293.1499938964844,0.0711154192686081,-1756.57177734375,304.1513977050781,0.6767663955688477,0.1231901198625564,0.1122850179672241,294.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20965576171875,0.4890005886554718,0.050000000745058,0.0489669777452945,293.2939453125,297.1499938964844,293.1499938964844,0.1649442911148071,-2658.23095703125,304.1656799316406,0.8430159091949463,0.2404114156961441,0.1697338968515396,293.1520690917969,297.1499938964844,293.1499938964844,0.3130368590354919,-5983.7529296875,304.1634826660156,0.9990000128746032,0.5001228451728821,0.38214772939682,293.319091796875,297.1499938964844,293.1499938964844,0.008156294003129,-2712.167724609375,300.8777160644531,0.4890005886554718,0.050000000745058,0.2322782576084137,291.2076721191406,291.1499938964844,263.1700134277344,261.1663513183594,281.46649169921875,294.1463623046875,291.20574951171875,1.0,0.2560312151908874,0.7670597434043884,0.7670597434043884,1.0,1.0,-1.1346110105514526,0.464618444442749,0.6699925661087036,0.2413271814584732,0.0,0.0,0.3944875299930572,49.4953498840332,54.0,-23.074207305908203,-11091.171875,178.42901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7340087890625,307.6576538085937,278.1499938964844,0.0,18000.0,313.1499938964844,36074.03125,18000.0,0.0,0.0,0.2614273130893707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4359202086925506,0.435929536819458,-9.32289822230814e-06,0.0,0.0002653154951985,0.0,0.0,39.84751510620117,0.0,0.0,0.0,0.4384297430515289,4.0,0.0,1.0
655380,293.17486572265625,297.1499938964844,293.1499938964844,0.0711672306060791,-1757.79931640625,304.1508483886719,0.6737140417098999,0.1230560913681984,0.1122095063328743,294.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1915283203125,0.4870061576366424,0.050000000745058,0.0490047447383403,293.2938842773437,297.1499938964844,293.1499938964844,0.1621680557727813,-2622.779296875,304.16510009765625,0.835906445980072,0.2367767244577407,0.1672417223453521,293.1554870605469,297.1499938964844,293.1499938964844,0.3177258968353271,-6059.5107421875,304.15118408203125,0.9990000128746032,0.4993871450424194,0.3868061900138855,293.3173217773437,297.1499938964844,293.1499938964844,0.008105332031846,-2702.98681640625,300.8194885253906,0.4870061576366424,0.050000000745058,0.2324573993682861,291.189453125,291.1499938964844,263.19000244140625,261.1817321777344,281.479736328125,294.1428527832031,291.1874694824219,1.0,0.2577505707740783,0.7668800950050354,0.7668800950050354,1.0,1.0,-1.1373802423477173,0.4655045568943023,0.6718757152557373,0.2429053336381912,0.0,0.0,0.3904418051242828,50.51406478881836,57.0,-25.21828842163086,-11080.4716796875,181.2419891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.906005859375,307.7237243652344,278.1499938964844,0.0,18000.0,313.1499938964844,36045.6328125,18000.0,0.0,0.0,0.2570033967494964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.428147405385971,0.4281566739082336,-9.277286153519526e-06,0.0,0.0002608257636893,0.0,0.0,38.85552978515625,0.0,0.0,0.0,0.4363425076007843,4.0,0.0,1.0
655440,293.17486572265625,297.1499938964844,293.1499938964844,0.0711672306060791,-1757.79931640625,304.1508483886719,0.6737140417098999,0.1230560913681984,0.1122095063328743,294.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1915283203125,0.4870061576366424,0.050000000745058,0.0490047447383403,293.2938842773437,297.1499938964844,293.1499938964844,0.1621680557727813,-2622.779296875,304.16510009765625,0.835906445980072,0.2367767244577407,0.1672417223453521,293.1554870605469,297.1499938964844,293.1499938964844,0.3177258968353271,-6059.5107421875,304.15118408203125,0.9990000128746032,0.4993871450424194,0.3868061900138855,293.3173217773437,297.1499938964844,293.1499938964844,0.008105332031846,-2702.98681640625,300.8194885253906,0.4870061576366424,0.050000000745058,0.2324573993682861,291.189453125,291.1499938964844,263.19000244140625,261.1817321777344,281.479736328125,294.1428527832031,291.1874694824219,1.0,0.2577505707740783,0.7668800950050354,0.7668800950050354,1.0,1.0,-1.1373802423477173,0.4655045568943023,0.6718757152557373,0.2429053336381912,0.0,0.0,0.3904418051242828,50.51406478881836,57.0,-25.21828842163086,-11080.4716796875,181.2419891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.906005859375,307.7237243652344,278.1499938964844,0.0,18000.0,313.1499938964844,36045.6328125,18000.0,0.0,0.0,0.2570033967494964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.428147405385971,0.4281566739082336,-9.277286153519526e-06,0.0,0.0002608257636893,0.0,0.0,38.85552978515625,0.0,0.0,0.0,0.4363425076007843,4.0,0.0,1.0
655500,293.1736755371094,297.1499938964844,293.1499938964844,0.07118621468544,-1758.2806396484375,304.1506652832031,0.6717636585235596,0.1229707077145576,0.1121624633669853,294.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.4857123494148254,0.050000000745058,0.0490295812487602,293.29400634765625,297.1499938964844,293.1499938964844,0.1607653945684433,-2604.79638671875,304.1648864746094,0.8319056034088135,0.2349289655685424,0.1659801751375198,293.15899658203125,297.1499938964844,293.1499938964844,0.3208285570144653,-6108.6005859375,304.1453552246094,0.9990000128746032,0.4986329078674316,0.3898395597934723,293.3166809082031,297.1499938964844,293.1499938964844,0.0080806445330381,-2698.5810546875,300.7899169921875,0.4857123494148254,0.050000000745058,0.2325752228498459,291.1802978515625,291.1499938964844,263.20001220703125,261.1894836425781,281.4869689941406,294.14532470703125,291.1783447265625,1.0,0.2589075565338135,0.7667902708053589,0.7667902708053589,1.0,1.0,-1.1396214962005615,0.4663653671741485,0.6732560992240906,0.2438022047281265,0.0,0.0,0.3893438875675201,51.18415832519531,57.0,-25.41831016540528,-11083.833984375,183.2284698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9632873535156,307.7443542480469,278.1499938964844,0.0,18000.0,313.1499938964844,36032.58203125,18000.0,0.0,0.0,0.2548580467700958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4258117377758026,0.4258210062980652,-9.26272423384944e-06,0.0,0.0002586485061328,0.0,0.0,38.55650329589844,0.0,0.0,0.0,0.4357120990753174,4.0,0.0,1.0
655560,293.17266845703125,297.1499938964844,293.1499938964844,0.0711967274546623,-1758.6021728515625,304.1505126953125,0.6695848107337952,0.1228713318705558,0.1121065765619278,294.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.484250545501709,0.050000000745058,0.0490578860044479,293.29425048828125,297.1499938964844,293.1499938964844,0.1593468934297561,-2586.560302734375,304.1647644042969,0.8276604413986206,0.233058825135231,0.1647059470415115,293.1635131835937,297.1499938964844,293.1499938964844,0.3243613243103027,-6163.947265625,304.1397705078125,0.9990000128746032,0.4976273477077484,0.3932681381702423,293.31622314453125,297.1499938964844,293.1499938964844,0.0080562308430671,-2694.216552734375,300.7599792480469,0.484250545501709,0.050000000745058,0.2327094972133636,291.1713256835937,291.1499938964844,263.2099914550781,261.1972351074219,281.49481201171875,294.1502380371094,291.16943359375,1.0,0.2602314352989197,0.7666440010070801,0.7666440010070801,1.0,1.0,-1.1423351764678955,0.4674495160579681,0.6748856902122498,0.2447538077831268,0.0,0.0,0.3888237178325653,51.94771957397461,60.0,-25.132434844970703,-11091.9580078125,185.55030822753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00079345703125,307.7562866210937,278.1499938964844,0.0,18000.0,313.1499938964844,36020.3203125,18000.0,0.0,0.0,0.2528162896633148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4244358837604522,0.4244451522827148,-9.253148164134473e-06,0.0,0.0002565764007158,0.0,0.0,38.377044677734375,0.0,0.0,0.0,0.4353329837322235,4.0,0.0,1.0
655620,293.1710510253906,297.1499938964844,293.1499938964844,0.0711851492524147,-1758.6319580078125,304.1503601074219,0.6646835207939148,0.1226278841495513,0.1119642108678817,294.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.4808770418167114,0.050000000745058,0.0491237603127956,293.2950134277344,297.1499938964844,293.1499938964844,0.1564507633447647,-2549.16796875,304.1646728515625,0.8185052275657654,0.2292475998401641,0.1621155440807342,293.1754150390625,297.1499938964844,293.1499938964844,0.3325369358062744,-6290.48681640625,304.1296081542969,0.9990000128746032,0.4948800802230835,0.40113365650177,293.3157958984375,297.1499938964844,293.1499938964844,0.0080075478181242,-2685.403564453125,300.6991577148437,0.4808770418167114,0.050000000745058,0.2330219745635986,291.1544189453125,291.1499938964844,263.2300109863281,261.2128295898437,281.511962890625,294.166748046875,291.1527099609375,1.0,0.2633059024810791,0.7663514614105225,0.7663514614105225,1.0,1.0,-1.1489498615264893,0.470193862915039,0.6787559390068054,0.2468172460794448,0.0,0.0,0.3893859088420868,53.72382736206055,63.0,-23.51107215881348,-11120.1298828125,191.0850372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0170288085937,307.75372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,35998.1953125,18000.0,0.0,0.0,0.2491953521966934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4243434369564056,0.4243526756763458,-9.24768846743973e-06,0.0,0.0002529016055632,0.0,0.0,38.34647750854492,0.0,0.0,0.0,0.4352666139602661,4.0,0.0,1.0
655680,293.1710510253906,297.1499938964844,293.1499938964844,0.0711851492524147,-1758.6319580078125,304.1503601074219,0.6646835207939148,0.1226278841495513,0.1119642108678817,294.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.4808770418167114,0.050000000745058,0.0491237603127956,293.2950134277344,297.1499938964844,293.1499938964844,0.1564507633447647,-2549.16796875,304.1646728515625,0.8185052275657654,0.2292475998401641,0.1621155440807342,293.1754150390625,297.1499938964844,293.1499938964844,0.3325369358062744,-6290.48681640625,304.1296081542969,0.9990000128746032,0.4948800802230835,0.40113365650177,293.3157958984375,297.1499938964844,293.1499938964844,0.0080075478181242,-2685.403564453125,300.6991577148437,0.4808770418167114,0.050000000745058,0.2330219745635986,291.1544189453125,291.1499938964844,263.2300109863281,261.2128295898437,281.511962890625,294.166748046875,291.1527099609375,1.0,0.2633059024810791,0.7663514614105225,0.7663514614105225,1.0,1.0,-1.1489498615264893,0.470193862915039,0.6787559390068054,0.2468172460794448,0.0,0.0,0.3893859088420868,53.72382736206055,63.0,-23.51107215881348,-11120.1298828125,191.0850372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0170288085937,307.75372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,35998.1953125,18000.0,0.0,0.0,0.2491953521966934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4243434369564056,0.4243526756763458,-9.24768846743973e-06,0.0,0.0002529016055632,0.0,0.0,38.34647750854492,0.0,0.0,0.0,0.4352666139602661,4.0,0.0,1.0
655740,293.169921875,297.1499938964844,293.1499938964844,0.0711240544915199,-1757.73291015625,304.1503601074219,0.6592798829078674,0.1223250031471252,0.1117783114314079,294.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.4769523739814758,0.050000000745058,0.0492002144455909,293.2961730957031,297.1499938964844,293.1499938964844,0.1534662842750549,-2510.41455078125,304.1647644042969,0.8083981871604919,0.2253413051366806,0.1594664007425308,293.1903991699219,297.1499938964844,293.1499938964844,0.3419185280799866,-6433.74951171875,304.1208190917969,0.9990000128746032,0.491203635931015,0.4100730419158935,293.31597900390625,297.1499938964844,293.1499938964844,0.0079583888873457,-2676.265869140625,300.6371459960937,0.4769523739814758,0.050000000745058,0.2333846390247345,291.1393737792969,291.1499938964844,263.25,261.2285461425781,281.53143310546875,294.1914978027344,291.137939453125,1.0,0.2668368518352508,0.7660588622093201,0.7660588622093201,1.0,1.0,-1.1568037271499634,0.4735396206378937,0.6832641363143921,0.2490579187870025,0.0,0.0,0.3918348550796509,55.78349304199219,66.0,-20.893842697143555,-11160.734375,197.63409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96075439453125,307.7182922363281,278.1499938964844,0.0,18000.0,313.1499938964844,35978.8828125,18000.0,0.0,0.0,0.2463833689689636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4274108409881592,0.4274201095104217,-9.258521458832549e-06,0.0,0.0002500478003639,0.0,0.0,38.706199645996094,0.0,0.0,0.0,0.4360237419605255,4.0,0.0,1.0
655800,293.169921875,297.1499938964844,293.1499938964844,0.0711240544915199,-1757.73291015625,304.1503601074219,0.6592798829078674,0.1223250031471252,0.1117783114314079,294.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.4769523739814758,0.050000000745058,0.0492002144455909,293.2961730957031,297.1499938964844,293.1499938964844,0.1534662842750549,-2510.41455078125,304.1647644042969,0.8083981871604919,0.2253413051366806,0.1594664007425308,293.1903991699219,297.1499938964844,293.1499938964844,0.3419185280799866,-6433.74951171875,304.1208190917969,0.9990000128746032,0.491203635931015,0.4100730419158935,293.31597900390625,297.1499938964844,293.1499938964844,0.0079583888873457,-2676.265869140625,300.6371459960937,0.4769523739814758,0.050000000745058,0.2333846390247345,291.1393737792969,291.1499938964844,263.25,261.2285461425781,281.53143310546875,294.1914978027344,291.137939453125,1.0,0.2668368518352508,0.7660588622093201,0.7660588622093201,1.0,1.0,-1.1568037271499634,0.4735396206378937,0.6832641363143921,0.2490579187870025,0.0,0.0,0.3918348550796509,55.78349304199219,66.0,-20.893842697143555,-11160.734375,197.63409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96075439453125,307.7182922363281,278.1499938964844,0.0,18000.0,313.1499938964844,35978.8828125,18000.0,0.0,0.0,0.2463833689689636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4274108409881592,0.4274201095104217,-9.258521458832549e-06,0.0,0.0002500478003639,0.0,0.0,38.706199645996094,0.0,0.0,0.0,0.4360237419605255,4.0,0.0,1.0
655860,293.169189453125,297.1499938964844,293.1499938964844,0.0710091814398765,-1755.8240966796875,304.1504211425781,0.6536025404930115,0.1219662651419639,0.1115495190024375,294.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.4724695384502411,0.050000000745058,0.0492854192852973,293.2976379394531,297.1499938964844,293.1499938964844,0.150386556982994,-2470.191650390625,304.1649780273437,0.7972771525382996,0.2213437110185623,0.1567589342594146,293.2077331542969,297.1499938964844,293.1499938964844,0.3522155880928039,-6589.119140625,304.1134338378906,0.9990000128746032,0.4866702556610107,0.4198114573955536,293.3166809082031,297.1499938964844,293.1499938964844,0.0079081263393163,-2666.579345703125,300.5741577148437,0.4724695384502411,0.050000000745058,0.2337888032197952,291.1268310546875,291.1499938964844,263.2699890136719,261.244384765625,281.553955078125,294.2240295410156,291.1257019042969,1.0,0.2707104086875915,0.7656871676445007,0.7656871676445007,1.0,1.0,-1.1655558347702026,0.477310836315155,0.6882449388504028,0.2514251470565796,0.0,0.0,0.3957932889461517,58.07680892944336,54.0,-17.439130783081055,-11209.8974609375,205.0218811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8433532714844,307.655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,35962.5234375,18000.0,0.0,0.0,0.2445349544286728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4331254363059997,0.4331347048282623,-9.283492545364425e-06,0.0,0.000248171883868,0.0,0.0,39.39912033081055,0.0,0.0,0.0,0.4374836981296539,4.0,0.0,1.0
655920,293.169189453125,297.1499938964844,293.1499938964844,0.0710091814398765,-1755.8240966796875,304.1504211425781,0.6536025404930115,0.1219662651419639,0.1115495190024375,294.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.4724695384502411,0.050000000745058,0.0492854192852973,293.2976379394531,297.1499938964844,293.1499938964844,0.150386556982994,-2470.191650390625,304.1649780273437,0.7972771525382996,0.2213437110185623,0.1567589342594146,293.2077331542969,297.1499938964844,293.1499938964844,0.3522155880928039,-6589.119140625,304.1134338378906,0.9990000128746032,0.4866702556610107,0.4198114573955536,293.3166809082031,297.1499938964844,293.1499938964844,0.0079081263393163,-2666.579345703125,300.5741577148437,0.4724695384502411,0.050000000745058,0.2337888032197952,291.1268310546875,291.1499938964844,263.2699890136719,261.244384765625,281.553955078125,294.2240295410156,291.1257019042969,1.0,0.2707104086875915,0.7656871676445007,0.7656871676445007,1.0,1.0,-1.1655558347702026,0.477310836315155,0.6882449388504028,0.2514251470565796,0.0,0.0,0.3957932889461517,58.07680892944336,54.0,-17.439130783081055,-11209.8974609375,205.0218811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8433532714844,307.655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,35962.5234375,18000.0,0.0,0.0,0.2445349544286728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4331254363059997,0.4331347048282623,-9.283492545364425e-06,0.0,0.000248171883868,0.0,0.0,39.39912033081055,0.0,0.0,0.0,0.4374836981296539,4.0,0.0,1.0
655980,293.1684265136719,297.1499938964844,293.1499938964844,0.070680059492588,-1749.781494140625,304.1508483886719,0.6540349721908569,0.1216330528259277,0.1112151890993118,294.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.4734514057636261,0.050000000745058,0.0492670387029647,293.29901123046875,297.1499938964844,293.1499938964844,0.1469505578279495,-2424.76513671875,304.1657409667969,0.7936804890632629,0.2173229157924652,0.153940662741661,293.21954345703125,297.1499938964844,293.1499938964844,0.3508016765117645,-6561.25048828125,304.12860107421875,0.9990000128746032,0.4827847182750702,0.4177304208278656,293.3174743652344,297.1499938964844,293.1499938964844,0.0078294603154063,-2647.656982421875,300.51531982421875,0.4734514057636261,0.050000000745058,0.23370161652565,291.1313781738281,291.1499938964844,263.2900085449219,261.2603454589844,281.5894775390625,294.2420959472656,291.134033203125,1.0,0.2688481509685516,0.7653155326843262,0.7653155326843262,1.0,1.0,-1.1591564416885376,0.4739966094493866,0.6851598620414734,0.2509661614894867,0.0,0.0,0.3984541296958923,57.546382904052734,42.0,12.159441947937012,-11174.7587890625,201.8696746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6905517578125,307.6051330566406,278.1499938964844,0.0,18000.0,313.1499938964844,35970.01953125,18000.0,0.0,0.0,0.2435925900936126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4391244053840637,0.4391337037086487,-9.315780516772064e-06,0.0,0.0002472155028954,0.0,0.0,40.15679931640625,0.0,0.0,0.0,0.4390332996845245,4.0,0.0,1.0
