time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
656040,293.1684265136719,297.1499938964844,293.1499938964844,0.070680059492588,-1749.781494140625,304.1508483886719,0.6540349721908569,0.1216330528259277,0.1112151890993118,294.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.4734514057636261,0.050000000745058,0.0492670387029647,293.29901123046875,297.1499938964844,293.1499938964844,0.1469505578279495,-2424.76513671875,304.1657409667969,0.7936804890632629,0.2173229157924652,0.153940662741661,293.21954345703125,297.1499938964844,293.1499938964844,0.3508016765117645,-6561.25048828125,304.12860107421875,0.9990000128746032,0.4827847182750702,0.4177304208278656,293.3174743652344,297.1499938964844,293.1499938964844,0.0078294603154063,-2647.656982421875,300.51531982421875,0.4734514057636261,0.050000000745058,0.23370161652565,291.1313781738281,291.1499938964844,263.2900085449219,261.2603454589844,281.5894775390625,294.2420959472656,291.134033203125,1.0,0.2688481509685516,0.7653155326843262,0.7653155326843262,1.0,1.0,-1.1591564416885376,0.4739966094493866,0.6851598620414734,0.2509661614894867,0.0,0.0,0.3984541296958923,57.546382904052734,42.0,12.159441947937012,-11174.7587890625,201.8696746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6905517578125,307.6051330566406,278.1499938964844,0.0,18000.0,313.1499938964844,35970.01953125,18000.0,0.0,0.0,0.2435925900936126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4391244053840637,0.4391337037086487,-9.315780516772064e-06,0.0,0.0002472155028954,0.0,0.0,40.15679931640625,0.0,0.0,0.0,0.4390332996845245,4.0,0.0,1.0
656100,293.1678161621094,297.1499938964844,293.1499938964844,0.0704483836889267,-1745.4149169921875,304.151123046875,0.65645831823349,0.12152099609375,0.1110522001981735,294.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.4758260548114776,0.050000000745058,0.0492219142615795,293.299560546875,297.1499938964844,293.1499938964844,0.1450831592082977,-2399.83837890625,304.166259765625,0.794524610042572,0.2153285294771194,0.1525121331214904,293.2194519042969,297.1499938964844,293.1499938964844,0.3456979393959045,-6480.0654296875,304.14178466796875,0.9990000128746032,0.4819169640541076,0.4125744700431824,293.31768798828125,297.1499938964844,293.1499938964844,0.0077786687761545,-2634.18310546875,300.4895324707031,0.4758260548114776,0.050000000745058,0.2334875613451004,291.1449279785156,291.1499938964844,263.29998779296875,261.26837158203125,281.6033630371094,294.23223876953125,291.1477966308594,1.0,0.2662304639816284,0.7651296854019165,0.7651296854019165,1.0,1.0,-1.1507488489151,0.4699572622776031,0.6807915568351746,0.249620571732521,0.0,0.0,0.3974385559558868,56.29868316650391,42.0,24.621788024902344,-11103.591796875,196.6936798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61993408203125,307.5698547363281,278.1499938964844,0.0,18000.0,313.1499938964844,35997.62890625,18000.0,0.0,0.0,0.2432906180620193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4387909770011902,0.4388003051280975,-9.320309800386894e-06,0.0,0.0002469090686645,0.0,0.0,40.1396598815918,0.0,0.0,0.0,0.4389870464801788,4.0,0.0,1.0
656160,293.1669616699219,297.1499938964844,293.1499938964844,0.0702380836009979,-1741.4471435546875,304.1513061523437,0.6602452993392944,0.1214604452252388,0.1109131425619125,294.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.4791244268417358,0.050000000745058,0.0491580367088317,293.2999572753906,297.1499938964844,293.1499938964844,0.143222764134407,-2374.95654296875,304.16668701171875,0.7969024181365967,0.2133575826883316,0.1510822921991348,293.2152099609375,297.1499938964844,293.1499938964844,0.3383202850818634,-6364.408203125,304.1567077636719,0.9990000128746032,0.4818630218505859,0.4051636755466461,293.31768798828125,297.1499938964844,293.1499938964844,0.0077253775671124,-2619.960693359375,300.4643859863281,0.4791244268417358,0.050000000745058,0.2331845611333847,291.1584167480469,291.1499938964844,263.3099975585937,261.27642822265625,281.6132202148437,294.2103271484375,291.1612243652344,1.0,0.2626424729824066,0.7649924159049988,0.7649924159049988,1.0,1.0,-1.139532208442688,0.464669406414032,0.6748628616333008,0.2476089745759964,0.0,0.0,0.3955243229866028,54.536231994628906,45.0,31.284412384033203,-11007.15625,189.6975860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.563232421875,307.5355834960937,278.1499938964844,0.0,18000.0,313.1499938964844,36021.484375,18000.0,0.0,0.0,0.242977425456047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4365459382534027,0.4365552365779876,-9.314207090937998e-06,0.0,0.0002465911966282,0.0,0.0,39.87897491455078,0.0,0.0,0.0,0.4384450912475586,4.0,0.0,1.0
656220,293.1649475097656,297.1499938964844,293.1499938964844,0.0700402855873107,-1737.7220458984375,304.15118408203125,0.6646503806114197,0.121440090239048,0.1108025684952735,294.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.4826433062553406,0.050000000745058,0.0490892827510833,293.3004455566406,297.1499938964844,293.1499938964844,0.1397583931684494,-2328.659912109375,304.1668701171875,0.797371506690979,0.2094566822052002,0.1483030170202255,293.2021179199219,297.1499938964844,293.1499938964844,0.329903095960617,-6234.7333984375,304.16796875,0.9990000128746032,0.4828657507896423,0.3970289528369903,293.3169860839844,297.1499938964844,293.1499938964844,0.0076378635130822,-2597.407958984375,300.4128112792969,0.4826433062553406,0.050000000745058,0.2328584194183349,291.1744689941406,291.1499938964844,263.3299865722656,261.29266357421875,281.6141357421875,294.157958984375,291.1742858886719,1.0,0.258993923664093,0.7647178769111633,0.7647178769111633,1.0,1.0,-1.125819444656372,0.4582528471946716,0.6675665974617004,0.2449918389320373,0.0,0.0,0.3908295333385467,52.615478515625,48.0,15.349740028381348,-10847.47265625,181.75177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4956970214844,307.45318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,36044.67578125,18000.0,0.0,0.0,0.2421521544456482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289952218532562,0.4290044903755188,-9.281303391617255e-06,0.0,0.0002457536465954,0.0,0.0,38.959415435791016,0.0,0.0,0.0,0.4365471303462982,4.0,0.0,1.0
656280,293.1649475097656,297.1499938964844,293.1499938964844,0.0700402855873107,-1737.7220458984375,304.15118408203125,0.6646503806114197,0.121440090239048,0.1108025684952735,294.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.4826433062553406,0.050000000745058,0.0490892827510833,293.3004455566406,297.1499938964844,293.1499938964844,0.1397583931684494,-2328.659912109375,304.1668701171875,0.797371506690979,0.2094566822052002,0.1483030170202255,293.2021179199219,297.1499938964844,293.1499938964844,0.329903095960617,-6234.7333984375,304.16796875,0.9990000128746032,0.4828657507896423,0.3970289528369903,293.3169860839844,297.1499938964844,293.1499938964844,0.0076378635130822,-2597.407958984375,300.4128112792969,0.4826433062553406,0.050000000745058,0.2328584194183349,291.1744689941406,291.1499938964844,263.3299865722656,261.29266357421875,281.6141357421875,294.157958984375,291.1742858886719,1.0,0.258993923664093,0.7647178769111633,0.7647178769111633,1.0,1.0,-1.125819444656372,0.4582528471946716,0.6675665974617004,0.2449918389320373,0.0,0.0,0.3908295333385467,52.615478515625,48.0,15.349740028381348,-10847.47265625,181.75177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4956970214844,307.45318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,36044.67578125,18000.0,0.0,0.0,0.2421521544456482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289952218532562,0.4290044903755188,-9.281303391617255e-06,0.0,0.0002457536465954,0.0,0.0,38.959415435791016,0.0,0.0,0.0,0.4365471303462982,4.0,0.0,1.0
656340,293.16290283203125,297.1499938964844,293.1499938964844,0.0700597167015075,-1738.1602783203125,304.1507568359375,0.6666750907897949,0.1214791908860206,0.110801987349987,294.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.4841232597827911,0.050000000745058,0.0490604601800441,293.3006591796875,297.1499938964844,293.1499938964844,0.1366056203842163,-2286.594482421875,304.16650390625,0.7947121858596802,0.2055992186069488,0.1455860435962677,293.1922912597656,297.1499938964844,293.1499938964844,0.3263470232486725,-6181.97216796875,304.167724609375,0.9990000128746032,0.4835492372512817,0.39356729388237,293.3157958984375,297.1499938964844,293.1499938964844,0.00756954587996,-2581.272705078125,300.3572692871094,0.4841232597827911,0.050000000745058,0.2327217012643814,291.1708679199219,291.1499938964844,263.3500061035156,261.3090515136719,281.6155700683594,294.1247863769531,291.1704406738281,1.0,0.2571875751018524,0.7644433379173279,0.7644433379173279,1.0,1.0,-1.1182018518447876,0.4547009170055389,0.663500964641571,0.2434578239917755,0.0,0.0,0.3882753252983093,51.78495788574219,51.0,0.4414259791374206,-10754.951171875,177.85745239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4657287597656,307.4068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,36028.25390625,18000.0,0.0,0.0,0.2411363422870636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4242098331451416,0.4242190718650818,-9.253826647181995e-06,0.0,0.0002447227307129,0.0,0.0,38.356258392333984,0.0,0.0,0.0,0.4352791011333465,4.0,0.0,1.0
656400,293.16290283203125,297.1499938964844,293.1499938964844,0.0700597167015075,-1738.1602783203125,304.1507568359375,0.6666750907897949,0.1214791908860206,0.110801987349987,294.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.4841232597827911,0.050000000745058,0.0490604601800441,293.3006591796875,297.1499938964844,293.1499938964844,0.1366056203842163,-2286.594482421875,304.16650390625,0.7947121858596802,0.2055992186069488,0.1455860435962677,293.1922912597656,297.1499938964844,293.1499938964844,0.3263470232486725,-6181.97216796875,304.167724609375,0.9990000128746032,0.4835492372512817,0.39356729388237,293.3157958984375,297.1499938964844,293.1499938964844,0.00756954587996,-2581.272705078125,300.3572692871094,0.4841232597827911,0.050000000745058,0.2327217012643814,291.1708679199219,291.1499938964844,263.3500061035156,261.3090515136719,281.6155700683594,294.1247863769531,291.1704406738281,1.0,0.2571875751018524,0.7644433379173279,0.7644433379173279,1.0,1.0,-1.1182018518447876,0.4547009170055389,0.663500964641571,0.2434578239917755,0.0,0.0,0.3882753252983093,51.78495788574219,51.0,0.4414259791374206,-10754.951171875,177.85745239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4657287597656,307.4068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,36028.25390625,18000.0,0.0,0.0,0.2411363422870636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4242098331451416,0.4242190718650818,-9.253826647181995e-06,0.0,0.0002447227307129,0.0,0.0,38.356258392333984,0.0,0.0,0.0,0.4352791011333465,4.0,0.0,1.0
656460,293.1611022949219,297.1499938964844,293.1499938964844,0.0701277405023574,-1739.4930419921875,304.150390625,0.6667795777320862,0.1215163543820381,0.1108384802937507,294.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.4841436147689819,0.050000000745058,0.0490600876510143,293.3008728027344,297.1499938964844,293.1499938964844,0.133529782295227,-2245.37939453125,304.1661376953125,0.7896812558174133,0.2017443031072616,0.1428996920585632,293.1875915527344,297.1499938964844,293.1499938964844,0.3261415362358093,-6181.36572265625,304.1620483398437,0.9990000128746032,0.4834438860416412,0.393519788980484,293.3145751953125,297.1499938964844,293.1499938964844,0.0075089004822075,-2567.233154296875,300.3014831542969,0.4841436147689819,0.050000000745058,0.2327199280261993,291.1650695800781,291.1499938964844,263.3699951171875,261.3255615234375,281.6205749511719,294.1103820800781,291.1641845703125,1.0,0.2568579316139221,0.7643441557884216,0.7643441557884216,1.0,1.0,-1.1149600744247437,0.4532024562358856,0.6617576479911804,0.2427775263786316,0.0,0.0,0.386606901884079,51.73212432861328,54.0,-7.3899970054626465,-10701.0361328125,176.78378295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4477844238281,307.3736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,36018.078125,18000.0,0.0,0.0,0.2400903105735778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4210355281829834,0.4210447669029236,-9.23594143387163e-06,0.0,0.0002436611393932,0.0,0.0,37.95995330810547,0.0,0.0,0.0,0.4344449043273926,4.0,0.0,1.0
656520,293.1611022949219,297.1499938964844,293.1499938964844,0.0701277405023574,-1739.4930419921875,304.150390625,0.6667795777320862,0.1215163543820381,0.1108384802937507,294.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.4841436147689819,0.050000000745058,0.0490600876510143,293.3008728027344,297.1499938964844,293.1499938964844,0.133529782295227,-2245.37939453125,304.1661376953125,0.7896812558174133,0.2017443031072616,0.1428996920585632,293.1875915527344,297.1499938964844,293.1499938964844,0.3261415362358093,-6181.36572265625,304.1620483398437,0.9990000128746032,0.4834438860416412,0.393519788980484,293.3145751953125,297.1499938964844,293.1499938964844,0.0075089004822075,-2567.233154296875,300.3014831542969,0.4841436147689819,0.050000000745058,0.2327199280261993,291.1650695800781,291.1499938964844,263.3699951171875,261.3255615234375,281.6205749511719,294.1103820800781,291.1641845703125,1.0,0.2568579316139221,0.7643441557884216,0.7643441557884216,1.0,1.0,-1.1149600744247437,0.4532024562358856,0.6617576479911804,0.2427775263786316,0.0,0.0,0.386606901884079,51.73212432861328,54.0,-7.3899970054626465,-10701.0361328125,176.78378295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4477844238281,307.3736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,36018.078125,18000.0,0.0,0.0,0.2400903105735778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4210355281829834,0.4210447669029236,-9.23594143387163e-06,0.0,0.0002436611393932,0.0,0.0,37.95995330810547,0.0,0.0,0.0,0.4344449043273926,4.0,0.0,1.0
656580,293.1596984863281,297.1499938964844,293.1499938964844,0.0702099427580833,-1741.101806640625,304.1501159667969,0.6652674078941345,0.1215188130736351,0.1108715832233429,294.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.4829919934272766,0.050000000745058,0.0490825474262237,293.3012084960937,297.1499938964844,293.1499938964844,0.130493015050888,-2204.502197265625,304.1658020019531,0.7827292680740356,0.1978535652160644,0.1402110904455185,293.18817138671875,297.1499938964844,293.1499938964844,0.3287374675273895,-6223.69384765625,304.1536865234375,0.9990000128746032,0.4823800921440124,0.3962151706218719,293.3136901855469,297.1499938964844,293.1499938964844,0.0074533768929541,-2554.672119140625,300.2444763183594,0.4829919934272766,0.050000000745058,0.2328264713287353,291.15673828125,291.1499938964844,263.3900146484375,261.3422241210937,281.6295166015625,294.11102294921875,291.15582275390625,1.0,0.2577090561389923,0.7642449736595154,0.7642449736595154,1.0,1.0,-1.115161657333374,0.4532801210880279,0.6618815660476685,0.2428116351366043,0.0,0.0,0.386267215013504,52.30354690551758,57.0,-10.722643852233888,-10681.0322265625,177.9285430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.427734375,307.348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,36005.453125,18000.0,0.0,0.0,0.2391375303268432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4199202060699463,0.4199294447898865,-9.227644113707356e-06,0.0,0.0002426941937301,0.0,0.0,37.81350326538086,0.0,0.0,0.0,0.4341357052326202,4.0,0.0,1.0
656640,293.1596984863281,297.1499938964844,293.1499938964844,0.0702099427580833,-1741.101806640625,304.1501159667969,0.6652674078941345,0.1215188130736351,0.1108715832233429,294.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.4829919934272766,0.050000000745058,0.0490825474262237,293.3012084960937,297.1499938964844,293.1499938964844,0.130493015050888,-2204.502197265625,304.1658020019531,0.7827292680740356,0.1978535652160644,0.1402110904455185,293.18817138671875,297.1499938964844,293.1499938964844,0.3287374675273895,-6223.69384765625,304.1536865234375,0.9990000128746032,0.4823800921440124,0.3962151706218719,293.3136901855469,297.1499938964844,293.1499938964844,0.0074533768929541,-2554.672119140625,300.2444763183594,0.4829919934272766,0.050000000745058,0.2328264713287353,291.15673828125,291.1499938964844,263.3900146484375,261.3422241210937,281.6295166015625,294.11102294921875,291.15582275390625,1.0,0.2577090561389923,0.7642449736595154,0.7642449736595154,1.0,1.0,-1.115161657333374,0.4532801210880279,0.6618815660476685,0.2428116351366043,0.0,0.0,0.386267215013504,52.30354690551758,57.0,-10.722643852233888,-10681.0322265625,177.9285430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.427734375,307.348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,36005.453125,18000.0,0.0,0.0,0.2391375303268432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4199202060699463,0.4199294447898865,-9.227644113707356e-06,0.0,0.0002426941937301,0.0,0.0,37.81350326538086,0.0,0.0,0.0,0.4341357052326202,4.0,0.0,1.0
656700,293.1591796875,297.1499938964844,293.1499938964844,0.0702434033155441,-1741.7630615234375,304.1500549316406,0.6640103459358215,0.1215013414621353,0.1108794808387756,294.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4820507168769836,0.050000000745058,0.0491009466350078,293.30145263671875,297.1499938964844,293.1499938964844,0.1289692521095276,-2183.90380859375,304.16571044921875,0.7786767482757568,0.195886418223381,0.1388584375381469,293.1903381347656,297.1499938964844,293.1499938964844,0.3309026956558227,-6257.93310546875,304.1490783691406,0.9990000128746032,0.4814724624156952,0.3984107971191406,293.3134155273437,297.1499938964844,293.1499938964844,0.0074266223236918,-2548.626708984375,300.2156066894531,0.4820507168769836,0.050000000745058,0.2329137623310089,291.15264892578125,291.1499938964844,263.3999938964844,261.3506164550781,281.6353759765625,294.1159973144531,291.1517639160156,1.0,0.2584989666938782,0.7641953825950623,0.7641953825950623,1.0,1.0,-1.116309404373169,0.4537931084632873,0.6625162363052368,0.2430589646100998,0.0,0.0,0.3865016102790832,52.78519058227539,57.0,-11.119917869567873,-10680.7333984375,179.18875122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4136657714844,307.33612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,35999.9453125,18000.0,0.0,0.0,0.2387365698814392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4200476706027984,0.4200568795204162,-9.227019290847238e-06,0.0,0.0002422872639726,0.0,0.0,37.82423782348633,0.0,0.0,0.0,0.4341574013233185,4.0,0.0,1.0
656760,293.15875244140625,297.1499938964844,293.1499938964844,0.0702691674232482,-1742.2821044921875,304.1499938964844,0.6624758839607239,0.1214697286486625,0.1108790636062622,294.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.4808983206748962,0.050000000745058,0.049123503267765,293.3017883300781,297.1499938964844,293.1499938964844,0.1274380534887313,-2163.14501953125,304.1656494140625,0.7743168473243713,0.1939020454883575,0.1374973058700561,293.1936340332031,297.1499938964844,293.1499938964844,0.3335680663585663,-6299.60986328125,304.1444091796875,0.9990000128746032,0.4803156554698944,0.4010857343673706,293.3132629394531,297.1499938964844,293.1499938964844,0.0074003594927489,-2542.6875,300.1864929199219,0.4808983206748962,0.050000000745058,0.2330207377672195,291.148681640625,291.1499938964844,263.4100036621094,261.35906982421875,281.642333984375,294.1236877441406,291.1478271484375,1.0,0.2594947814941406,0.7640771865844727,0.7640771865844727,1.0,1.0,-1.118040919303894,0.4545606672763824,0.6634802222251892,0.2434315383434295,0.0,0.0,0.386989027261734,53.38013458251953,60.0,-11.082863807678224,-10685.5078125,180.84396362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3959655761719,307.3231811523437,278.1499938964844,0.0,18000.0,313.1499938964844,35994.7890625,18000.0,0.0,0.0,0.2384037375450134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4205826222896576,0.4205918610095978,-9.228462658938952e-06,0.0,0.0002419494849164,0.0,0.0,37.88478088378906,0.0,0.0,0.0,0.4342846870422363,4.0,0.0,1.0
656820,293.1581726074219,297.1499938964844,293.1499938964844,0.0702909529209137,-1742.7698974609375,304.14996337890625,0.6587275862693787,0.1213611140847206,0.1108487546443939,294.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.4780255556106567,0.050000000745058,0.049179583787918,293.3027038574219,297.1499938964844,293.1499938964844,0.1243436932563781,-2121.003662109375,304.16558837890625,0.7648899555206299,0.1898762285709381,0.1347444206476211,293.2032470703125,297.1499938964844,293.1499938964844,0.3401961624622345,-6401.9462890625,304.13525390625,0.9990000128746032,0.4772677719593048,0.4076617658138275,293.3133544921875,297.1499938964844,293.1499938964844,0.0073485830798745,-2530.905029296875,300.1273803710937,0.4780255556106567,0.050000000745058,0.2332867681980133,291.14141845703125,291.1499938964844,263.42999267578125,261.3760681152344,281.6589660644531,294.1463317871094,291.1407165527344,1.0,0.2620135843753814,0.7638407349586487,0.7638407349586487,1.0,1.0,-1.1229794025421145,0.4567563533782959,0.6662230491638184,0.2445216178894043,0.0,0.0,0.3886283636093139,54.86884689331055,48.0,-10.080143928527832,-10707.765625,185.192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3483581542969,307.2940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,35985.51953125,18000.0,0.0,0.0,0.2379873543977737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4227758347988128,0.422785073518753,-9.2371055870899e-06,0.0,0.00024152691185,0.0,0.0,38.14386367797852,0.0,0.0,0.0,0.4348300695419311,4.0,0.0,1.0
656880,293.1581726074219,297.1499938964844,293.1499938964844,0.0702909529209137,-1742.7698974609375,304.14996337890625,0.6587275862693787,0.1213611140847206,0.1108487546443939,294.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.4780255556106567,0.050000000745058,0.049179583787918,293.3027038574219,297.1499938964844,293.1499938964844,0.1243436932563781,-2121.003662109375,304.16558837890625,0.7648899555206299,0.1898762285709381,0.1347444206476211,293.2032470703125,297.1499938964844,293.1499938964844,0.3401961624622345,-6401.9462890625,304.13525390625,0.9990000128746032,0.4772677719593048,0.4076617658138275,293.3133544921875,297.1499938964844,293.1499938964844,0.0073485830798745,-2530.905029296875,300.1273803710937,0.4780255556106567,0.050000000745058,0.2332867681980133,291.14141845703125,291.1499938964844,263.42999267578125,261.3760681152344,281.6589660644531,294.1463317871094,291.1407165527344,1.0,0.2620135843753814,0.7638407349586487,0.7638407349586487,1.0,1.0,-1.1229794025421145,0.4567563533782959,0.6662230491638184,0.2445216178894043,0.0,0.0,0.3886283636093139,54.86884689331055,48.0,-10.080143928527832,-10707.765625,185.192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3483581542969,307.2940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,35985.51953125,18000.0,0.0,0.0,0.2379873543977737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4227758347988128,0.422785073518753,-9.2371055870899e-06,0.0,0.00024152691185,0.0,0.0,38.14386367797852,0.0,0.0,0.0,0.4348300695419311,4.0,0.0,1.0
656940,293.1576538085937,297.1499938964844,293.1499938964844,0.0701148957014083,-1739.4619140625,304.1502685546875,0.6609638333320618,0.1212577670812606,0.1107092723250389,294.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.4800083339214325,0.050000000745058,0.0491409339010715,293.3035583496094,297.1499938964844,293.1499938964844,0.120989128947258,-2074.795654296875,304.166015625,0.7622966766357422,0.1858306676149368,0.1318923234939575,293.2088623046875,297.1499938964844,293.1499938964844,0.3359425067901611,-6333.12158203125,304.1478576660156,0.9990000128746032,0.4747504591941833,0.4031391143798828,293.31365966796875,297.1499938964844,293.1499938964844,0.0072743417695164,-2511.39453125,300.0721130371094,0.4800083339214325,0.050000000745058,0.2331034243106842,291.1484680175781,291.1499938964844,263.45001220703125,261.39324951171875,281.6841735839844,294.1588439941406,291.1513977050781,1.0,0.2590811848640442,0.7636042833328247,0.7636042833328247,1.0,1.0,-1.1137020587921145,0.452582448720932,0.6611196398735046,0.2422807663679123,0.0,0.0,0.3887935578823089,53.75920486450195,51.0,16.191064834594727,-10657.275390625,180.24725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.295166015625,307.2954406738281,278.1499938964844,0.0,18000.0,313.1499938964844,35995.6953125,18000.0,0.0,0.0,0.2378367036581039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4246497452259063,0.4246589839458465,-9.248635251424275e-06,0.0,0.0002413740148767,0.0,0.0,38.381813049316406,0.0,0.0,0.0,0.4352916479110718,4.0,0.0,1.0
657000,293.1576538085937,297.1499938964844,293.1499938964844,0.0701148957014083,-1739.4619140625,304.1502685546875,0.6609638333320618,0.1212577670812606,0.1107092723250389,294.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.4800083339214325,0.050000000745058,0.0491409339010715,293.3035583496094,297.1499938964844,293.1499938964844,0.120989128947258,-2074.795654296875,304.166015625,0.7622966766357422,0.1858306676149368,0.1318923234939575,293.2088623046875,297.1499938964844,293.1499938964844,0.3359425067901611,-6333.12158203125,304.1478576660156,0.9990000128746032,0.4747504591941833,0.4031391143798828,293.31365966796875,297.1499938964844,293.1499938964844,0.0072743417695164,-2511.39453125,300.0721130371094,0.4800083339214325,0.050000000745058,0.2331034243106842,291.1484680175781,291.1499938964844,263.45001220703125,261.39324951171875,281.6841735839844,294.1588439941406,291.1513977050781,1.0,0.2590811848640442,0.7636042833328247,0.7636042833328247,1.0,1.0,-1.1137020587921145,0.452582448720932,0.6611196398735046,0.2422807663679123,0.0,0.0,0.3887935578823089,53.75920486450195,51.0,16.191064834594727,-10657.275390625,180.24725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.295166015625,307.2954406738281,278.1499938964844,0.0,18000.0,313.1499938964844,35995.6953125,18000.0,0.0,0.0,0.2378367036581039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4246497452259063,0.4246589839458465,-9.248635251424275e-06,0.0,0.0002413740148767,0.0,0.0,38.381813049316406,0.0,0.0,0.0,0.4352916479110718,4.0,0.0,1.0
657060,293.1570739746094,297.1499938964844,293.1499938964844,0.0699386000633239,-1736.08544921875,304.15045166015625,0.6619291305541992,0.1211827769875526,0.1106230989098548,294.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.4808838963508606,0.050000000745058,0.0491238497197628,293.304443359375,297.1499938964844,293.1499938964844,0.1175959035754203,-2027.72314453125,304.1662902832031,0.7581003904342651,0.1817637234926223,0.1290488243103027,293.20672607421875,297.1499938964844,293.1499938964844,0.3335585594177246,-6295.8681640625,304.15216064453125,0.9990000128746032,0.4736963510513305,0.4011196792125702,293.3138732910156,297.1499938964844,293.1499938964844,0.0071999370120465,-2491.187744140625,300.0200500488281,0.4808838963508606,0.050000000745058,0.233022391796112,291.1651916503906,291.1499938964844,263.4700012207031,261.4105834960937,281.6932067871094,294.1493225097656,291.1648864746094,1.0,0.2580426633358001,0.7633610367774963,0.7633610367774963,1.0,1.0,-1.1076388359069824,0.4499067068099975,0.6577321290969849,0.240636795759201,0.0,0.0,0.3852681517601013,53.236812591552734,54.0,10.570958137512209,-10568.83203125,177.43569946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,307.2502746582031,278.1499938964844,0.0,18000.0,313.1499938964844,36029.49609375,18000.0,0.0,0.0,0.2375660836696624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4195272922515869,0.4195365309715271,-9.231168405676726e-06,0.0,0.0002410993765806,0.0,0.0,37.786502838134766,0.0,0.0,0.0,0.4340733885765075,4.0,0.0,1.0
657120,293.1570739746094,297.1499938964844,293.1499938964844,0.0699386000633239,-1736.08544921875,304.15045166015625,0.6619291305541992,0.1211827769875526,0.1106230989098548,294.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.4808838963508606,0.050000000745058,0.0491238497197628,293.304443359375,297.1499938964844,293.1499938964844,0.1175959035754203,-2027.72314453125,304.1662902832031,0.7581003904342651,0.1817637234926223,0.1290488243103027,293.20672607421875,297.1499938964844,293.1499938964844,0.3335585594177246,-6295.8681640625,304.15216064453125,0.9990000128746032,0.4736963510513305,0.4011196792125702,293.3138732910156,297.1499938964844,293.1499938964844,0.0071999370120465,-2491.187744140625,300.0200500488281,0.4808838963508606,0.050000000745058,0.233022391796112,291.1651916503906,291.1499938964844,263.4700012207031,261.4105834960937,281.6932067871094,294.1493225097656,291.1648864746094,1.0,0.2580426633358001,0.7633610367774963,0.7633610367774963,1.0,1.0,-1.1076388359069824,0.4499067068099975,0.6577321290969849,0.240636795759201,0.0,0.0,0.3852681517601013,53.236812591552734,54.0,10.570958137512209,-10568.83203125,177.43569946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,307.2502746582031,278.1499938964844,0.0,18000.0,313.1499938964844,36029.49609375,18000.0,0.0,0.0,0.2375660836696624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4195272922515869,0.4195365309715271,-9.231168405676726e-06,0.0,0.0002410993765806,0.0,0.0,37.786502838134766,0.0,0.0,0.0,0.4340733885765075,4.0,0.0,1.0
657180,293.15655517578125,297.1499938964844,293.1499938964844,0.0699153542518615,-1735.728271484375,304.1503601074219,0.6610165238380432,0.121109165251255,0.1105695739388465,294.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16180419921875,0.4802701473236084,0.050000000745058,0.0491358786821365,293.3052978515625,297.1499938964844,293.1499938964844,0.1144204512238502,-1983.6710205078125,304.1661682128906,0.7517849802970886,0.1776785403490066,0.126210406422615,293.2073059082031,297.1499938964844,293.1499938964844,0.3349756002426147,-6318.34033203125,304.14898681640625,0.9990000128746032,0.4721480906009674,0.4025368988513946,293.3140563964844,297.1499938964844,293.1499938964844,0.0071397088468074,-2476.322509765625,299.961669921875,0.4802701473236084,0.050000000745058,0.2330794632434845,291.1614990234375,291.1499938964844,263.489990234375,261.4281005859375,281.70263671875,294.14898681640625,291.1612548828125,1.0,0.258308470249176,0.7631177306175232,0.7631177306175232,1.0,1.0,-1.1059503555297852,0.4491770267486572,0.6567733287811279,0.2400507777929306,0.0,0.0,0.3839993178844452,53.513973236083984,57.0,0.1035954654216766,-10531.33984375,177.452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671813964844,307.23028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,36014.8359375,18000.0,0.0,0.0,0.2371247857809066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4169054627418518,0.4169146716594696,-9.215143109031487e-06,0.0,0.0002406515122856,0.0,0.0,37.45658493041992,0.0,0.0,0.0,0.4333800673484802,4.0,0.0,1.0
657240,293.15655517578125,297.1499938964844,293.1499938964844,0.0699153542518615,-1735.728271484375,304.1503601074219,0.6610165238380432,0.121109165251255,0.1105695739388465,294.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16180419921875,0.4802701473236084,0.050000000745058,0.0491358786821365,293.3052978515625,297.1499938964844,293.1499938964844,0.1144204512238502,-1983.6710205078125,304.1661682128906,0.7517849802970886,0.1776785403490066,0.126210406422615,293.2073059082031,297.1499938964844,293.1499938964844,0.3349756002426147,-6318.34033203125,304.14898681640625,0.9990000128746032,0.4721480906009674,0.4025368988513946,293.3140563964844,297.1499938964844,293.1499938964844,0.0071397088468074,-2476.322509765625,299.961669921875,0.4802701473236084,0.050000000745058,0.2330794632434845,291.1614990234375,291.1499938964844,263.489990234375,261.4281005859375,281.70263671875,294.14898681640625,291.1612548828125,1.0,0.258308470249176,0.7631177306175232,0.7631177306175232,1.0,1.0,-1.1059503555297852,0.4491770267486572,0.6567733287811279,0.2400507777929306,0.0,0.0,0.3839993178844452,53.513973236083984,57.0,0.1035954654216766,-10531.33984375,177.452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671813964844,307.23028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,36014.8359375,18000.0,0.0,0.0,0.2371247857809066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4169054627418518,0.4169146716594696,-9.215143109031487e-06,0.0,0.0002406515122856,0.0,0.0,37.45658493041992,0.0,0.0,0.0,0.4333800673484802,4.0,0.0,1.0
657300,293.1563720703125,297.1499938964844,293.1499938964844,0.0699046850204467,-1735.56103515625,304.1502990722656,0.6600390076637268,0.1210653632879257,0.1105463877320289,294.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.4795498251914978,0.050000000745058,0.0491499714553356,293.30572509765625,297.1499938964844,293.1499938964844,0.1128368526697158,-1961.5985107421875,304.1661071777344,0.7480853796005249,0.1756273508071899,0.1247920617461204,293.2091064453125,297.1499938964844,293.1499938964844,0.3366032540798187,-6343.70068359375,304.1462097167969,0.9990000128746032,0.4710680246353149,0.4041922986507416,293.3141784667969,297.1499938964844,293.1499938964844,0.0071110157296061,-2469.2138671875,299.9324645996094,0.4795498251914978,0.050000000745058,0.2331462949514389,291.1600952148437,291.1499938964844,263.5,261.4369506835937,281.7086486816406,294.1532287597656,291.1596374511719,1.0,0.2588534653186798,0.7629961371421814,0.7629961371421814,1.0,1.0,-1.106303572654724,0.4493464231491089,0.6569571495056152,0.2400411516427993,0.0,0.0,0.3834678828716278,53.873756408691406,57.0,-2.561768054962158,-10521.7412109375,178.23544311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671203613281,307.2222595214844,278.1499938964844,0.0,18000.0,313.1499938964844,36012.23828125,18000.0,0.0,0.0,0.2368910908699035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4159740507602691,0.4159832596778869,-9.210062671627384e-06,0.0,0.0002404143306193,0.0,0.0,37.34202575683594,0.0,0.0,0.0,0.4331363141536712,4.0,0.0,1.0
657360,293.1562194824219,297.1499938964844,293.1499938964844,0.0698994994163513,-1735.506103515625,304.1502685546875,0.6587771773338318,0.1210137829184532,0.1105214357376098,294.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.4785964787006378,0.050000000745058,0.0491685755550861,293.30615234375,297.1499938964844,293.1499938964844,0.1112657263875007,-1939.6473388671875,304.166015625,0.7441104054450989,0.1735681891441345,0.1233719140291214,293.2119140625,297.1499938964844,293.1499938964844,0.3387857675552368,-6377.49560546875,304.1429138183594,0.9990000128746032,0.4697696566581726,0.4063683748245239,293.3143310546875,297.1499938964844,293.1499938964844,0.0070833684876561,-2462.461181640625,299.9027709960937,0.4785964787006378,0.050000000745058,0.23323455452919,291.1576232910156,291.1499938964844,263.510009765625,261.4458312988281,281.7154846191406,294.16021728515625,291.156982421875,1.0,0.2596249580383301,0.7628953456878662,0.7628953456878662,1.0,1.0,-1.1073087453842163,0.4498089253902435,0.6574998497962952,0.2401889711618423,0.0,0.0,0.3832000195980072,54.357025146484375,45.0,-5.2600626945495605,-10517.302734375,179.44776916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666015625,307.2145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,36008.70703125,18000.0,0.0,0.0,0.2366624623537063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4153154194355011,0.4153246283531189,-9.20609545573825e-06,0.0,0.0002401823148829,0.0,0.0,37.25970077514648,0.0,0.0,0.0,0.4329651892185211,4.0,0.0,1.0
657420,293.15576171875,297.1499938964844,293.1499938964844,0.0697348341345787,-1732.4259033203125,304.15045166015625,0.6622812747955322,0.1209457591176033,0.1103923842310905,294.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.481511503458023,0.050000000745058,0.0491116344928741,293.30682373046875,297.1499938964844,293.1499938964844,0.1079458966851234,-1892.8370361328125,304.1662292480469,0.7424297332763672,0.1694780737161636,0.1204676404595375,293.2130126953125,297.1499938964844,293.1499938964844,0.3323137164115906,-6275.2685546875,304.1566467285156,0.9990000128746032,0.4679544568061828,0.3996657133102417,293.3146057128906,297.1499938964844,293.1499938964844,0.007008614949882,-2442.162353515625,299.8472900390625,0.481511503458023,0.050000000745058,0.2329644411802292,291.1641845703125,291.1499938964844,263.5299987792969,261.4637451171875,281.7359619140625,294.1630554199219,291.16705322265625,1.0,0.2557322680950165,0.7626938819885254,0.7626938819885254,1.0,1.0,-1.095238208770752,0.4444772601127624,0.6507609486579895,0.2370997220277786,0.0,0.0,0.3812724351882934,52.74248123168945,33.0,16.599939346313477,-10441.2978515625,172.82943725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702941894531,307.238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,36016.05859375,18000.0,0.0,0.0,0.2361577749252319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4137153625488281,0.4137245714664459,-9.200084605254231e-06,0.0,0.0002396701165707,0.0,0.0,37.07368087768555,0.0,0.0,0.0,0.4325372278690338,4.0,0.0,1.0
657480,293.15576171875,297.1499938964844,293.1499938964844,0.0697348341345787,-1732.4259033203125,304.15045166015625,0.6622812747955322,0.1209457591176033,0.1103923842310905,294.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.481511503458023,0.050000000745058,0.0491116344928741,293.30682373046875,297.1499938964844,293.1499938964844,0.1079458966851234,-1892.8370361328125,304.1662292480469,0.7424297332763672,0.1694780737161636,0.1204676404595375,293.2130126953125,297.1499938964844,293.1499938964844,0.3323137164115906,-6275.2685546875,304.1566467285156,0.9990000128746032,0.4679544568061828,0.3996657133102417,293.3146057128906,297.1499938964844,293.1499938964844,0.007008614949882,-2442.162353515625,299.8472900390625,0.481511503458023,0.050000000745058,0.2329644411802292,291.1641845703125,291.1499938964844,263.5299987792969,261.4637451171875,281.7359619140625,294.1630554199219,291.16705322265625,1.0,0.2557322680950165,0.7626938819885254,0.7626938819885254,1.0,1.0,-1.095238208770752,0.4444772601127624,0.6507609486579895,0.2370997220277786,0.0,0.0,0.3812724351882934,52.74248123168945,33.0,16.599939346313477,-10441.2978515625,172.82943725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702941894531,307.238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,36016.05859375,18000.0,0.0,0.0,0.2361577749252319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4137153625488281,0.4137245714664459,-9.200084605254231e-06,0.0,0.0002396701165707,0.0,0.0,37.07368087768555,0.0,0.0,0.0,0.4325372278690338,4.0,0.0,1.0
657540,293.1548767089844,297.1499938964844,293.1499938964844,0.0694352686405181,-1726.6505126953125,304.1507873535156,0.6717079281806946,0.1209788545966148,0.1102672070264816,294.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18975830078125,0.4884888529777527,0.050000000745058,0.0489769354462623,293.3070678710937,297.1499938964844,293.1499938964844,0.1044454872608184,-1842.8939208984373,304.1666564941406,0.7464582920074463,0.1654560416936874,0.117546945810318,293.1993713378906,297.1499938964844,293.1499938964844,0.3157908916473388,-6017.45556640625,304.18212890625,0.9990000128746032,0.4690885543823242,0.383342832326889,293.3143615722656,297.1499938964844,293.1499938964844,0.0069145965389907,-2414.42529296875,299.8005676269531,0.4884888529777527,0.050000000745058,0.2323254942893982,291.1929016113281,291.1499938964844,263.54998779296875,261.4818725585937,281.7447509765625,294.1270446777344,291.19610595703125,1.0,0.2478604614734649,0.7624924182891846,0.7624924182891846,1.0,1.0,-1.0710653066635132,0.4338672459125519,0.6371980905532837,0.2309288531541824,0.0,0.0,0.3736544549465179,48.98987579345703,36.0,34.3754768371582,-10249.4521484375,158.9934844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31298828125,307.254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,36062.125,18000.0,0.0,0.0,0.2351831197738647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4042108356952667,0.4042200148105621,-9.16565659281332e-06,0.0,0.000238680964685,0.0,0.0,35.98167419433594,0.0,0.0,0.0,0.4302390813827514,4.0,0.0,1.0
657600,293.1548767089844,297.1499938964844,293.1499938964844,0.0694352686405181,-1726.6505126953125,304.1507873535156,0.6717079281806946,0.1209788545966148,0.1102672070264816,294.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18975830078125,0.4884888529777527,0.050000000745058,0.0489769354462623,293.3070678710937,297.1499938964844,293.1499938964844,0.1044454872608184,-1842.8939208984373,304.1666564941406,0.7464582920074463,0.1654560416936874,0.117546945810318,293.1993713378906,297.1499938964844,293.1499938964844,0.3157908916473388,-6017.45556640625,304.18212890625,0.9990000128746032,0.4690885543823242,0.383342832326889,293.3143615722656,297.1499938964844,293.1499938964844,0.0069145965389907,-2414.42529296875,299.8005676269531,0.4884888529777527,0.050000000745058,0.2323254942893982,291.1929016113281,291.1499938964844,263.54998779296875,261.4818725585937,281.7447509765625,294.1270446777344,291.19610595703125,1.0,0.2478604614734649,0.7624924182891846,0.7624924182891846,1.0,1.0,-1.0710653066635132,0.4338672459125519,0.6371980905532837,0.2309288531541824,0.0,0.0,0.3736544549465179,48.98987579345703,36.0,34.3754768371582,-10249.4521484375,158.9934844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31298828125,307.254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,36062.125,18000.0,0.0,0.0,0.2351831197738647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4042108356952667,0.4042200148105621,-9.16565659281332e-06,0.0,0.000238680964685,0.0,0.0,35.98167419433594,0.0,0.0,0.0,0.4302390813827514,4.0,0.0,1.0
657660,293.1536865234375,297.1499938964844,293.1499938964844,0.0693280324339866,-1724.5244140625,304.15069580078125,0.6788615584373474,0.1210992634296417,0.1102752834558487,294.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21044921875,0.4933975040912628,0.050000000745058,0.0488870590925216,293.30694580078125,297.1499938964844,293.1499938964844,0.1011726930737495,-1796.0601806640625,304.1665344238281,0.7477555871009827,0.1614987850189209,0.1147092431783676,293.1777648925781,297.1499938964844,293.1499938964844,0.3039908409118652,-5836.1884765625,304.1905517578125,0.9990000128746032,0.4722227156162262,0.3720495998859405,293.3135070800781,297.1499938964844,293.1499938964844,0.0068345409817993,-2391.459228515625,299.7524108886719,0.4933975040912628,0.050000000745058,0.231899157166481,291.21112060546875,291.1499938964844,263.57000732421875,261.50018310546875,281.7378845214844,294.076904296875,291.2110900878906,1.0,0.2428256869316101,0.7624238729476929,0.7624238729476929,1.0,1.0,-1.0534881353378296,0.4262649118900299,0.6272231936454773,0.2262534350156784,0.0,0.0,0.3639373183250427,46.46456527709961,39.0,17.514158248901367,-10060.794921875,149.62664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41375732421875,307.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,36081.98046875,18000.0,0.0,0.0,0.2333372682332992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3898124098777771,0.3898215293884277,-9.104599484999198e-06,0.0,0.0002368076675338,0.0,0.0,34.32234573364258,0.0,0.0,0.0,0.426785796880722,4.0,0.0,1.0
657720,293.1536865234375,297.1499938964844,293.1499938964844,0.0693280324339866,-1724.5244140625,304.15069580078125,0.6788615584373474,0.1210992634296417,0.1102752834558487,294.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21044921875,0.4933975040912628,0.050000000745058,0.0488870590925216,293.30694580078125,297.1499938964844,293.1499938964844,0.1011726930737495,-1796.0601806640625,304.1665344238281,0.7477555871009827,0.1614987850189209,0.1147092431783676,293.1777648925781,297.1499938964844,293.1499938964844,0.3039908409118652,-5836.1884765625,304.1905517578125,0.9990000128746032,0.4722227156162262,0.3720495998859405,293.3135070800781,297.1499938964844,293.1499938964844,0.0068345409817993,-2391.459228515625,299.7524108886719,0.4933975040912628,0.050000000745058,0.231899157166481,291.21112060546875,291.1499938964844,263.57000732421875,261.50018310546875,281.7378845214844,294.076904296875,291.2110900878906,1.0,0.2428256869316101,0.7624238729476929,0.7624238729476929,1.0,1.0,-1.0534881353378296,0.4262649118900299,0.6272231936454773,0.2262534350156784,0.0,0.0,0.3639373183250427,46.46456527709961,39.0,17.514158248901367,-10060.794921875,149.62664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41375732421875,307.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,36081.98046875,18000.0,0.0,0.0,0.2333372682332992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3898124098777771,0.3898215293884277,-9.104599484999198e-06,0.0,0.0002368076675338,0.0,0.0,34.32234573364258,0.0,0.0,0.0,0.426785796880722,4.0,0.0,1.0
657780,293.1524353027344,297.1499938964844,293.1499938964844,0.0694379806518554,-1726.5948486328125,304.1502685546875,0.683043360710144,0.1212602332234382,0.1103685647249221,294.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20721435546875,0.4961134791374206,0.050000000745058,0.0488399229943752,293.3065490722656,297.1499938964844,293.1499938964844,0.0981890335679054,-1753.363525390625,304.1659851074219,0.7458656430244446,0.1576007157564163,0.1119437962770462,293.160400390625,297.1499938964844,293.1499938964844,0.2976819276809692,-5741.80078125,304.1873474121094,0.9990000128746032,0.4750491976737976,0.3659859895706177,293.3121643066406,297.1499938964844,293.1499938964844,0.0067724417895078,-2375.214599609375,299.69805908203125,0.4961134791374206,0.050000000745058,0.2316755652427673,291.20654296875,291.1499938964844,263.5899963378906,261.5187072753906,281.7348937988281,294.0453491210937,291.2057189941406,1.0,0.239885613322258,0.7623553276062012,0.7623553276062012,1.0,1.0,-1.0426756143569946,0.4216413199901581,0.6210343241691589,0.2232591956853866,0.0,0.0,0.3566402196884155,45.116676330566406,42.0,-1.5267266035079956,-9935.44140625,144.35934448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54217529296875,307.2699584960937,278.1499938964844,0.0,18000.0,313.1499938964844,36063.265625,18000.0,0.0,0.0,0.2307420521974563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3783306181430816,0.3783396482467651,-9.050145308719948e-06,0.0,0.000234173858189,0.0,0.0,33.00344467163086,0.0,0.0,0.0,0.4240156710147857,4.0,0.0,1.0
