time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657840,293.1524353027344,297.1499938964844,293.1499938964844,0.0694379806518554,-1726.5948486328125,304.1502685546875,0.683043360710144,0.1212602332234382,0.1103685647249221,294.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20721435546875,0.4961134791374206,0.050000000745058,0.0488399229943752,293.3065490722656,297.1499938964844,293.1499938964844,0.0981890335679054,-1753.363525390625,304.1659851074219,0.7458656430244446,0.1576007157564163,0.1119437962770462,293.160400390625,297.1499938964844,293.1499938964844,0.2976819276809692,-5741.80078125,304.1873474121094,0.9990000128746032,0.4750491976737976,0.3659859895706177,293.3121643066406,297.1499938964844,293.1499938964844,0.0067724417895078,-2375.214599609375,299.69805908203125,0.4961134791374206,0.050000000745058,0.2316755652427673,291.20654296875,291.1499938964844,263.5899963378906,261.5187072753906,281.7348937988281,294.0453491210937,291.2057189941406,1.0,0.239885613322258,0.7623553276062012,0.7623553276062012,1.0,1.0,-1.0426756143569946,0.4216413199901581,0.6210343241691589,0.2232591956853866,0.0,0.0,0.3566402196884155,45.116676330566406,42.0,-1.5267266035079956,-9935.44140625,144.35934448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54217529296875,307.2699584960937,278.1499938964844,0.0,18000.0,313.1499938964844,36063.265625,18000.0,0.0,0.0,0.2307420521974563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3783306181430816,0.3783396482467651,-9.050145308719948e-06,0.0,0.000234173858189,0.0,0.0,33.00344467163086,0.0,0.0,0.0,0.4240156710147857,4.0,0.0,1.0
657900,293.15185546875,297.1499938964844,293.1499938964844,0.0695187598466873,-1728.1116943359375,304.15008544921875,0.6841967105865479,0.1213433220982551,0.1104323342442512,294.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035217285156,0.4968059062957763,0.050000000745058,0.0488282330334186,293.3063049316406,297.1499938964844,293.1499938964844,0.0967387557029724,-1732.5447998046875,304.16571044921875,0.7439652681350708,0.1556659489870071,0.110582061111927,293.154052734375,297.1499938964844,293.1499938964844,0.2960233986377716,-5718.06640625,304.1835632324219,0.9990000128746032,0.4761676490306854,0.3644661605358124,293.3114624023437,297.1499938964844,293.1499938964844,0.0067445263266563,-2368.0732421875,299.6705627441406,0.4968059062957763,0.050000000745058,0.231620118021965,291.2026062011719,291.1499938964844,263.6000061035156,261.5280456542969,281.73541259765625,294.0362854003906,291.2014465332031,1.0,0.2390733659267425,0.7623210549354553,0.7623210549354553,1.0,1.0,-1.039211988449097,0.4201821684837341,0.6190298199653625,0.222240462899208,0.0,0.0,0.3535207509994507,44.77027130126953,42.0,-7.388213634490967,-9889.4208984375,142.84230041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6053466796875,307.28253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,36055.6953125,18000.0,0.0,0.0,0.2292622625827789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3735744655132293,0.3735834956169128,-9.028155545820482e-06,0.0,0.0002326720423297,0.0,0.0,32.46555709838867,0.0,0.0,0.0,0.422882616519928,4.0,0.0,1.0
657960,293.1513061523437,297.1499938964844,293.1499938964844,0.0696142315864563,-1729.9114990234375,304.14990234375,0.6847739219665527,0.1214223355054855,0.1105007380247116,294.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983642578125,0.4970975518226623,0.050000000745058,0.0488233603537082,293.3060607910156,297.1499938964844,293.1499938964844,0.0953133329749107,-1712.060546875,304.1654663085937,0.741502046585083,0.1537347882986068,0.1092292740941047,293.1493225097656,297.1499938964844,293.1499938964844,0.2952692806720733,-5708.462890625,304.1788330078125,0.9990000128746032,0.4770431518554687,0.3638294637203216,293.310791015625,297.1499938964844,293.1499938964844,0.0067182905040681,-2361.520263671875,299.6425476074219,0.4970975518226623,0.050000000745058,0.2315970063209533,291.1971435546875,291.1499938964844,263.6099853515625,261.5374450683594,281.73712158203125,294.0311279296875,291.1956481933594,1.0,0.2386435717344284,0.7623159289360046,0.7623159289360046,1.0,1.0,-1.0368717908859253,0.4192174077033996,0.6176543235778809,0.2215034961700439,0.0,0.0,0.3509203195571899,44.61166000366211,45.0,-12.45096492767334,-9852.955078125,141.95510864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6637878417969,307.29412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,36047.65234375,18000.0,0.0,0.0,0.2277072370052337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3694857358932495,0.3694947361946106,-9.009149835037531e-06,0.0,0.0002310939016751,0.0,0.0,32.00579833984375,0.0,0.0,0.0,0.4219168722629547,4.0,0.0,1.0
658020,293.1505126953125,297.1499938964844,293.1499938964844,0.0698224231600761,-1733.8504638671875,304.14959716796875,0.6843850612640381,0.1215544417500495,0.1106355786323547,294.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18487548828125,0.4966284930706024,0.050000000745058,0.0488312616944313,293.3056335449219,297.1499938964844,293.1499938964844,0.0925020352005958,-1671.6036376953125,304.1650085449219,0.735126793384552,0.1498671770095825,0.1065371036529541,293.1447448730469,297.1499938964844,293.1499938964844,0.2961180806159973,-5725.82470703125,304.16778564453125,0.9990000128746032,0.4780017435550689,0.3648548126220703,293.3097229003906,297.1499938964844,293.1499938964844,0.0066696088761091,-2349.666259765625,299.5850830078125,0.4966284930706024,0.050000000745058,0.2316344678401947,291.1833190917969,291.1499938964844,263.6300048828125,261.5564270019531,281.7436218261719,294.0307312011719,291.1815795898437,1.0,0.2387764155864715,0.7623056173324585,0.7623056173324585,1.0,1.0,-1.0350860357284546,0.4185501933097839,0.6165359020233154,0.2207508087158203,0.0,0.0,0.3473852574825287,44.7805290222168,48.0,-18.42281723022461,-9808.6630859375,141.79092407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7567443847656,307.31353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,36029.95703125,18000.0,0.0,0.0,0.2245242744684219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3636980354785919,0.3637070059776306,-8.981206519820262e-06,0.0,0.0002278635947732,0.0,0.0,31.35626792907715,0.0,0.0,0.0,0.4205486476421356,4.0,0.0,1.0
658080,293.1505126953125,297.1499938964844,293.1499938964844,0.0698224231600761,-1733.8504638671875,304.14959716796875,0.6843850612640381,0.1215544417500495,0.1106355786323547,294.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18487548828125,0.4966284930706024,0.050000000745058,0.0488312616944313,293.3056335449219,297.1499938964844,293.1499938964844,0.0925020352005958,-1671.6036376953125,304.1650085449219,0.735126793384552,0.1498671770095825,0.1065371036529541,293.1447448730469,297.1499938964844,293.1499938964844,0.2961180806159973,-5725.82470703125,304.16778564453125,0.9990000128746032,0.4780017435550689,0.3648548126220703,293.3097229003906,297.1499938964844,293.1499938964844,0.0066696088761091,-2349.666259765625,299.5850830078125,0.4966284930706024,0.050000000745058,0.2316344678401947,291.1833190917969,291.1499938964844,263.6300048828125,261.5564270019531,281.7436218261719,294.0307312011719,291.1815795898437,1.0,0.2387764155864715,0.7623056173324585,0.7623056173324585,1.0,1.0,-1.0350860357284546,0.4185501933097839,0.6165359020233154,0.2207508087158203,0.0,0.0,0.3473852574825287,44.7805290222168,48.0,-18.42281723022461,-9808.6630859375,141.79092407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7567443847656,307.31353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,36029.95703125,18000.0,0.0,0.0,0.2245242744684219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3636980354785919,0.3637070059776306,-8.981206519820262e-06,0.0,0.0002278635947732,0.0,0.0,31.35626792907715,0.0,0.0,0.0,0.4205486476421356,4.0,0.0,1.0
658140,293.1500549316406,297.1499938964844,293.1499938964844,0.0700172632932663,-1737.5506591796875,304.1494140625,0.6822432279586792,0.1216352134943008,0.1107475832104682,294.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4949995279312134,0.050000000745058,0.0488591082394123,293.305419921875,297.1499938964844,293.1499938964844,0.0896956473588943,-1631.1622314453125,304.1646728515625,0.727141261100769,0.1459723114967346,0.103844478726387,293.1461486816406,297.1499938964844,293.1499938964844,0.2996032834053039,-5783.64404296875,304.15606689453125,0.9990000128746032,0.4778603017330169,0.3684545159339905,293.30914306640625,297.1499938964844,293.1499938964844,0.0066235726699233,-2338.578857421875,299.5262756347656,0.4949995279312134,0.050000000745058,0.2317665666341781,291.16864013671875,291.1499938964844,263.6499938964844,261.5756530761719,281.75372314453125,294.041259765625,291.1669006347656,1.0,0.2400179803371429,0.7622953653335571,0.7622953653335571,1.0,1.0,-1.0365002155303955,0.4192752838134765,0.6172248721122742,0.2207981199026107,0.0,0.0,0.3458822667598724,45.49769973754883,51.0,-20.24324989318848,-9794.9931640625,143.4217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8061828613281,307.3197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,36013.92578125,18000.0,0.0,0.0,0.2214892208576202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.360847145318985,0.3608561158180237,-8.965952474682126e-06,0.0,0.0002247834054287,0.0,0.0,31.03351402282715,0.0,0.0,0.0,0.4198644161224365,4.0,0.0,1.0
658200,293.1500549316406,297.1499938964844,293.1499938964844,0.0700172632932663,-1737.5506591796875,304.1494140625,0.6822432279586792,0.1216352134943008,0.1107475832104682,294.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4949995279312134,0.050000000745058,0.0488591082394123,293.305419921875,297.1499938964844,293.1499938964844,0.0896956473588943,-1631.1622314453125,304.1646728515625,0.727141261100769,0.1459723114967346,0.103844478726387,293.1461486816406,297.1499938964844,293.1499938964844,0.2996032834053039,-5783.64404296875,304.15606689453125,0.9990000128746032,0.4778603017330169,0.3684545159339905,293.30914306640625,297.1499938964844,293.1499938964844,0.0066235726699233,-2338.578857421875,299.5262756347656,0.4949995279312134,0.050000000745058,0.2317665666341781,291.16864013671875,291.1499938964844,263.6499938964844,261.5756530761719,281.75372314453125,294.041259765625,291.1669006347656,1.0,0.2400179803371429,0.7622953653335571,0.7622953653335571,1.0,1.0,-1.0365002155303955,0.4192752838134765,0.6172248721122742,0.2207981199026107,0.0,0.0,0.3458822667598724,45.49769973754883,51.0,-20.24324989318848,-9794.9931640625,143.4217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8061828613281,307.3197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,36013.92578125,18000.0,0.0,0.0,0.2214892208576202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.360847145318985,0.3608561158180237,-8.965952474682126e-06,0.0,0.0002247834054287,0.0,0.0,31.03351402282715,0.0,0.0,0.0,0.4198644161224365,4.0,0.0,1.0
658260,293.14996337890625,297.1499938964844,293.1499938964844,0.0701757073402404,-1740.583251953125,304.1493530273437,0.678713321685791,0.1216512843966484,0.1108197197318077,294.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.4924870729446411,0.050000000745058,0.0489034466445446,293.305419921875,297.1499938964844,293.1499938964844,0.0868628919124603,-1590.33984375,304.1645202636719,0.7177193760871887,0.1420341730117797,0.1011359840631485,293.1528015136719,297.1499938964844,293.1499938964844,0.3052325844764709,-5873.826171875,304.1446838378906,0.9990000128746032,0.4766209423542022,0.3741165697574615,293.3091125488281,297.1499938964844,293.1499938964844,0.0065787737257778,-2327.763427734375,299.4660949707031,0.4924870729446411,0.050000000745058,0.2319768965244293,291.15435791015625,291.1499938964844,263.6700134277344,261.5950927734375,281.76727294921875,294.0606994628906,291.1527709960937,1.0,0.2421472072601318,0.7621529698371887,0.7621529698371887,1.0,1.0,-1.040436625480652,0.4210822582244873,0.6193543672561646,0.221461147069931,0.0,0.0,0.3462628424167633,46.66665267944336,54.0,-19.76362037658692,-9804.935546875,146.51841735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8055114746094,307.3075866699219,278.1499938964844,0.0,18000.0,313.1499938964844,35999.4921875,18000.0,0.0,0.0,0.2188580483198166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3606549501419067,0.3606639206409454,-8.961908861238044e-06,0.0,0.0002221130998805,0.0,0.0,31.0019474029541,0.0,0.0,0.0,0.419791042804718,4.0,0.0,1.0
658320,293.14996337890625,297.1499938964844,293.1499938964844,0.0701757073402404,-1740.583251953125,304.1493530273437,0.678713321685791,0.1216512843966484,0.1108197197318077,294.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.4924870729446411,0.050000000745058,0.0489034466445446,293.305419921875,297.1499938964844,293.1499938964844,0.0868628919124603,-1590.33984375,304.1645202636719,0.7177193760871887,0.1420341730117797,0.1011359840631485,293.1528015136719,297.1499938964844,293.1499938964844,0.3052325844764709,-5873.826171875,304.1446838378906,0.9990000128746032,0.4766209423542022,0.3741165697574615,293.3091125488281,297.1499938964844,293.1499938964844,0.0065787737257778,-2327.763427734375,299.4660949707031,0.4924870729446411,0.050000000745058,0.2319768965244293,291.15435791015625,291.1499938964844,263.6700134277344,261.5950927734375,281.76727294921875,294.0606994628906,291.1527709960937,1.0,0.2421472072601318,0.7621529698371887,0.7621529698371887,1.0,1.0,-1.040436625480652,0.4210822582244873,0.6193543672561646,0.221461147069931,0.0,0.0,0.3462628424167633,46.66665267944336,54.0,-19.76362037658692,-9804.935546875,146.51841735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8055114746094,307.3075866699219,278.1499938964844,0.0,18000.0,313.1499938964844,35999.4921875,18000.0,0.0,0.0,0.2188580483198166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3606549501419067,0.3606639206409454,-8.961908861238044e-06,0.0,0.0002221130998805,0.0,0.0,31.0019474029541,0.0,0.0,0.0,0.419791042804718,4.0,0.0,1.0
658380,293.1502380371094,297.1499938964844,293.1499938964844,0.0702823847532272,-1742.66064453125,304.1493835449219,0.6741328239440918,0.121595486998558,0.1108416765928268,294.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.4893158674240112,0.050000000745058,0.0489616207778453,293.3056640625,297.1499938964844,293.1499938964844,0.083982415497303,-1548.8892822265625,304.1644897460937,0.7065421938896179,0.1380448043346405,0.0984027460217475,293.1638488769531,297.1499938964844,293.1499938964844,0.3125957250595093,-5989.6015625,304.1342163085937,0.9990000128746032,0.4743164777755737,0.3814187347888946,293.3096923828125,297.1499938964844,293.1499938964844,0.0065341503359377,-2316.841552734375,299.4046325683594,0.4893158674240112,0.050000000745058,0.2322528511285781,291.1414489746094,291.1499938964844,263.69000244140625,261.6147766113281,281.78369140625,294.0878601074219,291.1400451660156,1.0,0.2449837028980255,0.7620105743408203,0.7620105743408203,1.0,1.0,-1.0463472604751587,0.4237504303455353,0.6225969195365906,0.2226157337427139,0.0,0.0,0.3482846617698669,48.212886810302734,57.0,-17.97791862487793,-9833.119140625,150.83578491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7546081542969,307.27557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,35986.81640625,18000.0,0.0,0.0,0.2168330550193786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628168404102325,0.3628258109092712,-8.967844223661814e-06,0.0,0.0002200579765485,0.0,0.0,31.227916717529297,0.0,0.0,0.0,0.4202584028244018,4.0,0.0,1.0
658440,293.1502380371094,297.1499938964844,293.1499938964844,0.0702823847532272,-1742.66064453125,304.1493835449219,0.6741328239440918,0.121595486998558,0.1108416765928268,294.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.4893158674240112,0.050000000745058,0.0489616207778453,293.3056640625,297.1499938964844,293.1499938964844,0.083982415497303,-1548.8892822265625,304.1644897460937,0.7065421938896179,0.1380448043346405,0.0984027460217475,293.1638488769531,297.1499938964844,293.1499938964844,0.3125957250595093,-5989.6015625,304.1342163085937,0.9990000128746032,0.4743164777755737,0.3814187347888946,293.3096923828125,297.1499938964844,293.1499938964844,0.0065341503359377,-2316.841552734375,299.4046325683594,0.4893158674240112,0.050000000745058,0.2322528511285781,291.1414489746094,291.1499938964844,263.69000244140625,261.6147766113281,281.78369140625,294.0878601074219,291.1400451660156,1.0,0.2449837028980255,0.7620105743408203,0.7620105743408203,1.0,1.0,-1.0463472604751587,0.4237504303455353,0.6225969195365906,0.2226157337427139,0.0,0.0,0.3482846617698669,48.212886810302734,57.0,-17.97791862487793,-9833.119140625,150.83578491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7546081542969,307.27557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,35986.81640625,18000.0,0.0,0.0,0.2168330550193786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628168404102325,0.3628258109092712,-8.967844223661814e-06,0.0,0.0002200579765485,0.0,0.0,31.227916717529297,0.0,0.0,0.0,0.4202584028244018,4.0,0.0,1.0
658500,293.1505126953125,297.1499938964844,293.1499938964844,0.0703136548399925,-1743.2918701171875,304.1494445800781,0.6715447306632996,0.1215396374464035,0.1108319982886314,294.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.4875349700450897,0.050000000745058,0.0489952117204666,293.3058776855469,297.1499938964844,293.1499938964844,0.0825203135609626,-1527.8934326171875,304.1644897460937,0.7003532648086548,0.1360300630331039,0.0970254987478256,293.1707763671875,297.1499938964844,293.1499938964844,0.316819280385971,-6055.30224609375,304.1294250488281,0.9990000128746032,0.4727800488471985,0.385572612285614,293.3101806640625,297.1499938964844,293.1499938964844,0.0065117138437926,-2311.272705078125,299.3734741210937,0.4875349700450897,0.050000000745058,0.232412189245224,291.1356201171875,291.1499938964844,263.70001220703125,261.62469482421875,281.79296875,294.10418701171875,291.13433837890625,1.0,0.2466194778680801,0.7619393467903137,0.7619393467903137,1.0,1.0,-1.049899697303772,0.4253464043140411,0.6245532035827637,0.2233403027057647,0.0,0.0,0.3498327732086181,49.10831069946289,57.0,-16.779809951782227,-9852.6689453125,153.3909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71173095703125,307.25250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,35981.0703125,18000.0,0.0,0.0,0.2160950899124145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3646847009658813,0.36469367146492,-8.974200682132505e-06,0.0,0.0002193090476794,0.0,0.0,31.42769432067871,0.0,0.0,0.0,0.4206748008728027,4.0,0.0,1.0
658560,293.1508483886719,297.1499938964844,293.1499938964844,0.0703292936086654,-1743.634033203125,304.1495056152344,0.6688094139099121,0.1214655116200447,0.1108082681894302,294.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.4856448471546173,0.050000000745058,0.0490314364433288,293.30615234375,297.1499938964844,293.1499938964844,0.0810419544577598,-1506.70556640625,304.16455078125,0.6939657926559448,0.1340025663375854,0.0956409573554992,293.1784973144531,297.1499938964844,293.1499938964844,0.3213446736335754,-6125.24755859375,304.1249389648437,0.9990000128746032,0.4710025191307068,0.3900022804737091,293.3108215332031,297.1499938964844,293.1499938964844,0.0064890990033745,-2305.595947265625,299.3420104980469,0.4856448471546173,0.050000000745058,0.2325840294361114,291.1303100585937,291.1499938964844,263.7099914550781,261.6347045898437,281.8031005859375,294.122314453125,291.1291809082031,1.0,0.2483751028776168,0.7618257403373718,0.7618257403373718,1.0,1.0,-1.053775668144226,0.4270803928375244,0.6266952753067017,0.2241384387016296,0.0,0.0,0.351679652929306,50.07485580444336,60.0,-15.383209228515623,-9875.0791015625,156.17771911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6587219238281,307.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,35975.76953125,18000.0,0.0,0.0,0.2155542224645614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3670098781585693,0.367018848657608,-8.982597137219273e-06,0.0,0.000218760134885,0.0,0.0,31.678688049316406,0.0,0.0,0.0,0.421199083328247,4.0,0.0,1.0
658620,293.1517639160156,297.1499938964844,293.1499938964844,0.0703115984797477,-1743.4117431640625,304.14971923828125,0.6630144119262695,0.1212626472115516,0.110718160867691,294.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.481557160615921,0.050000000745058,0.0491110198199749,293.30682373046875,297.1499938964844,293.1499938964844,0.078033410012722,-1463.7486572265625,304.16473388671875,0.6807898283004761,0.1299107521772384,0.092850737273693,293.1959228515625,297.1499938964844,293.1499938964844,0.3311726152896881,-6275.77001953125,304.1169738769531,0.9990000128746032,0.4667513370513916,0.3995617926120758,293.3124084472656,297.1499938964844,293.1499938964844,0.006443191319704,-2293.855224609375,299.2784118652344,0.481557160615921,0.050000000745058,0.2329615354537964,291.1214904785156,291.1499938964844,263.7300109863281,261.6548767089844,281.82586669921875,294.1640319824219,291.1206359863281,1.0,0.2521919906139374,0.7615984678268433,0.7615984678268433,1.0,1.0,-1.0623407363891602,0.4309098422527313,0.6314308643341064,0.2259264588356018,0.0,0.0,0.3561026453971863,52.19998550415039,48.0,-12.217767715454102,-9926.7255859375,162.3807830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5269775390625,307.1602478027344,278.1499938964844,0.0,18000.0,313.1499938964844,35966.703125,18000.0,0.0,0.0,0.2150950282812118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372836172580719,0.3728451728820801,-9.00491068023257e-06,0.0,0.0002182941097998,0.0,0.0,32.315372467041016,0.0,0.0,0.0,0.4225327968597412,4.0,0.0,1.0
658680,293.1517639160156,297.1499938964844,293.1499938964844,0.0703115984797477,-1743.4117431640625,304.14971923828125,0.6630144119262695,0.1212626472115516,0.110718160867691,294.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.481557160615921,0.050000000745058,0.0491110198199749,293.30682373046875,297.1499938964844,293.1499938964844,0.078033410012722,-1463.7486572265625,304.16473388671875,0.6807898283004761,0.1299107521772384,0.092850737273693,293.1959228515625,297.1499938964844,293.1499938964844,0.3311726152896881,-6275.77001953125,304.1169738769531,0.9990000128746032,0.4667513370513916,0.3995617926120758,293.3124084472656,297.1499938964844,293.1499938964844,0.006443191319704,-2293.855224609375,299.2784118652344,0.481557160615921,0.050000000745058,0.2329615354537964,291.1214904785156,291.1499938964844,263.7300109863281,261.6548767089844,281.82586669921875,294.1640319824219,291.1206359863281,1.0,0.2521919906139374,0.7615984678268433,0.7615984678268433,1.0,1.0,-1.0623407363891602,0.4309098422527313,0.6314308643341064,0.2259264588356018,0.0,0.0,0.3561026453971863,52.19998550415039,48.0,-12.217767715454102,-9926.7255859375,162.3807830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5269775390625,307.1602478027344,278.1499938964844,0.0,18000.0,313.1499938964844,35966.703125,18000.0,0.0,0.0,0.2150950282812118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372836172580719,0.3728451728820801,-9.00491068023257e-06,0.0,0.0002182941097998,0.0,0.0,32.315372467041016,0.0,0.0,0.0,0.4225327968597412,4.0,0.0,1.0
658740,293.1525573730469,297.1499938964844,293.1499938964844,0.0700815767049789,-1739.1324462890625,304.15020751953125,0.6637923121452332,0.1210546866059303,0.1105072274804115,294.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.4824644923210144,0.050000000745058,0.0490932837128639,293.3073425292969,297.1499938964844,293.1499938964844,0.0748017057776451,-1417.7398681640625,304.16522216796875,0.6745246648788452,0.1258330196142196,0.0899816900491714,293.2080078125,297.1499938964844,293.1499938964844,0.3296045064926147,-6246.03662109375,304.1311950683594,0.9990000128746032,0.4631058275699615,0.3974502086639404,293.3141174316406,297.1499938964844,293.1499938964844,0.0063779638148844,-2274.83447265625,299.2195129394531,0.4824644923210144,0.050000000745058,0.2328774034976959,291.12744140625,291.1499938964844,263.75,261.6753234863281,281.85406494140625,294.1937561035156,291.1304931640625,1.0,0.2502816021442413,0.7613711953163147,0.7613711953163147,1.0,1.0,-1.0559953451156616,0.4282081723213196,0.6277872323989868,0.2240370959043502,0.0,0.0,0.359142392873764,51.657958984375,36.0,15.440839767456056,-9904.8544921875,159.63047790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3804931640625,307.1225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,35973.5078125,18000.0,0.0,0.0,0.2153477966785431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3785372674465179,0.3785462975502014,-9.030733963300008e-06,0.0,0.0002185506309615,0.0,0.0,32.95701599121094,0.0,0.0,0.0,0.4238529801368713,4.0,0.0,1.0
658800,293.1525573730469,297.1499938964844,293.1499938964844,0.0700815767049789,-1739.1324462890625,304.15020751953125,0.6637923121452332,0.1210546866059303,0.1105072274804115,294.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.4824644923210144,0.050000000745058,0.0490932837128639,293.3073425292969,297.1499938964844,293.1499938964844,0.0748017057776451,-1417.7398681640625,304.16522216796875,0.6745246648788452,0.1258330196142196,0.0899816900491714,293.2080078125,297.1499938964844,293.1499938964844,0.3296045064926147,-6246.03662109375,304.1311950683594,0.9990000128746032,0.4631058275699615,0.3974502086639404,293.3141174316406,297.1499938964844,293.1499938964844,0.0063779638148844,-2274.83447265625,299.2195129394531,0.4824644923210144,0.050000000745058,0.2328774034976959,291.12744140625,291.1499938964844,263.75,261.6753234863281,281.85406494140625,294.1937561035156,291.1304931640625,1.0,0.2502816021442413,0.7613711953163147,0.7613711953163147,1.0,1.0,-1.0559953451156616,0.4282081723213196,0.6277872323989868,0.2240370959043502,0.0,0.0,0.359142392873764,51.657958984375,36.0,15.440839767456056,-9904.8544921875,159.63047790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3804931640625,307.1225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,35973.5078125,18000.0,0.0,0.0,0.2153477966785431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3785372674465179,0.3785462975502014,-9.030733963300008e-06,0.0,0.0002185506309615,0.0,0.0,32.95701599121094,0.0,0.0,0.0,0.4238529801368713,4.0,0.0,1.0
658860,293.1528625488281,297.1499938964844,293.1499938964844,0.0696781873703002,-1731.447021484375,304.1507873535156,0.6707956790924072,0.1209273114800453,0.1102711781859397,294.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.4878476560115814,0.050000000745058,0.0489893369376659,293.3074035644531,297.1499938964844,293.1499938964844,0.0713712945580482,-1369.1376953125,304.1658630371094,0.6744385361671448,0.1218368932604789,0.0870957374572753,293.2037353515625,297.1499938964844,293.1499938964844,0.3170672059059143,-6046.56494140625,304.1585693359375,0.9990000128746032,0.4624645411968231,0.3848421275615692,293.3153686523437,297.1499938964844,293.1499938964844,0.0062932707369327,-2247.951904296875,299.1706237792969,0.4878476560115814,0.050000000745058,0.2323843240737915,291.15753173828125,291.1499938964844,263.7690124511719,261.69512939453125,281.866455078125,294.17822265625,291.1611022949219,1.0,0.2439798414707183,0.7611542344093323,0.7611542344093323,1.0,1.0,-1.0364025831222534,0.4197589159011841,0.6166436076164246,0.2187989354133606,0.0,0.0,0.3561643958091736,48.75285720825195,39.0,36.17865753173828,-9759.9189453125,149.1348419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27099609375,307.0733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,36016.76171875,18000.0,0.0,0.0,0.2157607972621917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764647543430328,0.3764737844467163,-9.031636182044169e-06,0.0,0.0002189697697758,0.0,0.0,32.75825881958008,0.0,0.0,0.0,0.4234441518783569,4.0,0.0,1.0
658920,293.1528625488281,297.1499938964844,293.1499938964844,0.0696781873703002,-1731.447021484375,304.1507873535156,0.6707956790924072,0.1209273114800453,0.1102711781859397,294.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.4878476560115814,0.050000000745058,0.0489893369376659,293.3074035644531,297.1499938964844,293.1499938964844,0.0713712945580482,-1369.1376953125,304.1658630371094,0.6744385361671448,0.1218368932604789,0.0870957374572753,293.2037353515625,297.1499938964844,293.1499938964844,0.3170672059059143,-6046.56494140625,304.1585693359375,0.9990000128746032,0.4624645411968231,0.3848421275615692,293.3153686523437,297.1499938964844,293.1499938964844,0.0062932707369327,-2247.951904296875,299.1706237792969,0.4878476560115814,0.050000000745058,0.2323843240737915,291.15753173828125,291.1499938964844,263.7690124511719,261.69512939453125,281.866455078125,294.17822265625,291.1611022949219,1.0,0.2439798414707183,0.7611542344093323,0.7611542344093323,1.0,1.0,-1.0364025831222534,0.4197589159011841,0.6166436076164246,0.2187989354133606,0.0,0.0,0.3561643958091736,48.75285720825195,39.0,36.17865753173828,-9759.9189453125,149.1348419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27099609375,307.0733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,36016.76171875,18000.0,0.0,0.0,0.2157607972621917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764647543430328,0.3764737844467163,-9.031636182044169e-06,0.0,0.0002189697697758,0.0,0.0,32.75825881958008,0.0,0.0,0.0,0.4234441518783569,4.0,0.0,1.0
658980,293.1527709960937,297.1499938964844,293.1499938964844,0.0694403946399688,-1726.92724609375,304.1509094238281,0.6757095456123352,0.120873749256134,0.1101479232311248,294.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17742919921875,0.4914306104183197,0.050000000745058,0.048922698944807,293.30694580078125,297.1499938964844,293.1499938964844,0.0680910348892211,-1323.3223876953125,304.166015625,0.6718951463699341,0.1179373040795326,0.0843067616224289,293.1903991699219,297.1499938964844,293.1499938964844,0.3084291815757751,-5911.92919921875,304.1695861816406,0.9990000128746032,0.4638128876686096,0.3765335381031036,293.3159484863281,297.1499938964844,293.1499938964844,0.0062186880968511,-2224.818603515625,299.119873046875,0.4914306104183197,0.050000000745058,0.2320682108402252,291.178466796875,291.1499938964844,263.7861022949219,261.71337890625,281.8609924316406,294.1408386230469,291.1788635253906,1.0,0.2402034997940063,0.7609372735023499,0.7609372735023499,1.0,1.0,-1.0224695205688477,0.4138080775737762,0.608661413192749,0.2149475663900375,0.0,0.0,0.3506447076797485,46.87078857421875,42.0,21.279661178588867,-9611.6513671875,142.19259643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23065185546875,307.0074157714844,278.1499938964844,0.0,18000.0,313.1499938964844,36040.3046875,18000.0,0.0,0.0,0.2157818377017974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3690263926982879,0.369035392999649,-9.005571882880758e-06,0.0,0.0002189911319874,0.0,0.0,31.94949150085449,0.0,0.0,0.0,0.4217831194400787,4.0,0.0,1.0
659040,293.1527709960937,297.1499938964844,293.1499938964844,0.0694403946399688,-1726.92724609375,304.1509094238281,0.6757095456123352,0.120873749256134,0.1101479232311248,294.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17742919921875,0.4914306104183197,0.050000000745058,0.048922698944807,293.30694580078125,297.1499938964844,293.1499938964844,0.0680910348892211,-1323.3223876953125,304.166015625,0.6718951463699341,0.1179373040795326,0.0843067616224289,293.1903991699219,297.1499938964844,293.1499938964844,0.3084291815757751,-5911.92919921875,304.1695861816406,0.9990000128746032,0.4638128876686096,0.3765335381031036,293.3159484863281,297.1499938964844,293.1499938964844,0.0062186880968511,-2224.818603515625,299.119873046875,0.4914306104183197,0.050000000745058,0.2320682108402252,291.178466796875,291.1499938964844,263.7861022949219,261.71337890625,281.8609924316406,294.1408386230469,291.1788635253906,1.0,0.2402034997940063,0.7609372735023499,0.7609372735023499,1.0,1.0,-1.0224695205688477,0.4138080775737762,0.608661413192749,0.2149475663900375,0.0,0.0,0.3506447076797485,46.87078857421875,42.0,21.279661178588867,-9611.6513671875,142.19259643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23065185546875,307.0074157714844,278.1499938964844,0.0,18000.0,313.1499938964844,36040.3046875,18000.0,0.0,0.0,0.2157818377017974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3690263926982879,0.369035392999649,-9.005571882880758e-06,0.0,0.0002189911319874,0.0,0.0,31.94949150085449,0.0,0.0,0.0,0.4217831194400787,4.0,0.0,1.0
659100,293.15264892578125,297.1499938964844,293.1499938964844,0.0694109424948692,-1726.4124755859375,304.1507873535156,0.6771095395088196,0.120860181748867,0.1101153492927551,294.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.4924388825893402,0.050000000745058,0.048904463648796,293.3065795898437,297.1499938964844,293.1499938964844,0.0665431097149849,-1302.0003662109375,304.1659240722656,0.6695172190666199,0.1160247325897216,0.0829484835267067,293.18475341796875,297.1499938964844,293.1499938964844,0.3060717582702636,-5876.0361328125,304.1702880859375,0.9990000128746032,0.4644104242324829,0.3742275834083557,293.3160095214844,297.1499938964844,293.1499938964844,0.006187536753714,-2215.818603515625,299.091064453125,0.4924388825893402,0.050000000745058,0.2319817245006561,291.1787109375,291.1499938964844,263.7939147949219,261.7219543457031,281.8594055175781,294.12774658203125,291.178466796875,1.0,0.2390342950820922,0.7608287334442139,0.7608287334442139,1.0,1.0,-1.0179057121276855,0.4118658602237701,0.606039822101593,0.2136609554290771,0.0,0.0,0.3486903011798858,46.345401763916016,42.0,10.440199851989746,-9559.5126953125,140.1103973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2308349609375,306.9877624511719,278.1499938964844,0.0,18000.0,313.1499938964844,36035.4375,18000.0,0.0,0.0,0.2156199514865875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3658740520477295,0.3658830523490906,-8.991394679469522e-06,0.0,0.0002188268408644,0.0,0.0,31.598764419555664,0.0,0.0,0.0,0.4210554957389831,4.0,0.0,1.0
659160,293.1525573730469,297.1499938964844,293.1499938964844,0.0693979412317276,-1726.205078125,304.1506652832031,0.6779417395591736,0.1208488270640373,0.1100941523909568,294.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1779479980469,0.4930401146411896,0.050000000745058,0.048893716186285,293.3060913085937,297.1499938964844,293.1499938964844,0.0650170296430587,-1281.11474609375,304.1658020019531,0.6665804386138916,0.1141340136528015,0.0816119909286499,293.1802978515625,297.1499938964844,293.1499938964844,0.3046226501464844,-5854.54443359375,304.1692199707031,0.9990000128746032,0.4648461639881134,0.3728609979152679,293.3160095214844,297.1499938964844,293.1499938964844,0.0061583314090967,-2207.451416015625,299.0619506835937,0.4930401146411896,0.050000000745058,0.2319307476282119,291.1777038574219,291.1499938964844,263.8013000488281,261.7301330566406,281.8589172363281,294.1190185546875,291.1773986816406,1.0,0.2382786571979522,0.7608417272567749,0.7608417272567749,1.0,1.0,-1.0145609378814695,0.4104624986648559,0.604098379611969,0.2127059996128082,0.0,0.0,0.3469415307044983,46.02622222900391,45.0,3.764664649963379,-9520.57421875,138.70787048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23895263671875,306.9772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,36030.1328125,18000.0,0.0,0.0,0.2153699100017547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3632932603359222,0.3633022308349609,-8.979588528745808e-06,0.0,0.0002185730845667,0.0,0.0,31.31216049194336,0.0,0.0,0.0,0.4204497933387756,4.0,0.0,1.0
659220,293.15240478515625,297.1499938964844,293.1499938964844,0.0694018453359603,-1726.358154296875,304.15045166015625,0.6780399680137634,0.1208138391375541,0.1100657954812049,294.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.4931497573852539,0.050000000745058,0.0488917902112007,293.30499267578125,297.1499938964844,293.1499938964844,0.0620135813951492,-1240.4085693359375,304.16552734375,0.6592654585838318,0.1104001402854919,0.0789917260408401,293.1754455566406,297.1499938964844,293.1499938964844,0.3041777014732361,-5850.13916015625,304.1634521484375,0.9990000128746032,0.4650710821151733,0.3726126551628113,293.3160095214844,297.1499938964844,293.1499938964844,0.0061037554405629,-2192.01416015625,299.0027770996094,0.4931497573852539,0.050000000745058,0.2319215983152389,291.1732788085937,291.1499938964844,263.814697265625,261.7454833984375,281.86212158203125,294.1139221191406,291.17242431640625,1.0,0.2378575503826141,0.7608675956726074,0.7608675956726074,1.0,1.0,-1.0110690593719482,0.4090335369110107,0.6020355224609375,0.2116231918334961,0.0,0.0,0.3440861403942108,45.92647552490234,48.0,-5.460684776306152,-9467.693359375,137.65333557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26776123046875,306.966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,36022.58203125,18000.0,0.0,0.0,0.2146715372800827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3589851856231689,0.3589941561222076,-8.960374543676153e-06,0.0,0.0002178643189836,0.0,0.0,30.83775329589844,0.0,0.0,0.0,0.4194530546665191,4.0,0.0,1.0
659280,293.15240478515625,297.1499938964844,293.1499938964844,0.0694018453359603,-1726.358154296875,304.15045166015625,0.6780399680137634,0.1208138391375541,0.1100657954812049,294.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.4931497573852539,0.050000000745058,0.0488917902112007,293.30499267578125,297.1499938964844,293.1499938964844,0.0620135813951492,-1240.4085693359375,304.16552734375,0.6592654585838318,0.1104001402854919,0.0789917260408401,293.1754455566406,297.1499938964844,293.1499938964844,0.3041777014732361,-5850.13916015625,304.1634521484375,0.9990000128746032,0.4650710821151733,0.3726126551628113,293.3160095214844,297.1499938964844,293.1499938964844,0.0061037554405629,-2192.01416015625,299.0027770996094,0.4931497573852539,0.050000000745058,0.2319215983152389,291.1732788085937,291.1499938964844,263.814697265625,261.7454833984375,281.86212158203125,294.1139221191406,291.17242431640625,1.0,0.2378575503826141,0.7608675956726074,0.7608675956726074,1.0,1.0,-1.0110690593719482,0.4090335369110107,0.6020355224609375,0.2116231918334961,0.0,0.0,0.3440861403942108,45.92647552490234,48.0,-5.460684776306152,-9467.693359375,137.65333557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26776123046875,306.966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,36022.58203125,18000.0,0.0,0.0,0.2146715372800827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3589851856231689,0.3589941561222076,-8.960374543676153e-06,0.0,0.0002178643189836,0.0,0.0,30.83775329589844,0.0,0.0,0.0,0.4194530546665191,4.0,0.0,1.0
659340,293.1524353027344,297.1499938964844,293.1499938964844,0.0694221332669258,-1726.8427734375,304.1502685546875,0.6763443946838379,0.1207432299852371,0.1100298762321472,294.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.4920423030853271,0.050000000745058,0.0489116795361042,293.3036193847656,297.1499938964844,293.1499938964844,0.0590677633881568,-1201.0042724609375,304.1652526855469,0.6505166292190552,0.1067561134696006,0.0764366164803505,293.1760559082031,297.1499938964844,293.1499938964844,0.3065484464168548,-5889.50732421875,304.15496826171875,0.9990000128746032,0.4643160700798034,0.3751330077648163,293.31622314453125,297.1499938964844,293.1499938964844,0.0060529736801981,-2177.91015625,298.9415588378906,0.4920423030853271,0.050000000745058,0.2320159375667572,291.16534423828125,291.1499938964844,263.8263854980469,261.7594299316406,281.8692932128906,294.12158203125,291.164306640625,1.0,0.2386495172977447,0.7608934640884399,0.7608934640884399,1.0,1.0,-1.0111202001571655,0.4091339409351349,0.6019861698150635,0.2114343792200088,0.0,0.0,0.3425514698028564,46.42607498168945,51.0,-10.465075492858888,-9447.375,138.52578735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.298828125,306.9643249511719,278.1499938964844,0.0,18000.0,313.1499938964844,36012.9296875,18000.0,0.0,0.0,0.2138254791498184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356387734413147,0.3563966751098633,-8.947755304689053e-06,0.0,0.0002170056686736,0.0,0.0,30.54980659484864,0.0,0.0,0.0,0.4188469350337982,4.0,0.0,1.0
659400,293.1524353027344,297.1499938964844,293.1499938964844,0.0694221332669258,-1726.8427734375,304.1502685546875,0.6763443946838379,0.1207432299852371,0.1100298762321472,294.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.4920423030853271,0.050000000745058,0.0489116795361042,293.3036193847656,297.1499938964844,293.1499938964844,0.0590677633881568,-1201.0042724609375,304.1652526855469,0.6505166292190552,0.1067561134696006,0.0764366164803505,293.1760559082031,297.1499938964844,293.1499938964844,0.3065484464168548,-5889.50732421875,304.15496826171875,0.9990000128746032,0.4643160700798034,0.3751330077648163,293.31622314453125,297.1499938964844,293.1499938964844,0.0060529736801981,-2177.91015625,298.9415588378906,0.4920423030853271,0.050000000745058,0.2320159375667572,291.16534423828125,291.1499938964844,263.8263854980469,261.7594299316406,281.8692932128906,294.12158203125,291.164306640625,1.0,0.2386495172977447,0.7608934640884399,0.7608934640884399,1.0,1.0,-1.0111202001571655,0.4091339409351349,0.6019861698150635,0.2114343792200088,0.0,0.0,0.3425514698028564,46.42607498168945,51.0,-10.465075492858888,-9447.375,138.52578735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.298828125,306.9643249511719,278.1499938964844,0.0,18000.0,313.1499938964844,36012.9296875,18000.0,0.0,0.0,0.2138254791498184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356387734413147,0.3563966751098633,-8.947755304689053e-06,0.0,0.0002170056686736,0.0,0.0,30.54980659484864,0.0,0.0,0.0,0.4188469350337982,4.0,0.0,1.0
659460,293.1527099609375,297.1499938964844,293.1499938964844,0.0694352909922599,-1727.2091064453125,304.150146484375,0.6732431650161743,0.1206308677792549,0.1099756360054016,294.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.489989310503006,0.050000000745058,0.0489493012428283,293.3017578125,297.1499938964844,293.1499938964844,0.0562230348587036,-1163.424560546875,304.1649169921875,0.641028642654419,0.103241927921772,0.0739941298961639,293.1815490722656,297.1499938964844,293.1499938964844,0.3111937642097473,-5963.62255859375,304.14556884765625,0.9990000128746032,0.4625524282455444,0.3798580765724182,293.3168029785156,297.1499938964844,293.1499938964844,0.0060043362900614,-2164.481201171875,298.8786926269531,0.489989310503006,0.050000000745058,0.2321944087743759,291.1561889648437,291.1499938964844,263.8363952636719,261.7720642089844,281.87823486328125,294.1373291015625,291.155029296875,1.0,0.2404167801141739,0.7607970237731934,0.7607970237731934,1.0,1.0,-1.014053225517273,0.4104794561862945,0.603573739528656,0.2119145393371582,0.0,0.0,0.3423344492912292,47.4119987487793,54.0,-12.657374382019045,-9454.3125,140.97044372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3181457519531,306.96392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,36003.19921875,18000.0,0.0,0.0,0.212993323802948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3555829226970672,0.3555918633937835,-8.942340173234697e-06,0.0,0.0002161611482733,0.0,0.0,30.455963134765625,0.0,0.0,0.0,0.4186463057994842,4.0,0.0,1.0
659520,293.1527099609375,297.1499938964844,293.1499938964844,0.0694352909922599,-1727.2091064453125,304.150146484375,0.6732431650161743,0.1206308677792549,0.1099756360054016,294.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.489989310503006,0.050000000745058,0.0489493012428283,293.3017578125,297.1499938964844,293.1499938964844,0.0562230348587036,-1163.424560546875,304.1649169921875,0.641028642654419,0.103241927921772,0.0739941298961639,293.1815490722656,297.1499938964844,293.1499938964844,0.3111937642097473,-5963.62255859375,304.14556884765625,0.9990000128746032,0.4625524282455444,0.3798580765724182,293.3168029785156,297.1499938964844,293.1499938964844,0.0060043362900614,-2164.481201171875,298.8786926269531,0.489989310503006,0.050000000745058,0.2321944087743759,291.1561889648437,291.1499938964844,263.8363952636719,261.7720642089844,281.87823486328125,294.1373291015625,291.155029296875,1.0,0.2404167801141739,0.7607970237731934,0.7607970237731934,1.0,1.0,-1.014053225517273,0.4104794561862945,0.603573739528656,0.2119145393371582,0.0,0.0,0.3423344492912292,47.4119987487793,54.0,-12.657374382019045,-9454.3125,140.97044372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3181457519531,306.96392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,36003.19921875,18000.0,0.0,0.0,0.212993323802948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3555829226970672,0.3555918633937835,-8.942340173234697e-06,0.0,0.0002161611482733,0.0,0.0,30.455963134765625,0.0,0.0,0.0,0.4186463057994842,4.0,0.0,1.0
659580,293.1532592773437,297.1499938964844,293.1499938964844,0.069414809346199,-1726.963623046875,304.150146484375,0.6690306067466736,0.12045269459486,0.1098825186491012,294.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.4871912896633148,0.050000000745058,0.0490019880235195,293.30010986328125,297.1499938964844,293.1499938964844,0.0533809028565883,-1126.296142578125,304.1646728515625,0.6309412121772766,0.0997325405478477,0.0715835019946098,293.1912841796875,297.1499938964844,293.1499938964844,0.3177206814289093,-6065.90185546875,304.1361999511719,0.9990000128746032,0.4597850739955902,0.3863787353038788,293.3178100585937,297.1499938964844,293.1499938964844,0.0059564765542745,-2151.217041015625,298.8143005371094,0.4871912896633148,0.050000000745058,0.2324443310499191,291.1470031738281,291.1499938964844,263.8448181152344,261.783447265625,281.8896789550781,294.16424560546875,291.1459655761719,1.0,0.2429665029048919,0.760700523853302,0.760700523853302,1.0,1.0,-1.019237041473389,0.4128598868846893,0.606377124786377,0.2127909362316131,0.0,0.0,0.3433558046817779,48.80556488037109,57.0,-12.653406143188477,-9482.5458984375,144.71725463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3169860839844,306.95965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,35994.01953125,18000.0,0.0,0.0,0.212328091263771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356511652469635,0.3565205931663513,-8.943975444708485e-06,0.0,0.0002154860267182,0.0,0.0,30.54935836791992,0.0,0.0,0.0,0.4188368320465088,4.0,0.0,1.0
