time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659640,293.1532592773437,297.1499938964844,293.1499938964844,0.069414809346199,-1726.963623046875,304.150146484375,0.6690306067466736,0.12045269459486,0.1098825186491012,294.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.4871912896633148,0.050000000745058,0.0490019880235195,293.30010986328125,297.1499938964844,293.1499938964844,0.0533809028565883,-1126.296142578125,304.1646728515625,0.6309412121772766,0.0997325405478477,0.0715835019946098,293.1912841796875,297.1499938964844,293.1499938964844,0.3177206814289093,-6065.90185546875,304.1361999511719,0.9990000128746032,0.4597850739955902,0.3863787353038788,293.3178100585937,297.1499938964844,293.1499938964844,0.0059564765542745,-2151.217041015625,298.8143005371094,0.4871912896633148,0.050000000745058,0.2324443310499191,291.1470031738281,291.1499938964844,263.8448181152344,261.783447265625,281.8896789550781,294.16424560546875,291.1459655761719,1.0,0.2429665029048919,0.760700523853302,0.760700523853302,1.0,1.0,-1.019237041473389,0.4128598868846893,0.606377124786377,0.2127909362316131,0.0,0.0,0.3433558046817779,48.80556488037109,57.0,-12.653406143188477,-9482.5458984375,144.71725463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3169860839844,306.95965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,35994.01953125,18000.0,0.0,0.0,0.212328091263771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356511652469635,0.3565205931663513,-8.943975444708485e-06,0.0,0.0002154860267182,0.0,0.0,30.54935836791992,0.0,0.0,0.0,0.4188368320465088,4.0,0.0,1.0
659700,293.1536560058594,297.1499938964844,293.1499938964844,0.0693835616111755,-1726.45751953125,304.1501770019531,0.6665897369384766,0.1203314661979675,0.1098138317465782,294.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.4855610728263855,0.050000000745058,0.0490332841873168,293.2994079589844,297.1499938964844,293.1499938964844,0.0519437976181507,-1107.6666259765625,304.1646423339844,0.6256635189056396,0.0979683697223663,0.0703765824437141,293.1975402832031,297.1499938964844,293.1499938964844,0.3215821981430053,-6125.80810546875,304.1316833496094,0.9990000128746032,0.4580342471599579,0.3902007341384887,293.3185119628906,297.1499938964844,293.1499938964844,0.0059326114133,-2144.55615234375,298.78155517578125,0.4855610728263855,0.050000000745058,0.2325927913188934,291.1427307128906,291.1499938964844,263.84844970703125,261.7886657714844,281.8961181640625,294.182373046875,291.1417541503906,1.0,0.2444825917482376,0.7606523036956787,0.7606523036956787,1.0,1.0,-1.0225086212158203,0.4143886864185333,0.6081199645996094,0.2132797092199325,0.0,0.0,0.3442745208740234,49.63425064086914,57.0,-12.225842475891112,-9502.82421875,147.01100158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3073425292969,306.9546203613281,278.1499938964844,0.0,18000.0,313.1499938964844,35989.86328125,18000.0,0.0,0.0,0.2120994627475738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3575542867183685,0.3575632274150848,-8.9472150648362e-06,0.0,0.0002152539964299,0.0,0.0,30.65886688232422,0.0,0.0,0.0,0.4190639853477478,4.0,0.0,1.0
659760,293.1541748046875,297.1499938964844,293.1499938964844,0.0693349093198776,-1725.6348876953125,304.1502380371094,0.6639700531959534,0.1201852262020111,0.1097266972064971,294.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.4837967753410339,0.050000000745058,0.0490675121545791,293.2987976074219,297.1499938964844,293.1499938964844,0.0504934825003147,-1088.9560546875,304.16461181640625,0.6201661825180054,0.0961956828832626,0.069166287779808,293.2045593261719,297.1499938964844,293.1499938964844,0.325786679983139,-6190.6435546875,304.1273803710937,0.9990000128746032,0.4560502469539642,0.3943376839160919,293.3193359375,297.1499938964844,293.1499938964844,0.0059086615219712,-2137.835205078125,298.7484130859375,0.4837967753410339,0.050000000745058,0.2327551394701004,291.1386413574219,291.1499938964844,263.8516845703125,261.7935791015625,281.903076171875,294.2038269042969,291.1377258300781,1.0,0.2461325377225875,0.7605582475662231,0.7605582475662231,1.0,1.0,-1.026152491569519,0.4161137640476227,0.610038697719574,0.2137471586465835,0.0,0.0,0.3454403877258301,50.53964614868164,45.0,-11.648700714111328,-9526.43359375,149.55027770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2915954589844,306.9474792480469,278.1499938964844,0.0,18000.0,313.1499938964844,35985.91015625,18000.0,0.0,0.0,0.211957573890686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3589484989643097,0.3589574694633484,-8.951933523348998e-06,0.0,0.0002151100052287,0.0,0.0,30.80679512023925,0.0,0.0,0.0,0.4193718731403351,4.0,0.0,1.0
659820,293.1551818847656,297.1499938964844,293.1499938964844,0.0690280571579933,-1720.0150146484375,304.1506652832031,0.6653022170066833,0.1198737844824791,0.1094226613640785,294.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4852297008037567,0.050000000745058,0.0490397103130817,293.29754638671875,297.1499938964844,293.1499938964844,0.0474072135984897,-1049.263916015625,304.1648864746094,0.6144839525222778,0.0926764756441116,0.0666784346103668,293.21337890625,297.1499938964844,293.1499938964844,0.3228619396686554,-6141.12255859375,304.1404113769531,0.9990000128746032,0.4528545141220093,0.3909784257411957,293.32110595703125,297.1499938964844,293.1499938964844,0.0058444198220968,-2117.970947265625,298.6868591308594,0.4852297008037567,0.050000000745058,0.2326232641935348,291.1437072753906,291.1499938964844,263.8570861816406,261.80255126953125,281.9225158691406,294.2347717285156,291.1467590332031,1.0,0.2437078356742859,0.7603700160980225,0.7603700160980225,1.0,1.0,-1.0185855627059937,0.4130344092845917,0.6055511236190796,0.2112265974283218,0.0,0.0,0.3463652431964874,49.72222900390625,33.0,15.00895881652832,-9502.37890625,146.13572692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2517395019531,306.96612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,35991.39453125,18000.0,0.0,0.0,0.2118707746267318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3614467084407806,0.3614556789398193,-8.963294021668844e-06,0.0,0.0002150219079339,0.0,0.0,31.08205223083496,0.0,0.0,0.0,0.4199215769767761,4.0,0.0,1.0
659880,293.1551818847656,297.1499938964844,293.1499938964844,0.0690280571579933,-1720.0150146484375,304.1506652832031,0.6653022170066833,0.1198737844824791,0.1094226613640785,294.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4852297008037567,0.050000000745058,0.0490397103130817,293.29754638671875,297.1499938964844,293.1499938964844,0.0474072135984897,-1049.263916015625,304.1648864746094,0.6144839525222778,0.0926764756441116,0.0666784346103668,293.21337890625,297.1499938964844,293.1499938964844,0.3228619396686554,-6141.12255859375,304.1404113769531,0.9990000128746032,0.4528545141220093,0.3909784257411957,293.32110595703125,297.1499938964844,293.1499938964844,0.0058444198220968,-2117.970947265625,298.6868591308594,0.4852297008037567,0.050000000745058,0.2326232641935348,291.1437072753906,291.1499938964844,263.8570861816406,261.80255126953125,281.9225158691406,294.2347717285156,291.1467590332031,1.0,0.2437078356742859,0.7603700160980225,0.7603700160980225,1.0,1.0,-1.0185855627059937,0.4130344092845917,0.6055511236190796,0.2112265974283218,0.0,0.0,0.3463652431964874,49.72222900390625,33.0,15.00895881652832,-9502.37890625,146.13572692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2517395019531,306.96612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,35991.39453125,18000.0,0.0,0.0,0.2118707746267318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3614467084407806,0.3614556789398193,-8.963294021668844e-06,0.0,0.0002150219079339,0.0,0.0,31.08205223083496,0.0,0.0,0.0,0.4199215769767761,4.0,0.0,1.0
659940,293.1557922363281,297.1499938964844,293.1499938964844,0.0685207396745681,-1710.5054931640625,304.1513061523437,0.6728683710098267,0.1196164339780807,0.1090679615736007,294.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.4910895526409149,0.050000000745058,0.0489291027188301,293.2960510253906,297.1499938964844,293.1499938964844,0.0441565066576004,-1007.5912475585938,304.16534423828125,0.6139321327209473,0.0892427936196327,0.0641781464219093,293.2066345214844,297.1499938964844,293.1499938964844,0.3092087209224701,-5924.68701171875,304.16656494140625,0.9990000128746032,0.4525806605815887,0.3773187696933746,293.3226318359375,297.1499938964844,293.1499938964844,0.0057627111673355,-2090.63623046875,298.6361694335937,0.4910895526409149,0.050000000745058,0.2320986092090606,291.1737976074219,291.1499938964844,263.8611145019531,261.8104248046875,281.9266052246094,294.21759033203125,291.1775207519531,1.0,0.2369744032621383,0.7601818442344666,0.7601818442344666,1.0,1.0,-0.998005211353302,0.404237300157547,0.5937679409980774,0.2057574689388275,0.0,0.0,0.3412267863750458,46.6452751159668,36.0,36.19972610473633,-9357.1259765625,135.60818481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398986816406,306.9682006835937,278.1499938964844,0.0,18000.0,313.1499938964844,36031.328125,18000.0,0.0,0.0,0.2116227149963379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3565522134304046,0.3565611541271209,-8.952574717113748e-06,0.0,0.0002147701452486,0.0,0.0,30.58099937438965,0.0,0.0,0.0,0.4188855290412903,4.0,0.0,1.0
660000,293.1557922363281,297.1499938964844,293.1499938964844,0.0685207396745681,-1710.5054931640625,304.1513061523437,0.6728683710098267,0.1196164339780807,0.1090679615736007,294.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.4910895526409149,0.050000000745058,0.0489291027188301,293.2960510253906,297.1499938964844,293.1499938964844,0.0441565066576004,-1007.5912475585938,304.16534423828125,0.6139321327209473,0.0892427936196327,0.0641781464219093,293.2066345214844,297.1499938964844,293.1499938964844,0.3092087209224701,-5924.68701171875,304.16656494140625,0.9990000128746032,0.4525806605815887,0.3773187696933746,293.3226318359375,297.1499938964844,293.1499938964844,0.0057627111673355,-2090.63623046875,298.6361694335937,0.4910895526409149,0.050000000745058,0.2320986092090606,291.1737976074219,291.1499938964844,263.8611145019531,261.8104248046875,281.9266052246094,294.21759033203125,291.1775207519531,1.0,0.2369744032621383,0.7601818442344666,0.7601818442344666,1.0,1.0,-0.998005211353302,0.404237300157547,0.5937679409980774,0.2057574689388275,0.0,0.0,0.3412267863750458,46.6452751159668,36.0,36.19972610473633,-9357.1259765625,135.60818481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398986816406,306.9682006835937,278.1499938964844,0.0,18000.0,313.1499938964844,36031.328125,18000.0,0.0,0.0,0.2116227149963379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3565522134304046,0.3565611541271209,-8.952574717113748e-06,0.0,0.0002147701452486,0.0,0.0,30.58099937438965,0.0,0.0,0.0,0.4188855290412903,4.0,0.0,1.0
660060,293.156005859375,297.1499938964844,293.1499938964844,0.0681793615221977,-1704.1748046875,304.1513977050781,0.6782136559486389,0.1194269061088562,0.1088186576962471,294.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1930847167969,0.4951489865779876,0.050000000745058,0.0488569028675556,293.2942199707031,297.1499938964844,293.1499938964844,0.0410885475575923,-968.586669921875,304.1653137207031,0.6110999584197998,0.0859157666563987,0.0617820359766483,293.1913757324219,297.1499938964844,293.1499938964844,0.2996709048748016,-5776.2412109375,304.1764221191406,0.9990000128746032,0.4542393982410431,0.3681247234344482,293.3235168457031,297.1499938964844,293.1499938964844,0.0056899525225162,-2066.890625,298.58258056640625,0.4951489865779876,0.050000000745058,0.23175610601902,291.19390869140625,291.1499938964844,263.8638000488281,261.8172302246094,281.9089660644531,294.17742919921875,291.1940002441406,1.0,0.2328365445137024,0.760146975517273,0.760146975517273,1.0,1.0,-0.9832916259765624,0.3981488943099975,0.5851426720619202,0.2014151662588119,0.0,0.0,0.3336719870567322,44.6123275756836,39.0,19.03721618652344,-9207.0498046875,128.58255004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2836608886719,306.94000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,36051.17578125,18000.0,0.0,0.0,0.210753858089447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466659784317016,0.3466749191284179,-8.918140338209923e-06,0.0,0.0002138883719453,0.0,0.0,29.53732681274414,0.0,0.0,0.0,0.4167461395263672,4.0,0.0,1.0
660120,293.156005859375,297.1499938964844,293.1499938964844,0.0681793615221977,-1704.1748046875,304.1513977050781,0.6782136559486389,0.1194269061088562,0.1088186576962471,294.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1930847167969,0.4951489865779876,0.050000000745058,0.0488569028675556,293.2942199707031,297.1499938964844,293.1499938964844,0.0410885475575923,-968.586669921875,304.1653137207031,0.6110999584197998,0.0859157666563987,0.0617820359766483,293.1913757324219,297.1499938964844,293.1499938964844,0.2996709048748016,-5776.2412109375,304.1764221191406,0.9990000128746032,0.4542393982410431,0.3681247234344482,293.3235168457031,297.1499938964844,293.1499938964844,0.0056899525225162,-2066.890625,298.58258056640625,0.4951489865779876,0.050000000745058,0.23175610601902,291.19390869140625,291.1499938964844,263.8638000488281,261.8172302246094,281.9089660644531,294.17742919921875,291.1940002441406,1.0,0.2328365445137024,0.760146975517273,0.760146975517273,1.0,1.0,-0.9832916259765624,0.3981488943099975,0.5851426720619202,0.2014151662588119,0.0,0.0,0.3336719870567322,44.6123275756836,39.0,19.03721618652344,-9207.0498046875,128.58255004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2836608886719,306.94000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,36051.17578125,18000.0,0.0,0.0,0.210753858089447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466659784317016,0.3466749191284179,-8.918140338209923e-06,0.0,0.0002138883719453,0.0,0.0,29.53732681274414,0.0,0.0,0.0,0.4167461395263672,4.0,0.0,1.0
660180,293.1561584472656,297.1499938964844,293.1499938964844,0.0680394619703292,-1701.7757568359375,304.15118408203125,0.6806706190109253,0.1192427575588226,0.1086242944002151,294.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19000244140625,0.4971386194229126,0.050000000745058,0.0488231368362903,293.2921142578125,297.1499938964844,293.1499938964844,0.0382625460624694,-932.8930053710938,304.1649169921875,0.6054625511169434,0.0826855525374412,0.0594835616648197,293.1798095703125,297.1499938964844,293.1499938964844,0.295208990573883,-5709.005859375,304.17486572265625,0.9990000128746032,0.4555500745773315,0.363743394613266,293.3240051269531,297.1499938964844,293.1499938964844,0.0056304577738046,-2048.966796875,298.5192565917969,0.4971386194229126,0.050000000745058,0.2315959334373474,291.1893005371094,291.1499938964844,263.8652038574219,261.82305908203125,281.8932189941406,294.157470703125,291.1884155273437,1.0,0.2306169122457504,0.7601121068000793,0.7601121068000793,1.0,1.0,-0.9748061299324036,0.3948787450790405,0.579927384853363,0.1982838362455368,0.0,0.0,0.3286598324775696,43.62715148925781,42.0,-1.4807493686676023,-9117.060546875,124.92053985595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3593444824219,306.9398803710937,278.1499938964844,0.0,18000.0,313.1499938964844,36036.7109375,18000.0,0.0,0.0,0.2093144655227661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3392682075500488,0.3392770886421203,-8.886581781553105e-06,0.0,0.0002124275779351,0.0,0.0,28.747425079345703,0.0,0.0,0.0,0.4151023924350738,4.0,0.0,1.0
660240,293.1561584472656,297.1499938964844,293.1499938964844,0.0680394619703292,-1701.7757568359375,304.15118408203125,0.6806706190109253,0.1192427575588226,0.1086242944002151,294.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19000244140625,0.4971386194229126,0.050000000745058,0.0488231368362903,293.2921142578125,297.1499938964844,293.1499938964844,0.0382625460624694,-932.8930053710938,304.1649169921875,0.6054625511169434,0.0826855525374412,0.0594835616648197,293.1798095703125,297.1499938964844,293.1499938964844,0.295208990573883,-5709.005859375,304.17486572265625,0.9990000128746032,0.4555500745773315,0.363743394613266,293.3240051269531,297.1499938964844,293.1499938964844,0.0056304577738046,-2048.966796875,298.5192565917969,0.4971386194229126,0.050000000745058,0.2315959334373474,291.1893005371094,291.1499938964844,263.8652038574219,261.82305908203125,281.8932189941406,294.157470703125,291.1884155273437,1.0,0.2306169122457504,0.7601121068000793,0.7601121068000793,1.0,1.0,-0.9748061299324036,0.3948787450790405,0.579927384853363,0.1982838362455368,0.0,0.0,0.3286598324775696,43.62715148925781,42.0,-1.4807493686676023,-9117.060546875,124.92053985595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3593444824219,306.9398803710937,278.1499938964844,0.0,18000.0,313.1499938964844,36036.7109375,18000.0,0.0,0.0,0.2093144655227661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3392682075500488,0.3392770886421203,-8.886581781553105e-06,0.0,0.0002124275779351,0.0,0.0,28.747425079345703,0.0,0.0,0.0,0.4151023924350738,4.0,0.0,1.0
660300,293.15631103515625,297.1499938964844,293.1499938964844,0.0679793879389762,-1700.7691650390625,304.15106201171875,0.6809800863265991,0.1191339790821075,0.1085275113582611,294.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.4975012540817261,0.050000000745058,0.0488171130418777,293.2910461425781,297.1499938964844,293.1499938964844,0.0368953421711921,-915.5791015625,304.1647033691406,0.601746678352356,0.0810947492718696,0.0583626814186573,293.17608642578125,297.1499938964844,293.1499938964844,0.294347882270813,-5697.0576171875,304.1719055175781,0.9990000128746032,0.4559026956558227,0.3629548549652099,293.3242492675781,297.1499938964844,293.1499938964844,0.0056027164682745,-2040.707763671875,298.48687744140625,0.4975012540817261,0.050000000745058,0.2315673679113388,291.1854248046875,291.1499938964844,263.8654479980469,261.8255920410156,281.8870849609375,294.15594482421875,291.1842956542969,1.0,0.2301173955202102,0.7600946426391602,0.7600946426391602,1.0,1.0,-0.972355842590332,0.3940681219100952,0.5782877206802368,0.1970207095146179,0.0,0.0,0.3266826868057251,43.429595947265625,42.0,-7.072422504425049,-9088.986328125,124.01670837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3988037109375,306.94580078125,278.1499938964844,0.0,18000.0,313.1499938964844,36030.87890625,18000.0,0.0,0.0,0.2084607034921646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3364752829074859,0.3364841639995575,-8.874767445377074e-06,0.0,0.0002115611132467,0.0,0.0,28.45167350769043,0.0,0.0,0.0,0.4144823849201202,4.0,0.0,1.0
660360,293.15655517578125,297.1499938964844,293.1499938964844,0.0679196715354919,-1699.7835693359375,304.1509704589844,0.6807304620742798,0.1190054714679718,0.108421690762043,294.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.4974919557571411,0.050000000745058,0.0488172844052314,293.2900085449219,297.1499938964844,293.1499938964844,0.0355536043643951,-898.5238037109375,304.1644592285156,0.5974571704864502,0.0795108377933502,0.0572535321116447,293.1738586425781,297.1499938964844,293.1499938964844,0.2943029105663299,-5697.9365234375,304.1679992675781,0.9990000128746032,0.4560127556324005,0.3629751801490783,293.3245544433594,297.1499938964844,293.1499938964844,0.0055759008973836,-2032.8126220703125,298.4537048339844,0.4974919557571411,0.050000000745058,0.2315681725740432,291.1803894042969,291.1499938964844,263.86541748046875,261.8279113769531,281.8819274902344,294.1596984863281,291.1789245605469,1.0,0.2299672067165374,0.7601056098937988,0.7601056098937988,1.0,1.0,-0.970922350883484,0.39373579621315,0.5771865248680115,0.1959094256162643,0.0,0.0,0.3251573443412781,43.39970779418945,45.0,-11.742145538330078,-9069.56640625,123.63124084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4356384277344,306.9520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,36025.125,18000.0,0.0,0.0,0.2075569033622741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.33419069647789,0.3341995775699615,-8.86495672602905e-06,0.0,0.000210643876926,0.0,0.0,28.21017265319824,0.0,0.0,0.0,0.4139785170555115,4.0,0.0,1.0
660420,293.15740966796875,297.1499938964844,293.1499938964844,0.0677736774086952,-1697.3643798828125,304.1509094238281,0.6787016987800598,0.1186680421233177,0.1081604361534118,294.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.4964925646781921,0.050000000745058,0.0488340631127357,293.2881774902344,297.1499938964844,293.1499938964844,0.0329246371984481,-864.77880859375,304.1640319824219,0.5872077941894531,0.0763374269008636,0.0550504773855209,293.1737670898437,297.1499938964844,293.1499938964844,0.296392947435379,-5733.66064453125,304.1584777832031,0.9990000128746032,0.4554403722286224,0.3651567101478576,293.32550048828125,297.1499938964844,293.1499938964844,0.0055242571979761,-2017.77490234375,298.385009765625,0.4964925646781921,0.050000000745058,0.2316477745771408,291.1676330566406,291.1499938964844,263.864501953125,261.83184814453125,281.87420654296875,294.1820678710937,291.1659545898437,1.0,0.2305849194526672,0.7601275444030762,0.7601275444030762,1.0,1.0,-0.9706971645355223,0.3943258225917816,0.5763713121414185,0.194013774394989,0.0,0.0,0.3236411213874817,43.7825813293457,48.0,-17.134002685546875,-9057.416015625,124.21114349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4930114746094,306.9652404785156,278.1499938964844,0.0,18000.0,313.1499938964844,36012.0546875,18000.0,0.0,0.0,0.205717071890831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315479159355163,0.3315567672252655,-8.85224017110886e-06,0.0,0.0002087766770273,0.0,0.0,27.92768669128418,0.0,0.0,0.0,0.4133853316307068,4.0,0.0,1.0
660480,293.15740966796875,297.1499938964844,293.1499938964844,0.0677736774086952,-1697.3643798828125,304.1509094238281,0.6787016987800598,0.1186680421233177,0.1081604361534118,294.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.4964925646781921,0.050000000745058,0.0488340631127357,293.2881774902344,297.1499938964844,293.1499938964844,0.0329246371984481,-864.77880859375,304.1640319824219,0.5872077941894531,0.0763374269008636,0.0550504773855209,293.1737670898437,297.1499938964844,293.1499938964844,0.296392947435379,-5733.66064453125,304.1584777832031,0.9990000128746032,0.4554403722286224,0.3651567101478576,293.32550048828125,297.1499938964844,293.1499938964844,0.0055242571979761,-2017.77490234375,298.385009765625,0.4964925646781921,0.050000000745058,0.2316477745771408,291.1676330566406,291.1499938964844,263.864501953125,261.83184814453125,281.87420654296875,294.1820678710937,291.1659545898437,1.0,0.2305849194526672,0.7601275444030762,0.7601275444030762,1.0,1.0,-0.9706971645355223,0.3943258225917816,0.5763713121414185,0.194013774394989,0.0,0.0,0.3236411213874817,43.7825813293457,48.0,-17.134002685546875,-9057.416015625,124.21114349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4930114746094,306.9652404785156,278.1499938964844,0.0,18000.0,313.1499938964844,36012.0546875,18000.0,0.0,0.0,0.205717071890831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315479159355163,0.3315567672252655,-8.85224017110886e-06,0.0,0.0002087766770273,0.0,0.0,27.92768669128418,0.0,0.0,0.0,0.4133853316307068,4.0,0.0,1.0
660540,293.1588134765625,297.1499938964844,293.1499938964844,0.0675470530986785,-1693.5028076171875,304.1509704589844,0.6749162077903748,0.1181976050138473,0.1078042387962341,294.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.4944220781326294,0.050000000745058,0.0488696731626987,293.28680419921875,297.1499938964844,293.1499938964844,0.0303357932716608,-830.8366088867188,304.1636657714844,0.5748644471168518,0.0731190964579582,0.052837636321783,293.1790466308594,297.1499938964844,293.1499938964844,0.3009312152862549,-5807.00390625,304.1481018066406,0.9990000128746032,0.4537749290466308,0.3697485327720642,293.3271484375,297.1499938964844,293.1499938964844,0.005473154131323,-2002.8536376953125,298.31378173828125,0.4944220781326294,0.050000000745058,0.2318166941404342,291.15447998046875,291.1499938964844,263.86248779296875,261.8349609375,281.86962890625,294.2222900390625,291.1528625488281,1.0,0.2322284579277038,0.7601494789123535,0.7601494789123535,1.0,1.0,-0.9733691811561584,0.3963160514831543,0.5770531296730042,0.1924033612012863,0.0,0.0,0.3239317238330841,44.66965866088867,51.0,-18.18174934387207,-9074.0068359375,126.30929565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181884765625,306.9722595214844,278.1499938964844,0.0,18000.0,313.1499938964844,36000.046875,18000.0,0.0,0.0,0.2040319889783859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3312987685203552,0.3313076198101043,-8.848609468259383e-06,0.0,0.0002070665359497,0.0,0.0,27.89380645751953,0.0,0.0,0.0,0.4133063852787018,4.0,0.0,1.0
660600,293.1588134765625,297.1499938964844,293.1499938964844,0.0675470530986785,-1693.5028076171875,304.1509704589844,0.6749162077903748,0.1181976050138473,0.1078042387962341,294.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.4944220781326294,0.050000000745058,0.0488696731626987,293.28680419921875,297.1499938964844,293.1499938964844,0.0303357932716608,-830.8366088867188,304.1636657714844,0.5748644471168518,0.0731190964579582,0.052837636321783,293.1790466308594,297.1499938964844,293.1499938964844,0.3009312152862549,-5807.00390625,304.1481018066406,0.9990000128746032,0.4537749290466308,0.3697485327720642,293.3271484375,297.1499938964844,293.1499938964844,0.005473154131323,-2002.8536376953125,298.31378173828125,0.4944220781326294,0.050000000745058,0.2318166941404342,291.15447998046875,291.1499938964844,263.86248779296875,261.8349609375,281.86962890625,294.2222900390625,291.1528625488281,1.0,0.2322284579277038,0.7601494789123535,0.7601494789123535,1.0,1.0,-0.9733691811561584,0.3963160514831543,0.5770531296730042,0.1924033612012863,0.0,0.0,0.3239317238330841,44.66965866088867,51.0,-18.18174934387207,-9074.0068359375,126.30929565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181884765625,306.9722595214844,278.1499938964844,0.0,18000.0,313.1499938964844,36000.046875,18000.0,0.0,0.0,0.2040319889783859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3312987685203552,0.3313076198101043,-8.848609468259383e-06,0.0,0.0002070665359497,0.0,0.0,27.89380645751953,0.0,0.0,0.0,0.4133063852787018,4.0,0.0,1.0
660660,293.1607971191406,297.1499938964844,293.1499938964844,0.0672107636928558,-1687.6728515625,304.1512145996094,0.6697259545326233,0.1175751835107803,0.1073300391435623,294.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.4915399551391601,0.050000000745058,0.0489211231470108,293.2859802246094,297.1499938964844,293.1499938964844,0.0276020895689725,-796.230712890625,304.1636047363281,0.5606809258460999,0.0698208287358284,0.0505860485136508,293.1889953613281,297.1499938964844,293.1499938964844,0.3074765205383301,-5910.580078125,304.1378479003906,0.9990000128746032,0.4510286450386047,0.3762857615947723,293.32958984375,297.1499938964844,293.1499938964844,0.005421495065093,-1987.6060791015625,298.2400817871094,0.4915399551391601,0.050000000745058,0.2320607453584671,291.1421813964844,291.1499938964844,263.8594970703125,261.8372802734375,281.8687438964844,294.2783203125,291.1407775878906,1.0,0.2346944212913513,0.7600404620170593,0.7600404620170593,1.0,1.0,-0.9782972931861876,0.3993955254554748,0.5789017677307129,0.1909556239843368,0.0,0.0,0.3258083760738373,45.978214263916016,54.0,-17.014564514160156,-9111.5751953125,129.6609649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50506591796875,306.9670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,35989.4375,18000.0,0.0,0.0,0.2027039676904678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3331365287303924,0.3331453800201416,-8.852981409290805e-06,0.0,0.000205718766665,0.0,0.0,28.076515197753903,0.0,0.0,0.0,0.4136781096458435,4.0,0.0,1.0
660720,293.1607971191406,297.1499938964844,293.1499938964844,0.0672107636928558,-1687.6728515625,304.1512145996094,0.6697259545326233,0.1175751835107803,0.1073300391435623,294.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.4915399551391601,0.050000000745058,0.0489211231470108,293.2859802246094,297.1499938964844,293.1499938964844,0.0276020895689725,-796.230712890625,304.1636047363281,0.5606809258460999,0.0698208287358284,0.0505860485136508,293.1889953613281,297.1499938964844,293.1499938964844,0.3074765205383301,-5910.580078125,304.1378479003906,0.9990000128746032,0.4510286450386047,0.3762857615947723,293.32958984375,297.1499938964844,293.1499938964844,0.005421495065093,-1987.6060791015625,298.2400817871094,0.4915399551391601,0.050000000745058,0.2320607453584671,291.1421813964844,291.1499938964844,263.8594970703125,261.8372802734375,281.8687438964844,294.2783203125,291.1407775878906,1.0,0.2346944212913513,0.7600404620170593,0.7600404620170593,1.0,1.0,-0.9782972931861876,0.3993955254554748,0.5789017677307129,0.1909556239843368,0.0,0.0,0.3258083760738373,45.978214263916016,54.0,-17.014564514160156,-9111.5751953125,129.6609649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50506591796875,306.9670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,35989.4375,18000.0,0.0,0.0,0.2027039676904678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3331365287303924,0.3331453800201416,-8.852981409290805e-06,0.0,0.000205718766665,0.0,0.0,28.076515197753903,0.0,0.0,0.0,0.4136781096458435,4.0,0.0,1.0
660780,293.1632995605469,297.1499938964844,293.1499938964844,0.0667494609951973,-1679.6029052734375,304.1515808105469,0.6634900569915771,0.1167951822280883,0.1067272499203682,294.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.4880552589893341,0.050000000745058,0.0489859171211719,293.2857360839844,297.1499938964844,293.1499938964844,0.0251766797155141,-759.778564453125,304.1631774902344,0.545093834400177,0.0664258897304534,0.0482788532972335,293.2027587890625,297.1499938964844,293.1499938964844,0.3156401813030243,-6037.90673828125,304.1283264160156,0.9990000128746032,0.4472567141056061,0.3843609094619751,293.33282470703125,297.1499938964844,293.1499938964844,0.0053684604354202,-1971.706787109375,298.1639404296875,0.4880552589893341,0.050000000745058,0.2323680967092514,291.131591796875,291.1499938964844,263.8555908203125,261.8388366699219,281.8714599609375,294.3479919433594,291.1304016113281,1.0,0.2378090173006057,0.7599314451217651,0.7599314451217651,1.0,1.0,-0.9849422574043274,0.4033119082450866,0.5816303491592407,0.1896473914384842,0.0,0.0,0.3289909958839416,47.640228271484375,42.0,-14.730236053466797,-9164.2294921875,134.05615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4536437988281,306.947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,35980.3125,18000.0,0.0,0.0,0.201890543103218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367580473423004,0.3367668986320495,-8.864390110829845e-06,0.0,0.0002048932365141,0.0,0.0,28.446231842041016,0.0,0.0,0.0,0.4144399762153625,4.0,0.0,1.0
660840,293.1632995605469,297.1499938964844,293.1499938964844,0.0667494609951973,-1679.6029052734375,304.1515808105469,0.6634900569915771,0.1167951822280883,0.1067272499203682,294.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.4880552589893341,0.050000000745058,0.0489859171211719,293.2857360839844,297.1499938964844,293.1499938964844,0.0251766797155141,-759.778564453125,304.1631774902344,0.545093834400177,0.0664258897304534,0.0482788532972335,293.2027587890625,297.1499938964844,293.1499938964844,0.3156401813030243,-6037.90673828125,304.1283264160156,0.9990000128746032,0.4472567141056061,0.3843609094619751,293.33282470703125,297.1499938964844,293.1499938964844,0.0053684604354202,-1971.706787109375,298.1639404296875,0.4880552589893341,0.050000000745058,0.2323680967092514,291.131591796875,291.1499938964844,263.8555908203125,261.8388366699219,281.8714599609375,294.3479919433594,291.1304016113281,1.0,0.2378090173006057,0.7599314451217651,0.7599314451217651,1.0,1.0,-0.9849422574043274,0.4033119082450866,0.5816303491592407,0.1896473914384842,0.0,0.0,0.3289909958839416,47.640228271484375,42.0,-14.730236053466797,-9164.2294921875,134.05615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4536437988281,306.947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,35980.3125,18000.0,0.0,0.0,0.201890543103218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367580473423004,0.3367668986320495,-8.864390110829845e-06,0.0,0.0002048932365141,0.0,0.0,28.446231842041016,0.0,0.0,0.0,0.4144399762153625,4.0,0.0,1.0
660900,293.1646423339844,297.1499938964844,293.1499938964844,0.0664328560233116,-1674.0069580078125,304.1518859863281,0.6627110838890076,0.1163645237684249,0.1063478738069534,294.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.4880816638469696,0.050000000745058,0.0489854291081428,293.2857360839844,297.1499938964844,293.1499938964844,0.023977555334568,-741.6914672851562,304.1629638671875,0.5394787192344666,0.064708225429058,0.0470789708197116,293.20928955078125,297.1499938964844,293.1499938964844,0.3158894181251526,-6040.05029296875,304.1319274902344,0.9990000128746032,0.4453076124191284,0.3842993676662445,293.33465576171875,297.1499938964844,293.1499938964844,0.0053370366804301,-1961.891357421875,298.12579345703125,0.4880816638469696,0.050000000745058,0.2323657721281051,291.1283569335937,291.1499938964844,263.8533020019531,261.83935546875,281.8800354003906,294.3822631835937,291.1287536621094,1.0,0.2371636778116226,0.7598769664764404,0.7598769664764404,1.0,1.0,-0.9829748272895812,0.4028005301952362,0.5801742672920227,0.1882333606481552,0.0,0.0,0.3307850062847137,47.583927154541016,42.0,-5.25991678237915,-9167.96875,133.47767639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41619873046875,306.9496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,35977.015625,18000.0,0.0,0.0,0.2016946226358413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3390901684761047,0.3390990197658539,-8.872409125615377e-06,0.0,0.0002046943991445,0.0,0.0,28.68728828430176,0.0,0.0,0.0,0.4149356782436371,4.0,0.0,1.0
660960,293.16583251953125,297.1499938964844,293.1499938964844,0.066015139222145,-1666.47265625,304.1522827148437,0.6637624502182007,0.1159402877092361,0.1059373989701271,294.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.4894707500934601,0.050000000745058,0.0489593334496021,293.28564453125,297.1499938964844,293.1499938964844,0.0226984024047851,-722.046630859375,304.1629333496094,0.5355601906776428,0.0630046799778938,0.0458631366491317,293.2122802734375,297.1499938964844,293.1499938964844,0.3127795457839966,-5989.3525390625,304.14093017578125,0.9990000128746032,0.4439637064933777,0.3810638189315796,293.33648681640625,297.1499938964844,293.1499938964844,0.0053002089262008,-1949.4390869140625,298.0922546386719,0.4894707500934601,0.050000000745058,0.232242003083229,291.13580322265625,291.1499938964844,263.8507995605469,261.8397216796875,281.8866882324219,294.40069580078125,291.1391296386719,1.0,0.2353260219097137,0.759788990020752,0.759788990020752,1.0,1.0,-0.9769616723060608,0.4004050195217132,0.5765566229820251,0.1862224787473678,0.0,0.0,0.3310505747795105,46.837345123291016,30.0,14.915021896362305,-9145.8388671875,130.7667999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37799072265625,306.9566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,35984.640625,18000.0,0.0,0.0,0.2015831917524337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.340602159500122,0.3406110405921936,-8.879853339749388e-06,0.0,0.0002045813016593,0.0,0.0,28.85090065002441,0.0,0.0,0.0,0.4152565598487854,4.0,0.0,1.0
661020,293.16717529296875,297.1499938964844,293.1499938964844,0.0651355609297752,-1650.5113525390625,304.1529846191406,0.6706185340881348,0.1152640357613563,0.1051684021949768,294.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.4955169558525085,0.050000000745058,0.0488508529961109,293.2847595214844,297.1499938964844,293.1499938964844,0.0202805791050195,-682.6152954101562,304.1626281738281,0.5318548679351807,0.0597433596849441,0.043463360518217,293.2065124511719,297.1499938964844,293.1499938964844,0.29908287525177,-5771.03564453125,304.1669921875,0.9990000128746032,0.4435234665870666,0.3673098385334015,293.3395690917969,297.1499938964844,293.1499938964844,0.0052168630063533,-1920.248291015625,298.0335388183594,0.4955169558525085,0.050000000745058,0.2317274063825607,291.16656494140625,291.1499938964844,263.84521484375,261.8399658203125,281.8785095214844,294.3736877441406,291.1703796386719,1.0,0.2285022437572479,0.7596130967140198,0.7596130967140198,1.0,1.0,-0.9559062719345092,0.3914016485214233,0.5645046234130859,0.1809868216514587,0.0,0.0,0.3268123269081116,43.83002471923828,33.0,36.31939697265625,-9005.0625,120.8503189086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3255920410156,306.9414978027344,278.1499938964844,0.0,18000.0,313.1499938964844,36022.26953125,18000.0,0.0,0.0,0.2013162821531295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.337151825428009,0.3371607065200805,-8.875354069459718e-06,0.0,0.0002043104323092,0.0,0.0,28.516252517700195,0.0,0.0,0.0,0.4145782887935638,4.0,0.0,1.0
661080,293.16717529296875,297.1499938964844,293.1499938964844,0.0651355609297752,-1650.5113525390625,304.1529846191406,0.6706185340881348,0.1152640357613563,0.1051684021949768,294.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.4955169558525085,0.050000000745058,0.0488508529961109,293.2847595214844,297.1499938964844,293.1499938964844,0.0202805791050195,-682.6152954101562,304.1626281738281,0.5318548679351807,0.0597433596849441,0.043463360518217,293.2065124511719,297.1499938964844,293.1499938964844,0.29908287525177,-5771.03564453125,304.1669921875,0.9990000128746032,0.4435234665870666,0.3673098385334015,293.3395690917969,297.1499938964844,293.1499938964844,0.0052168630063533,-1920.248291015625,298.0335388183594,0.4955169558525085,0.050000000745058,0.2317274063825607,291.16656494140625,291.1499938964844,263.84521484375,261.8399658203125,281.8785095214844,294.3736877441406,291.1703796386719,1.0,0.2285022437572479,0.7596130967140198,0.7596130967140198,1.0,1.0,-0.9559062719345092,0.3914016485214233,0.5645046234130859,0.1809868216514587,0.0,0.0,0.3268123269081116,43.83002471923828,33.0,36.31939697265625,-9005.0625,120.8503189086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3255920410156,306.9414978027344,278.1499938964844,0.0,18000.0,313.1499938964844,36022.26953125,18000.0,0.0,0.0,0.2013162821531295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.337151825428009,0.3371607065200805,-8.875354069459718e-06,0.0,0.0002043104323092,0.0,0.0,28.516252517700195,0.0,0.0,0.0,0.4145782887935638,4.0,0.0,1.0
661140,293.16717529296875,297.1499938964844,293.1499938964844,0.0645669251680374,-1640.3079833984375,304.1529235839844,0.6756166815757751,0.1148276478052139,0.104659803211689,294.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.4998570382595062,0.050000000745058,0.0487790443003177,293.28277587890625,297.1499938964844,293.1499938964844,0.0182628538459539,-647.1166381835938,304.1617736816406,0.5262786746025085,0.0567306913435459,0.0412614345550537,293.1920166015625,297.1499938964844,293.1499938964844,0.2894344925880432,-5619.87744140625,304.1768798828125,0.9990000128746032,0.445029616355896,0.3579118251800537,293.3412780761719,297.1499938964844,293.1499938964844,0.0051427208818495,-1894.909423828125,297.9723205566406,0.4998570382595062,0.050000000745058,0.2313867807388305,291.1858215332031,291.1499938964844,263.8388977050781,261.8396301269531,281.8397827148437,294.3079528808594,291.18560791015625,1.0,0.224262461066246,0.7594371438026428,0.7594371438026428,1.0,1.0,-0.9408729672431946,0.3852070868015289,0.555665910243988,0.1766704469919204,0.0,0.0,0.3203859031200409,41.81654739379883,36.0,17.034400939941406,-8864.5869140625,114.20551300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3275146484375,306.89288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,36039.7265625,18000.0,0.0,0.0,0.200606420636177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290967643260956,0.3291056156158447,-8.849525329424068e-06,0.0,0.0002035900251939,0.0,0.0,27.69375991821289,0.0,0.0,0.0,0.412911057472229,4.0,0.0,1.0
661200,293.16717529296875,297.1499938964844,293.1499938964844,0.0645669251680374,-1640.3079833984375,304.1529235839844,0.6756166815757751,0.1148276478052139,0.104659803211689,294.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.4998570382595062,0.050000000745058,0.0487790443003177,293.28277587890625,297.1499938964844,293.1499938964844,0.0182628538459539,-647.1166381835938,304.1617736816406,0.5262786746025085,0.0567306913435459,0.0412614345550537,293.1920166015625,297.1499938964844,293.1499938964844,0.2894344925880432,-5619.87744140625,304.1768798828125,0.9990000128746032,0.445029616355896,0.3579118251800537,293.3412780761719,297.1499938964844,293.1499938964844,0.0051427208818495,-1894.909423828125,297.9723205566406,0.4998570382595062,0.050000000745058,0.2313867807388305,291.1858215332031,291.1499938964844,263.8388977050781,261.8396301269531,281.8397827148437,294.3079528808594,291.18560791015625,1.0,0.224262461066246,0.7594371438026428,0.7594371438026428,1.0,1.0,-0.9408729672431946,0.3852070868015289,0.555665910243988,0.1766704469919204,0.0,0.0,0.3203859031200409,41.81654739379883,36.0,17.034400939941406,-8864.5869140625,114.20551300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3275146484375,306.89288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,36039.7265625,18000.0,0.0,0.0,0.200606420636177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290967643260956,0.3291056156158447,-8.849525329424068e-06,0.0,0.0002035900251939,0.0,0.0,27.69375991821289,0.0,0.0,0.0,0.412911057472229,4.0,0.0,1.0
661260,293.16632080078125,297.1499938964844,293.1499938964844,0.0643451288342475,-1636.5911865234375,304.1523132324219,0.6780481338500977,0.1145660504698753,0.1043551489710807,294.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.5020856261253357,0.050000000745058,0.0487442649900913,293.2798767089844,297.1499938964844,293.1499938964844,0.0166097152978181,-615.9808349609375,304.1606140136719,0.518656849861145,0.0539531633257865,0.0392525382339954,293.1805114746094,297.1499938964844,293.1499938964844,0.2848414182662964,-5550.10009765625,304.1753845214844,0.9990000128746032,0.4463059306144714,0.3532680869102478,293.3417358398437,297.1499938964844,293.1499938964844,0.005082556977868,-1875.889404296875,297.9008178710937,0.5020856261253357,0.050000000745058,0.2312218099832534,291.1775207519531,291.1499938964844,263.8319091796875,261.8387756347656,281.7950439453125,294.2534484863281,291.17596435546875,1.0,0.221948966383934,0.7595440149307251,0.7595440149307251,1.0,1.0,-0.9322808980941772,0.3820099830627441,0.5502709150314331,0.173403263092041,0.0,0.0,0.3171617090702057,40.808868408203125,39.0,-6.60780143737793,-8793.087890625,110.71351623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3605651855469,306.8758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,36023.1640625,18000.0,0.0,0.0,0.1995039731264114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3239929974079132,0.3240018188953399,-8.827342753647827e-06,0.0,0.0002024711720878,0.0,0.0,27.15990257263184,0.0,0.0,0.0,0.411806046962738,4.0,0.0,1.0
661320,293.16632080078125,297.1499938964844,293.1499938964844,0.0643451288342475,-1636.5911865234375,304.1523132324219,0.6780481338500977,0.1145660504698753,0.1043551489710807,294.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.5020856261253357,0.050000000745058,0.0487442649900913,293.2798767089844,297.1499938964844,293.1499938964844,0.0166097152978181,-615.9808349609375,304.1606140136719,0.518656849861145,0.0539531633257865,0.0392525382339954,293.1805114746094,297.1499938964844,293.1499938964844,0.2848414182662964,-5550.10009765625,304.1753845214844,0.9990000128746032,0.4463059306144714,0.3532680869102478,293.3417358398437,297.1499938964844,293.1499938964844,0.005082556977868,-1875.889404296875,297.9008178710937,0.5020856261253357,0.050000000745058,0.2312218099832534,291.1775207519531,291.1499938964844,263.8319091796875,261.8387756347656,281.7950439453125,294.2534484863281,291.17596435546875,1.0,0.221948966383934,0.7595440149307251,0.7595440149307251,1.0,1.0,-0.9322808980941772,0.3820099830627441,0.5502709150314331,0.173403263092041,0.0,0.0,0.3171617090702057,40.808868408203125,39.0,-6.60780143737793,-8793.087890625,110.71351623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3605651855469,306.8758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,36023.1640625,18000.0,0.0,0.0,0.1995039731264114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3239929974079132,0.3240018188953399,-8.827342753647827e-06,0.0,0.0002024711720878,0.0,0.0,27.15990257263184,0.0,0.0,0.0,0.411806046962738,4.0,0.0,1.0
661380,293.1649780273437,297.1499938964844,293.1499938964844,0.0642804354429245,-1635.68701171875,304.1516418457031,0.678412675857544,0.1144257560372352,0.1041973754763603,294.5672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.5026072263717651,0.050000000745058,0.0487363524734973,293.2763366699219,297.1499938964844,293.1499938964844,0.0152090359479188,-587.6484985351562,304.1593933105469,0.5098070502281189,0.0513780079782009,0.0374127514660358,293.1737976074219,297.1499938964844,293.1499938964844,0.28375044465065,-5536.00244140625,304.1686706542969,0.9990000128746032,0.4469036757946014,0.3521997928619385,293.3414611816406,297.1499938964844,293.1499938964844,0.0050287693738937,-1859.1588134765625,297.8289489746094,0.5026072263717651,0.050000000745058,0.2311842739582061,291.16461181640625,291.1499938964844,263.8243103027344,261.83746337890625,281.7513122558594,294.2142639160156,291.1626281738281,1.0,0.2212297618389129,0.7596508264541626,0.7596508264541626,1.0,1.0,-0.9285449981689452,0.3810312449932098,0.5475137233734131,0.1709212362766266,0.0,0.0,0.3160427808761596,40.53214645385742,42.0,-17.003149032592773,-8774.4423828125,109.46686553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3923034667969,306.87841796875,278.1499938964844,0.0,18000.0,313.1499938964844,36009.1796875,18000.0,0.0,0.0,0.1982764452695846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3219022154808044,0.3219110369682312,-8.816722584015224e-06,0.0,0.000201225397177,0.0,0.0,26.9378604888916,0.0,0.0,0.0,0.4113354086875915,4.0,0.0,1.0
