time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661440,293.1649780273437,297.1499938964844,293.1499938964844,0.0642804354429245,-1635.68701171875,304.1516418457031,0.678412675857544,0.1144257560372352,0.1041973754763603,294.5672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.5026072263717651,0.050000000745058,0.0487363524734973,293.2763366699219,297.1499938964844,293.1499938964844,0.0152090359479188,-587.6484985351562,304.1593933105469,0.5098070502281189,0.0513780079782009,0.0374127514660358,293.1737976074219,297.1499938964844,293.1499938964844,0.28375044465065,-5536.00244140625,304.1686706542969,0.9990000128746032,0.4469036757946014,0.3521997928619385,293.3414611816406,297.1499938964844,293.1499938964844,0.0050287693738937,-1859.1588134765625,297.8289489746094,0.5026072263717651,0.050000000745058,0.2311842739582061,291.16461181640625,291.1499938964844,263.8243103027344,261.83746337890625,281.7513122558594,294.2142639160156,291.1626281738281,1.0,0.2212297618389129,0.7596508264541626,0.7596508264541626,1.0,1.0,-0.9285449981689452,0.3810312449932098,0.5475137233734131,0.1709212362766266,0.0,0.0,0.3160427808761596,40.53214645385742,42.0,-17.003149032592773,-8774.4423828125,109.46686553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3923034667969,306.87841796875,278.1499938964844,0.0,18000.0,313.1499938964844,36009.1796875,18000.0,0.0,0.0,0.1982764452695846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3219022154808044,0.3219110369682312,-8.816722584015224e-06,0.0,0.000201225397177,0.0,0.0,26.9378604888916,0.0,0.0,0.0,0.4113354086875915,4.0,0.0,1.0
661500,293.1641845703125,297.1499938964844,293.1499938964844,0.06429173797369,-1636.01513671875,304.1513366699219,0.6779101490974426,0.1143864467740058,0.1041579842567443,294.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.5023123621940613,0.050000000745058,0.0487408488988876,293.2744445800781,297.1499938964844,293.1499938964844,0.0147752035409212,-577.3101196289062,304.158447265625,0.5050950050354004,0.0501518100500106,0.0365497767925262,293.1723327636719,297.1499938964844,293.1499938964844,0.2843441367149353,-5546.9111328125,304.1641845703125,0.9990000128746032,0.4468890130519867,0.3528030812740326,293.3411865234375,297.1499938964844,293.1499938964844,0.0050035514868795,-1851.4029541015625,297.79278564453125,0.5023123621940613,0.050000000745058,0.2312056124210357,291.1568603515625,291.1499938964844,263.8203125,261.8366394042969,281.7303466796875,294.20001220703125,291.1547241210937,1.0,0.2213773131370544,0.7597042918205261,0.7597042918205261,1.0,1.0,-0.928216278553009,0.3812364637851715,0.5469797849655151,0.1699450612068176,0.0,0.0,0.3163625001907348,40.624053955078125,42.0,-19.99183464050293,-8780.904296875,109.54129028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013366699219,306.88153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,36002.08984375,18000.0,0.0,0.0,0.1976913213729858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218820691108703,0.3218908905982971,-8.81504820426926e-06,0.0,0.0002006315626204,0.0,0.0,26.931135177612305,0.0,0.0,0.0,0.4113174676895141,4.0,0.0,1.0
661560,293.1634216308594,297.1499938964844,293.1499938964844,0.0643216595053672,-1636.6705322265625,304.1510314941406,0.6770724654197693,0.1143611818552017,0.1041372567415237,294.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.5017471313476562,0.050000000745058,0.0487495250999927,293.2725830078125,297.1499938964844,293.1499938964844,0.0141794206574559,-565.8645629882812,304.1434631347656,0.5019354820251465,0.050000000745058,0.0360436327755451,293.1720886230469,297.1499938964844,293.1499938964844,0.2855060994625091,-5566.64501953125,304.1595153808594,0.9990000128746032,0.4466575086116791,0.3539656698703766,293.3408203125,297.1499938964844,293.1499938964844,0.0049790455959737,-1843.8790283203125,297.7566223144531,0.5017471313476562,0.050000000745058,0.2312467545270919,291.1488037109375,291.1499938964844,263.8161926269531,261.835693359375,281.7102355957031,294.18927001953125,291.14666748046875,1.0,0.221822440624237,0.75970059633255,0.75970059633255,1.0,1.0,-0.9290379881858826,0.3819526731967926,0.5470852851867676,0.1691628843545913,0.0,0.0,0.3172503113746643,40.833763122558594,45.0,-21.6472282409668,-8798.1962890625,110.05037689208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40338134765625,306.8843688964844,278.1499938964844,0.0,18000.0,313.1499938964844,35994.8828125,18000.0,0.0,0.0,0.1971650123596191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322585254907608,0.3225940465927124,-8.815919500193559e-06,0.0,0.0002000974345719,0.0,0.0,26.99782371520996,0.0,0.0,0.0,0.4114502072334289,4.0,0.0,1.0
661620,293.1618347167969,297.1499938964844,293.1499938964844,0.0644224435091018,-1638.6982421875,304.1505126953125,0.6745030283927917,0.1143397539854049,0.1041368618607521,294.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4999151527881622,0.050000000745058,0.0487782396376132,293.2703857421875,297.1499938964844,293.1499938964844,0.0140871061012148,-564.64990234375,304.10455322265625,0.4999162852764129,0.050000000745058,0.0360276661813259,293.1746826171875,297.1499938964844,293.1499938964844,0.28936767578125,-5629.8291015625,304.14990234375,0.9990000128746032,0.4455779194831848,0.3577898740768432,293.34014892578125,297.1499938964844,293.1499938964844,0.0049316682852804,-1829.346923828125,297.68408203125,0.4999151527881622,0.050000000745058,0.2313829660415649,291.1321716308594,291.1499938964844,263.8075866699219,261.8335876464844,281.6762084960937,294.18414306640625,291.1300964355469,1.0,0.2235131859779358,0.7596932053565979,0.7596932053565979,1.0,1.0,-0.9338047504425048,0.3847691416740417,0.5490356087684631,0.1681918948888778,0.0,0.0,0.3207374215126037,41.57460784912109,48.0,-22.788864135742188,-8860.5634765625,112.26277923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38043212890625,306.8847045898437,278.1499938964844,0.0,18000.0,313.1499938964844,35980.37109375,18000.0,0.0,0.0,0.1964144855737686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261179327964782,0.326126754283905,-8.825301847537048e-06,0.0,0.0001993357291212,0.0,0.0,27.34836196899414,0.0,0.0,0.0,0.4121659994125366,4.0,0.0,1.0
661680,293.1618347167969,297.1499938964844,293.1499938964844,0.0644224435091018,-1638.6982421875,304.1505126953125,0.6745030283927917,0.1143397539854049,0.1041368618607521,294.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4999151527881622,0.050000000745058,0.0487782396376132,293.2703857421875,297.1499938964844,293.1499938964844,0.0140871061012148,-564.64990234375,304.10455322265625,0.4999162852764129,0.050000000745058,0.0360276661813259,293.1746826171875,297.1499938964844,293.1499938964844,0.28936767578125,-5629.8291015625,304.14990234375,0.9990000128746032,0.4455779194831848,0.3577898740768432,293.34014892578125,297.1499938964844,293.1499938964844,0.0049316682852804,-1829.346923828125,297.68408203125,0.4999151527881622,0.050000000745058,0.2313829660415649,291.1321716308594,291.1499938964844,263.8075866699219,261.8335876464844,281.6762084960937,294.18414306640625,291.1300964355469,1.0,0.2235131859779358,0.7596932053565979,0.7596932053565979,1.0,1.0,-0.9338047504425048,0.3847691416740417,0.5490356087684631,0.1681918948888778,0.0,0.0,0.3207374215126037,41.57460784912109,48.0,-22.788864135742188,-8860.5634765625,112.26277923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38043212890625,306.8847045898437,278.1499938964844,0.0,18000.0,313.1499938964844,35980.37109375,18000.0,0.0,0.0,0.1964144855737686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261179327964782,0.326126754283905,-8.825301847537048e-06,0.0,0.0001993357291212,0.0,0.0,27.34836196899414,0.0,0.0,0.0,0.4121659994125366,4.0,0.0,1.0
661740,293.16033935546875,297.1499938964844,293.1499938964844,0.0645469576120376,-1641.099853515625,304.150146484375,0.6707707643508911,0.1143458485603332,0.1041785329580307,294.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.4971978664398193,0.050000000745058,0.0488225705921649,293.2687683105469,297.1499938964844,293.1499938964844,0.0140257338061928,-564.08740234375,304.0654296875,0.4971978664398193,0.050000000745058,0.0360601805150508,293.1812438964844,297.1499938964844,293.1499938964844,0.2952289581298828,-5723.5166015625,304.1401672363281,0.9990000128746032,0.4436328113079071,0.3636174499988556,293.33953857421875,297.1499938964844,293.1499938964844,0.0048854807391762,-1814.9730224609373,297.61248779296875,0.4971978664398193,0.050000000745058,0.2315932661294937,291.1177673339844,291.1499938964844,263.7986145019531,261.8311462402344,281.6478576660156,294.1912536621094,291.1161193847656,1.0,0.2260948866605758,0.7596858739852905,0.7596858739852905,1.0,1.0,-0.9411926865577698,0.3887094557285309,0.5524832010269165,0.167822927236557,0.0,0.0,0.3260307610034942,42.74145126342773,51.0,-19.87446403503418,-8949.4140625,115.75933074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31756591796875,306.8756408691406,278.1499938964844,0.0,18000.0,313.1499938964844,35967.73828125,18000.0,0.0,0.0,0.1962358355522155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3322004973888397,0.3322093486785888,-8.844620424497407e-06,0.0,0.0001991544268094,0.0,0.0,27.96493530273437,0.0,0.0,0.0,0.413434237241745,4.0,0.0,1.0
661800,293.16033935546875,297.1499938964844,293.1499938964844,0.0645469576120376,-1641.099853515625,304.150146484375,0.6707707643508911,0.1143458485603332,0.1041785329580307,294.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.4971978664398193,0.050000000745058,0.0488225705921649,293.2687683105469,297.1499938964844,293.1499938964844,0.0140257338061928,-564.08740234375,304.0654296875,0.4971978664398193,0.050000000745058,0.0360601805150508,293.1812438964844,297.1499938964844,293.1499938964844,0.2952289581298828,-5723.5166015625,304.1401672363281,0.9990000128746032,0.4436328113079071,0.3636174499988556,293.33953857421875,297.1499938964844,293.1499938964844,0.0048854807391762,-1814.9730224609373,297.61248779296875,0.4971978664398193,0.050000000745058,0.2315932661294937,291.1177673339844,291.1499938964844,263.7986145019531,261.8311462402344,281.6478576660156,294.1912536621094,291.1161193847656,1.0,0.2260948866605758,0.7596858739852905,0.7596858739852905,1.0,1.0,-0.9411926865577698,0.3887094557285309,0.5524832010269165,0.167822927236557,0.0,0.0,0.3260307610034942,42.74145126342773,51.0,-19.87446403503418,-8949.4140625,115.75933074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31756591796875,306.8756408691406,278.1499938964844,0.0,18000.0,313.1499938964844,35967.73828125,18000.0,0.0,0.0,0.1962358355522155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3322004973888397,0.3322093486785888,-8.844620424497407e-06,0.0,0.0001991544268094,0.0,0.0,27.96493530273437,0.0,0.0,0.0,0.413434237241745,4.0,0.0,1.0
661860,293.1589050292969,297.1499938964844,293.1499938964844,0.064687505364418,-1643.7452392578125,304.1498718261719,0.6662112474441528,0.1143728867173194,0.1042532920837402,294.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.4938448965549469,0.050000000745058,0.0488801300525665,293.2669372558594,297.1499938964844,293.1499938964844,0.0139728197827935,-563.650146484375,304.02801513671875,0.4938448965549469,0.050000000745058,0.0361026972532272,293.1912841796875,297.1499938964844,293.1499938964844,0.3027327060699463,-5841.69384765625,304.1309509277344,0.9990000128746032,0.4408133625984192,0.3710473775863647,293.3391418457031,297.1499938964844,293.1499938964844,0.0048402165994048,-1800.6805419921875,297.5417175292969,0.4938448965549469,0.050000000745058,0.2318662852048874,291.10577392578125,291.1499938964844,263.7892761230469,261.8284606933594,281.62335205078125,294.2039489746094,291.1044006347656,1.0,0.2293914854526519,0.7595486044883728,0.7595486044883728,1.0,1.0,-0.950646698474884,0.3934923112392425,0.5571544170379639,0.1679940968751907,0.0,0.0,0.3327507972717285,44.26897811889648,54.0,-16.7127742767334,-9056.46484375,120.35755920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21697998046875,306.852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,35956.6171875,18000.0,0.0,0.0,0.1967629343271255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3403094112873077,0.3403182923793793,-8.872406397131272e-06,0.0,0.0001996893697651,0.0,0.0,28.80066680908203,0.0,0.0,0.0,0.4151664972305298,4.0,0.0,1.0
661920,293.1589050292969,297.1499938964844,293.1499938964844,0.064687505364418,-1643.7452392578125,304.1498718261719,0.6662112474441528,0.1143728867173194,0.1042532920837402,294.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.4938448965549469,0.050000000745058,0.0488801300525665,293.2669372558594,297.1499938964844,293.1499938964844,0.0139728197827935,-563.650146484375,304.02801513671875,0.4938448965549469,0.050000000745058,0.0361026972532272,293.1912841796875,297.1499938964844,293.1499938964844,0.3027327060699463,-5841.69384765625,304.1309509277344,0.9990000128746032,0.4408133625984192,0.3710473775863647,293.3391418457031,297.1499938964844,293.1499938964844,0.0048402165994048,-1800.6805419921875,297.5417175292969,0.4938448965549469,0.050000000745058,0.2318662852048874,291.10577392578125,291.1499938964844,263.7892761230469,261.8284606933594,281.62335205078125,294.2039489746094,291.1044006347656,1.0,0.2293914854526519,0.7595486044883728,0.7595486044883728,1.0,1.0,-0.950646698474884,0.3934923112392425,0.5571544170379639,0.1679940968751907,0.0,0.0,0.3327507972717285,44.26897811889648,54.0,-16.7127742767334,-9056.46484375,120.35755920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21697998046875,306.852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,35956.6171875,18000.0,0.0,0.0,0.1967629343271255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3403094112873077,0.3403182923793793,-8.872406397131272e-06,0.0,0.0001996893697651,0.0,0.0,28.80066680908203,0.0,0.0,0.0,0.4151664972305298,4.0,0.0,1.0
661980,293.1576232910156,297.1499938964844,293.1499938964844,0.0648331269621849,-1646.4405517578125,304.149658203125,0.6611141562461853,0.1144107058644294,0.1043506115674972,294.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971374511719,0.4900453686714172,0.050000000745058,0.0489488840103149,293.2651062011719,297.1499938964844,293.1499938964844,0.0139242550358176,-563.26025390625,303.9914855957031,0.4900453686714172,0.050000000745058,0.0361534804105758,293.2042236328125,297.1499938964844,293.1499938964844,0.3115550279617309,-5978.93701171875,304.12261962890625,0.9990000128746032,0.4371469616889953,0.3797330260276794,293.3388671875,297.1499938964844,293.1499938964844,0.0047952313907444,-1786.2427978515625,297.47174072265625,0.4900453686714172,0.050000000745058,0.2321924418210983,291.09625244140625,291.1499938964844,263.7796936035156,261.8255615234375,281.6042175292969,294.2237854003906,291.09527587890625,1.0,0.2332541644573211,0.7594113349914551,0.7594113349914551,1.0,1.0,-0.9617223143577576,0.3989236056804657,0.5627987384796143,0.1686746031045913,0.0,0.0,0.3405804634094238,46.102237701416016,42.0,-12.958261489868164,-9177.443359375,125.915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0852355957031,306.8174133300781,278.1499938964844,0.0,18000.0,313.1499938964844,35946.47265625,18000.0,0.0,0.0,0.1980688571929931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3502238988876343,0.3502328097820282,-8.908321433409583e-06,0.0,0.0002010147145483,0.0,0.0,29.840845108032227,0.0,0.0,0.0,0.417332261800766,4.0,0.0,1.0
662040,293.1576232910156,297.1499938964844,293.1499938964844,0.0648331269621849,-1646.4405517578125,304.149658203125,0.6611141562461853,0.1144107058644294,0.1043506115674972,294.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971374511719,0.4900453686714172,0.050000000745058,0.0489488840103149,293.2651062011719,297.1499938964844,293.1499938964844,0.0139242550358176,-563.26025390625,303.9914855957031,0.4900453686714172,0.050000000745058,0.0361534804105758,293.2042236328125,297.1499938964844,293.1499938964844,0.3115550279617309,-5978.93701171875,304.12261962890625,0.9990000128746032,0.4371469616889953,0.3797330260276794,293.3388671875,297.1499938964844,293.1499938964844,0.0047952313907444,-1786.2427978515625,297.47174072265625,0.4900453686714172,0.050000000745058,0.2321924418210983,291.09625244140625,291.1499938964844,263.7796936035156,261.8255615234375,281.6042175292969,294.2237854003906,291.09527587890625,1.0,0.2332541644573211,0.7594113349914551,0.7594113349914551,1.0,1.0,-0.9617223143577576,0.3989236056804657,0.5627987384796143,0.1686746031045913,0.0,0.0,0.3405804634094238,46.102237701416016,42.0,-12.958261489868164,-9177.443359375,125.915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0852355957031,306.8174133300781,278.1499938964844,0.0,18000.0,313.1499938964844,35946.47265625,18000.0,0.0,0.0,0.1980688571929931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3502238988876343,0.3502328097820282,-8.908321433409583e-06,0.0,0.0002010147145483,0.0,0.0,29.840845108032227,0.0,0.0,0.0,0.417332261800766,4.0,0.0,1.0
662100,293.1569519042969,297.1499938964844,293.1499938964844,0.0648671314120292,-1647.0589599609375,304.149658203125,0.6610676646232605,0.1144453361630439,0.1043749824166297,294.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940856933594,0.4899735152721405,0.050000000745058,0.0489502139389514,293.2641906738281,297.1499938964844,293.1499938964844,0.0138813788071274,-562.5881958007812,303.97369384765625,0.4899735152721405,0.050000000745058,0.0361544601619243,293.2100830078125,297.1499938964844,293.1499938964844,0.3120480179786682,-5984.55126953125,304.1268310546875,0.9990000128746032,0.4353060722351074,0.3798994719982147,293.3387451171875,297.1499938964844,293.1499938964844,0.004769233521074,-1777.5814208984375,297.4379577636719,0.4899735152721405,0.050000000745058,0.2321987301111221,291.09381103515625,291.1499938964844,263.7748413085937,261.8240661621094,281.60028076171875,294.2320861816406,291.0943603515625,1.0,0.2329531013965606,0.7593427300453186,0.7593427300453186,1.0,1.0,-0.9619667530059814,0.3991982340812683,0.5627685189247131,0.1682389825582504,0.0,0.0,0.3445975482463836,46.12919616699219,42.0,-3.3987481594085693,-9214.2255859375,126.0164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0118713378906,306.8131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,35942.765625,18000.0,0.0,0.0,0.1990055739879608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3556744456291199,0.3556833565235138,-8.929038813221268e-06,0.0,0.0002019653620664,0.0,0.0,30.42175674438477,0.0,0.0,0.0,0.418543130159378,4.0,0.0,1.0
662160,293.1562194824219,297.1499938964844,293.1499938964844,0.0648252218961715,-1646.1884765625,304.1498107910156,0.6629400253295898,0.1144993603229522,0.1043917685747146,294.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.4912936687469482,0.050000000745058,0.0489259101450443,293.2631225585937,297.1499938964844,293.1499938964844,0.0138130392879247,-561.1761474609375,303.9566650390625,0.4912936687469482,0.050000000745058,0.0361365117132663,293.2123413085937,297.1499938964844,293.1499938964844,0.3091546297073364,-5936.80810546875,304.1363525390625,0.9990000128746032,0.4341009259223938,0.3768535256385803,293.3385925292969,297.1499938964844,293.1499938964844,0.0047390791587531,-1766.741943359375,297.4095764160156,0.4912936687469482,0.050000000745058,0.2320834547281265,291.1015930175781,291.1499938964844,263.7698974609375,261.8225402832031,281.5948791503906,294.2285461425781,291.1051025390625,1.0,0.2314402759075164,0.7592398524284363,0.7592398524284363,1.0,1.0,-0.958144187927246,0.3976291716098785,0.5605150461196899,0.1671070754528045,0.0,0.0,0.3471097946166992,45.46437072753906,30.0,16.753684997558594,-9224.65234375,124.03280639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414367675781,306.8163452148437,278.1499938964844,0.0,18000.0,313.1499938964844,35950.29296875,18000.0,0.0,0.0,0.2000582963228225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3603030741214752,0.3603120446205139,-8.949356015364174e-06,0.0,0.0002030337345786,0.0,0.0,30.92738151550293,0.0,0.0,0.0,0.4195815324783325,4.0,0.0,1.0
662220,293.15460205078125,297.1499938964844,293.1499938964844,0.0646334886550903,-1642.32763671875,304.1501770019531,0.6714574694633484,0.1146702170372009,0.1044255346059799,294.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4972888827323913,0.050000000745058,0.048821073025465,293.260498046875,297.1499938964844,293.1499938964844,0.0136338034644722,-557.082275390625,303.92498779296875,0.4972888827323913,0.050000000745058,0.0360590778291225,293.2048645019531,297.1499938964844,293.1499938964844,0.2957334518432617,-5721.71044921875,304.1634826660156,0.9990000128746032,0.4340022504329681,0.363419622182846,293.3379211425781,297.1499938964844,293.1499938964844,0.0046693910844624,-1740.6610107421875,297.3638610839844,0.4972888827323913,0.050000000745058,0.231586143374443,291.1361389160156,291.1499938964844,263.7599792480469,261.81939697265625,281.5721740722656,294.1824035644531,291.1408996582031,1.0,0.2252099364995956,0.7590341567993164,0.7590341567993164,1.0,1.0,-0.941249430179596,0.3903160989284515,0.550933301448822,0.1632859855890274,0.0,0.0,0.3467497229576111,42.61550521850586,33.0,42.96911239624024,-9143.83984375,115.5698013305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8373107910156,306.80389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,35995.0546875,18000.0,0.0,0.0,0.2021641433238983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623694181442261,0.3623783886432647,-8.967880603449885e-06,0.0,0.0002051709016086,0.0,0.0,31.18525505065918,0.0,0.0,0.0,0.4201287925243377,4.0,0.0,1.0
662280,293.15460205078125,297.1499938964844,293.1499938964844,0.0646334886550903,-1642.32763671875,304.1501770019531,0.6714574694633484,0.1146702170372009,0.1044255346059799,294.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4972888827323913,0.050000000745058,0.048821073025465,293.260498046875,297.1499938964844,293.1499938964844,0.0136338034644722,-557.082275390625,303.92498779296875,0.4972888827323913,0.050000000745058,0.0360590778291225,293.2048645019531,297.1499938964844,293.1499938964844,0.2957334518432617,-5721.71044921875,304.1634826660156,0.9990000128746032,0.4340022504329681,0.363419622182846,293.3379211425781,297.1499938964844,293.1499938964844,0.0046693910844624,-1740.6610107421875,297.3638610839844,0.4972888827323913,0.050000000745058,0.231586143374443,291.1361389160156,291.1499938964844,263.7599792480469,261.81939697265625,281.5721740722656,294.1824035644531,291.1408996582031,1.0,0.2252099364995956,0.7590341567993164,0.7590341567993164,1.0,1.0,-0.941249430179596,0.3903160989284515,0.550933301448822,0.1632859855890274,0.0,0.0,0.3467497229576111,42.61550521850586,33.0,42.96911239624024,-9143.83984375,115.5698013305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8373107910156,306.80389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,35995.0546875,18000.0,0.0,0.0,0.2021641433238983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623694181442261,0.3623783886432647,-8.967880603449885e-06,0.0,0.0002051709016086,0.0,0.0,31.18525505065918,0.0,0.0,0.0,0.4201287925243377,4.0,0.0,1.0
662340,293.1528625488281,297.1499938964844,293.1499938964844,0.0645868927240371,-1641.1776123046875,304.1501770019531,0.67783123254776,0.1149061173200607,0.104559414088726,294.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.501595675945282,0.050000000745058,0.0487519353628158,293.2574157714844,297.1499938964844,293.1499938964844,0.013492283411324,-553.9042358398438,303.89556884765625,0.501595675945282,0.050000000745058,0.0360080115497112,293.188720703125,297.1499938964844,293.1499938964844,0.2861849367618561,-5571.2119140625,304.17437744140625,0.9990000128746032,0.4358854591846466,0.354279100894928,293.336669921875,297.1499938964844,293.1499938964844,0.0046059037558734,-1717.2667236328125,297.3164978027344,0.501595675945282,0.050000000745058,0.2312581837177276,291.1635131835937,291.1499938964844,263.75,261.81622314453125,281.5311584472656,294.11309814453125,291.16461181640625,1.0,0.2214996069669723,0.7588284611701965,0.7588284611701965,1.0,1.0,-0.9298966526985168,0.3855253756046295,0.5443713068962097,0.1603966057300567,0.0,0.0,0.3427824974060058,40.729190826416016,36.0,28.15684509277344,-9048.9443359375,110.07176971435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8081359863281,306.76239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,36025.3515625,18000.0,0.0,0.0,0.2037883102893829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3576297461986542,0.3576386868953705,-8.955544217315037e-06,0.0,0.0002068192261504,0.0,0.0,30.69304084777832,0.0,0.0,0.0,0.4191395342350006,4.0,0.0,1.0
662400,293.1528625488281,297.1499938964844,293.1499938964844,0.0645868927240371,-1641.1776123046875,304.1501770019531,0.67783123254776,0.1149061173200607,0.104559414088726,294.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.501595675945282,0.050000000745058,0.0487519353628158,293.2574157714844,297.1499938964844,293.1499938964844,0.013492283411324,-553.9042358398438,303.89556884765625,0.501595675945282,0.050000000745058,0.0360080115497112,293.188720703125,297.1499938964844,293.1499938964844,0.2861849367618561,-5571.2119140625,304.17437744140625,0.9990000128746032,0.4358854591846466,0.354279100894928,293.336669921875,297.1499938964844,293.1499938964844,0.0046059037558734,-1717.2667236328125,297.3164978027344,0.501595675945282,0.050000000745058,0.2312581837177276,291.1635131835937,291.1499938964844,263.75,261.81622314453125,281.5311584472656,294.11309814453125,291.16461181640625,1.0,0.2214996069669723,0.7588284611701965,0.7588284611701965,1.0,1.0,-0.9298966526985168,0.3855253756046295,0.5443713068962097,0.1603966057300567,0.0,0.0,0.3427824974060058,40.729190826416016,36.0,28.15684509277344,-9048.9443359375,110.07176971435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8081359863281,306.76239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,36025.3515625,18000.0,0.0,0.0,0.2037883102893829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3576297461986542,0.3576386868953705,-8.955544217315037e-06,0.0,0.0002068192261504,0.0,0.0,30.69304084777832,0.0,0.0,0.0,0.4191395342350006,4.0,0.0,1.0
662460,293.1510314941406,297.1499938964844,293.1499938964844,0.0647807121276855,-1644.6136474609375,304.1498107910156,0.6813804507255554,0.1152059659361839,0.1047823727130889,294.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5037664771080017,0.050000000745058,0.0487190783023834,293.25396728515625,297.1499938964844,293.1499938964844,0.0134075190871953,-552.3259887695312,303.8677062988281,0.5037664771080017,0.050000000745058,0.035983745008707,293.1758117675781,297.1499938964844,293.1499938964844,0.2816147804260254,-5501.1611328125,304.1736755371094,0.9990000128746032,0.4375285506248474,0.3498509228229522,293.3349304199219,297.1499938964844,293.1499938964844,0.0045533692464232,-1699.20947265625,297.25714111328125,0.5037664771080017,0.050000000745058,0.23110231757164,291.1643981933594,291.1499938964844,263.7387084960937,261.8118896484375,281.4915466308594,294.0603942871094,291.1639404296875,1.0,0.2196660190820694,0.7588960528373718,0.7588960528373718,1.0,1.0,-0.924592137336731,0.3834701776504516,0.5411219596862793,0.1586370021104812,0.0,0.0,0.3406755328178406,39.82584762573242,39.0,5.294541835784912,-9008.6044921875,107.50723266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8345642089844,306.7548522949219,278.1499938964844,0.0,18000.0,313.1499938964844,36017.0078125,18000.0,0.0,0.0,0.2048507928848266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540620505809784,0.3540709912776947,-8.939410690800287e-06,0.0,0.0002078975085169,0.0,0.0,30.30241584777832,0.0,0.0,0.0,0.4183320999145508,4.0,0.0,1.0
662520,293.1510314941406,297.1499938964844,293.1499938964844,0.0647807121276855,-1644.6136474609375,304.1498107910156,0.6813804507255554,0.1152059659361839,0.1047823727130889,294.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5037664771080017,0.050000000745058,0.0487190783023834,293.25396728515625,297.1499938964844,293.1499938964844,0.0134075190871953,-552.3259887695312,303.8677062988281,0.5037664771080017,0.050000000745058,0.035983745008707,293.1758117675781,297.1499938964844,293.1499938964844,0.2816147804260254,-5501.1611328125,304.1736755371094,0.9990000128746032,0.4375285506248474,0.3498509228229522,293.3349304199219,297.1499938964844,293.1499938964844,0.0045533692464232,-1699.20947265625,297.25714111328125,0.5037664771080017,0.050000000745058,0.23110231757164,291.1643981933594,291.1499938964844,263.7387084960937,261.8118896484375,281.4915466308594,294.0603942871094,291.1639404296875,1.0,0.2196660190820694,0.7588960528373718,0.7588960528373718,1.0,1.0,-0.924592137336731,0.3834701776504516,0.5411219596862793,0.1586370021104812,0.0,0.0,0.3406755328178406,39.82584762573242,39.0,5.294541835784912,-9008.6044921875,107.50723266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8345642089844,306.7548522949219,278.1499938964844,0.0,18000.0,313.1499938964844,36017.0078125,18000.0,0.0,0.0,0.2048507928848266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540620505809784,0.3540709912776947,-8.939410690800287e-06,0.0,0.0002078975085169,0.0,0.0,30.30241584777832,0.0,0.0,0.0,0.4183320999145508,4.0,0.0,1.0
662580,293.1491394042969,297.1499938964844,293.1499938964844,0.0650832653045654,-1650.0457763671875,304.1493530273437,0.6826980113983154,0.1155619248747825,0.1050842925906181,294.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.5042111873626709,0.050000000745058,0.0487125143408775,293.2502136230469,297.1499938964844,293.1499938964844,0.0133485328406095,-551.3912353515625,303.8417358398437,0.5042111873626709,0.050000000745058,0.0359788946807384,293.1679992675781,297.1499938964844,293.1499938964844,0.2805420160293579,-5486.96728515625,304.16748046875,0.9990000128746032,0.4384705722332001,0.348958671092987,293.3329772949219,297.1499938964844,293.1499938964844,0.0045061856508255,-1683.3177490234375,297.1955261230469,0.5042111873626709,0.050000000745058,0.231071189045906,291.1588439941406,291.1499938964844,263.7249450683594,261.8054504394531,281.4559631347656,294.0244140625,291.1577453613281,1.0,0.2193831503391266,0.7589636445045471,0.7589636445045471,1.0,1.0,-0.9238311052322388,0.3834387063980102,0.5403923988342285,0.1577065140008926,0.0,0.0,0.3398157954216003,39.63597106933594,42.0,-6.820724487304688,-9013.677734375,107.04685974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8851318359375,306.7735900878906,278.1499938964844,0.0,18000.0,313.1499938964844,36007.74609375,18000.0,0.0,0.0,0.2055089473724365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3524236381053924,0.3524325788021087,-8.930830517783761e-06,0.0,0.0002085654559778,0.0,0.0,30.119966506958008,0.0,0.0,0.0,0.4179457426071167,4.0,0.0,1.0
662640,293.1491394042969,297.1499938964844,293.1499938964844,0.0650832653045654,-1650.0457763671875,304.1493530273437,0.6826980113983154,0.1155619248747825,0.1050842925906181,294.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.5042111873626709,0.050000000745058,0.0487125143408775,293.2502136230469,297.1499938964844,293.1499938964844,0.0133485328406095,-551.3912353515625,303.8417358398437,0.5042111873626709,0.050000000745058,0.0359788946807384,293.1679992675781,297.1499938964844,293.1499938964844,0.2805420160293579,-5486.96728515625,304.16748046875,0.9990000128746032,0.4384705722332001,0.348958671092987,293.3329772949219,297.1499938964844,293.1499938964844,0.0045061856508255,-1683.3177490234375,297.1955261230469,0.5042111873626709,0.050000000745058,0.231071189045906,291.1588439941406,291.1499938964844,263.7249450683594,261.8054504394531,281.4559631347656,294.0244140625,291.1577453613281,1.0,0.2193831503391266,0.7589636445045471,0.7589636445045471,1.0,1.0,-0.9238311052322388,0.3834387063980102,0.5403923988342285,0.1577065140008926,0.0,0.0,0.3398157954216003,39.63597106933594,42.0,-6.820724487304688,-9013.677734375,107.04685974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8851318359375,306.7735900878906,278.1499938964844,0.0,18000.0,313.1499938964844,36007.74609375,18000.0,0.0,0.0,0.2055089473724365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3524236381053924,0.3524325788021087,-8.930830517783761e-06,0.0,0.0002085654559778,0.0,0.0,30.119966506958008,0.0,0.0,0.0,0.4179457426071167,4.0,0.0,1.0
662700,293.1482238769531,297.1499938964844,293.1499938964844,0.0652669966220855,-1653.359375,304.1491394042969,0.68262779712677,0.1157546490430831,0.1052581593394279,294.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.503872811794281,0.050000000745058,0.048717513680458,293.248291015625,297.1499938964844,293.1499938964844,0.0133270164951682,-551.1248168945312,303.8293762207031,0.503872811794281,0.050000000745058,0.0359825901687145,293.16607666015625,297.1499938964844,293.1499938964844,0.2811414301395416,-5497.8525390625,304.1632080078125,0.9990000128746032,0.4386203587055206,0.3496371507644653,293.3319702148437,297.1499938964844,293.1499938964844,0.0044840606860816,-1675.9744873046875,297.1639709472656,0.503872811794281,0.050000000745058,0.2310949116945266,291.1541748046875,291.1499938964844,263.7171936035156,261.8014831542969,281.439697265625,294.0118713378906,291.15283203125,1.0,0.2197343856096267,0.7589974403381348,0.7589974403381348,1.0,1.0,-0.9248923659324646,0.3840602040290832,0.5408321619033813,0.157514214515686,0.0,0.0,0.3400013148784637,39.7659912109375,42.0,-10.887076377868652,-9030.240234375,107.47748565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122314453125,306.7877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,36002.234375,18000.0,0.0,0.0,0.2057399451732635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523426651954651,0.3523516058921814,-8.929264367907308e-06,0.0,0.0002087998873321,0.0,0.0,30.10731506347656,0.0,0.0,0.0,0.4179181456565857,4.0,0.0,1.0
662760,293.1473083496094,297.1499938964844,293.1499938964844,0.0654651969671249,-1656.937255859375,304.14892578125,0.682135283946991,0.1159539967775344,0.1054435223340988,294.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.5032151937484741,0.050000000745058,0.0487273149192333,293.246337890625,297.1499938964844,293.1499938964844,0.0133095066994428,-550.9553833007812,303.8173828125,0.5032151937484741,0.050000000745058,0.0359898284077644,293.1654357910156,297.1499938964844,293.1499938964844,0.2823971509933471,-5519.0283203125,304.1585388183594,0.9990000128746032,0.4385439157485962,0.3509641289710998,293.3310241699219,297.1499938964844,293.1499938964844,0.0044626425951719,-1668.9017333984375,297.1321105957031,0.5032151937484741,0.050000000745058,0.2311414182186126,291.1488342285156,291.1499938964844,263.7088928222656,261.7970275878906,281.424560546875,294.00250244140625,291.1473693847656,1.0,0.2203697860240936,0.7589779496192932,0.7589779496192932,1.0,1.0,-0.9267831444740297,0.3850398063659668,0.5417433381080627,0.1574795693159103,0.0,0.0,0.3406156301498413,40.02654647827149,45.0,-13.463550567626951,-9055.5166015625,108.2922134399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9373474121094,306.8039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,35996.19921875,18000.0,0.0,0.0,0.2059385925531387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3528425395488739,0.3528514504432678,-8.929873729357496e-06,0.0,0.0002090014895657,0.0,0.0,30.156494140625,0.0,0.0,0.0,0.4180185198783874,4.0,0.0,1.0
662820,293.1456298828125,297.1499938964844,293.1499938964844,0.0658871233463287,-1664.5498046875,304.1485900878906,0.6800536513328552,0.1163646504282951,0.1058399230241775,294.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.501091480255127,0.050000000745058,0.0487597920000553,293.242431640625,297.1499938964844,293.1499938964844,0.0132834063842892,-550.8170166015625,303.7944030761719,0.501091480255127,0.050000000745058,0.0360138155519962,293.1677551269531,297.1499938964844,293.1499938964844,0.2866352498531341,-5588.14453125,304.14862060546875,0.9990000128746032,0.4376926124095917,0.3553252220153808,293.32928466796875,297.1499938964844,293.1499938964844,0.0044212886132299,-1655.2506103515625,297.0681457519531,0.501091480255127,0.050000000745058,0.2312954664230346,291.1376953125,291.1499938964844,263.6907958984375,261.78680419921875,281.3973388671875,293.9923095703125,291.1362609863281,1.0,0.2223899215459823,0.7589390873908997,0.7589390873908997,1.0,1.0,-0.932744801044464,0.3879478871822357,0.5447969436645508,0.1578615605831146,0.0,0.0,0.3430014848709106,40.89743041992188,48.0,-15.371633529663086,-9127.8447265625,110.95760345458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742736816406,306.8368530273437,278.1499938964844,0.0,18000.0,313.1499938964844,35984.55078125,18000.0,0.0,0.0,0.2063392698764801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3554735481739044,0.3554824888706207,-8.937687198340427e-06,0.0,0.0002094081282848,0.0,0.0,30.43059539794922,0.0,0.0,0.0,0.4185859560966491,4.0,0.0,1.0
662880,293.1456298828125,297.1499938964844,293.1499938964844,0.0658871233463287,-1664.5498046875,304.1485900878906,0.6800536513328552,0.1163646504282951,0.1058399230241775,294.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.501091480255127,0.050000000745058,0.0487597920000553,293.242431640625,297.1499938964844,293.1499938964844,0.0132834063842892,-550.8170166015625,303.7944030761719,0.501091480255127,0.050000000745058,0.0360138155519962,293.1677551269531,297.1499938964844,293.1499938964844,0.2866352498531341,-5588.14453125,304.14862060546875,0.9990000128746032,0.4376926124095917,0.3553252220153808,293.32928466796875,297.1499938964844,293.1499938964844,0.0044212886132299,-1655.2506103515625,297.0681457519531,0.501091480255127,0.050000000745058,0.2312954664230346,291.1376953125,291.1499938964844,263.6907958984375,261.78680419921875,281.3973388671875,293.9923095703125,291.1362609863281,1.0,0.2223899215459823,0.7589390873908997,0.7589390873908997,1.0,1.0,-0.932744801044464,0.3879478871822357,0.5447969436645508,0.1578615605831146,0.0,0.0,0.3430014848709106,40.89743041992188,48.0,-15.371633529663086,-9127.8447265625,110.95760345458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742736816406,306.8368530273437,278.1499938964844,0.0,18000.0,313.1499938964844,35984.55078125,18000.0,0.0,0.0,0.2063392698764801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3554735481739044,0.3554824888706207,-8.937687198340427e-06,0.0,0.0002094081282848,0.0,0.0,30.43059539794922,0.0,0.0,0.0,0.4185859560966491,4.0,0.0,1.0
662940,293.14410400390625,297.1499938964844,293.1499938964844,0.0663273632526397,-1672.4866943359375,304.1483154296875,0.6767974495887756,0.1167813017964363,0.1062583699822425,294.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.4981339573860168,0.050000000745058,0.048807144165039,293.23858642578125,297.1499938964844,293.1499938964844,0.0132666872814297,-550.8809814453125,303.7726135253906,0.4981339573860168,0.050000000745058,0.0360487885773181,293.1743469238281,297.1499938964844,293.1499938964844,0.2928292453289032,-5687.09912109375,304.1387939453125,0.9990000128746032,0.4359118640422821,0.3615899682044983,293.3277893066406,297.1499938964844,293.1499938964844,0.0043812170624732,-1641.974609375,297.004150390625,0.4981339573860168,0.050000000745058,0.2315200716257095,291.1268920898437,291.1499938964844,263.6708374023437,261.77496337890625,281.3741149902344,293.9919738769531,291.1255798339844,1.0,0.225248634815216,0.7589001655578613,0.7589001655578613,1.0,1.0,-0.9411334991455078,0.3919005990028381,0.5492329001426697,0.1587879508733749,0.0,0.0,0.3468144536018371,42.172664642333984,51.0,-15.108847618103027,-9223.076171875,114.83680725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9856872558594,306.86334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,35973.51953125,18000.0,0.0,0.0,0.2068966627120971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.360117644071579,0.3601266145706177,-8.953857104643248e-06,0.0,0.0002099738048855,0.0,0.0,30.92441177368164,0.0,0.0,0.0,0.4196155965328216,4.0,0.0,1.0
663000,293.14410400390625,297.1499938964844,293.1499938964844,0.0663273632526397,-1672.4866943359375,304.1483154296875,0.6767974495887756,0.1167813017964363,0.1062583699822425,294.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.4981339573860168,0.050000000745058,0.048807144165039,293.23858642578125,297.1499938964844,293.1499938964844,0.0132666872814297,-550.8809814453125,303.7726135253906,0.4981339573860168,0.050000000745058,0.0360487885773181,293.1743469238281,297.1499938964844,293.1499938964844,0.2928292453289032,-5687.09912109375,304.1387939453125,0.9990000128746032,0.4359118640422821,0.3615899682044983,293.3277893066406,297.1499938964844,293.1499938964844,0.0043812170624732,-1641.974609375,297.004150390625,0.4981339573860168,0.050000000745058,0.2315200716257095,291.1268920898437,291.1499938964844,263.6708374023437,261.77496337890625,281.3741149902344,293.9919738769531,291.1255798339844,1.0,0.225248634815216,0.7589001655578613,0.7589001655578613,1.0,1.0,-0.9411334991455078,0.3919005990028381,0.5492329001426697,0.1587879508733749,0.0,0.0,0.3468144536018371,42.172664642333984,51.0,-15.108847618103027,-9223.076171875,114.83680725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9856872558594,306.86334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,35973.51953125,18000.0,0.0,0.0,0.2068966627120971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.360117644071579,0.3601266145706177,-8.953857104643248e-06,0.0,0.0002099738048855,0.0,0.0,30.92441177368164,0.0,0.0,0.0,0.4196155965328216,4.0,0.0,1.0
663060,293.142822265625,297.1499938964844,293.1499938964844,0.0667721107602119,-1680.49609375,304.14813232421875,0.6726899743080139,0.1171962544322013,0.1066886633634567,294.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.4945945143699646,0.050000000745058,0.0488670617341995,293.2348327636719,297.1499938964844,293.1499938964844,0.0132570583373308,-551.0863647460938,303.7518920898437,0.4945945143699646,0.050000000745058,0.0360930450260639,293.1845703125,297.1499938964844,293.1499938964844,0.3006093502044678,-5809.6552734375,304.12957763671875,0.9990000128746032,0.4332276582717895,0.3693654835224151,293.3265686035156,297.1499938964844,293.1499938964844,0.0043418891727924,-1628.8455810546875,296.9403076171875,0.4945945143699646,0.050000000745058,0.2318042963743209,291.1170959472656,291.1499938964844,263.6492004394531,261.7616271972656,281.3555603027344,294.0003967285156,291.115966796875,1.0,0.2287774831056594,0.7587500810623169,0.7587500810623169,1.0,1.0,-0.9514476656913756,0.3966524600982666,0.5547952055931091,0.1601879894733429,0.0,0.0,0.3518717586994171,43.789642333984375,54.0,-13.583257675170898,-9335.521484375,119.76656341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,306.8794250488281,278.1499938964844,0.0,18000.0,313.1499938964844,35963.07421875,18000.0,0.0,0.0,0.2077668607234954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666245937347412,0.3666335642337799,-8.978130608738866e-06,0.0,0.0002108569606207,0.0,0.0,31.62682342529297,0.0,0.0,0.0,0.4210851788520813,4.0,0.0,1.0
663120,293.142822265625,297.1499938964844,293.1499938964844,0.0667721107602119,-1680.49609375,304.14813232421875,0.6726899743080139,0.1171962544322013,0.1066886633634567,294.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.4945945143699646,0.050000000745058,0.0488670617341995,293.2348327636719,297.1499938964844,293.1499938964844,0.0132570583373308,-551.0863647460938,303.7518920898437,0.4945945143699646,0.050000000745058,0.0360930450260639,293.1845703125,297.1499938964844,293.1499938964844,0.3006093502044678,-5809.6552734375,304.12957763671875,0.9990000128746032,0.4332276582717895,0.3693654835224151,293.3265686035156,297.1499938964844,293.1499938964844,0.0043418891727924,-1628.8455810546875,296.9403076171875,0.4945945143699646,0.050000000745058,0.2318042963743209,291.1170959472656,291.1499938964844,263.6492004394531,261.7616271972656,281.3555603027344,294.0003967285156,291.115966796875,1.0,0.2287774831056594,0.7587500810623169,0.7587500810623169,1.0,1.0,-0.9514476656913756,0.3966524600982666,0.5547952055931091,0.1601879894733429,0.0,0.0,0.3518717586994171,43.789642333984375,54.0,-13.583257675170898,-9335.521484375,119.76656341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,306.8794250488281,278.1499938964844,0.0,18000.0,313.1499938964844,35963.07421875,18000.0,0.0,0.0,0.2077668607234954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666245937347412,0.3666335642337799,-8.978130608738866e-06,0.0,0.0002108569606207,0.0,0.0,31.62682342529297,0.0,0.0,0.0,0.4210851788520813,4.0,0.0,1.0
663180,293.1416931152344,297.1499938964844,293.1499938964844,0.0672129988670349,-1688.4254150390625,304.1480407714844,0.6680122017860413,0.1176059171557426,0.1071249470114708,294.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10955810546875,0.4906538426876068,0.050000000745058,0.0489376969635486,293.231201171875,297.1499938964844,293.1499938964844,0.0132530340924859,-551.3927001953125,303.7322082519531,0.4906538426876068,0.050000000745058,0.0361452177166938,293.1977844238281,297.1499938964844,293.1499938964844,0.3096670806407928,-5950.62939453125,304.1213073730469,0.9990000128746032,0.4296799898147583,0.3783270120620727,293.3256530761719,297.1499938964844,293.1499938964844,0.0043029910884797,-1615.72900390625,296.8768615722656,0.4906538426876068,0.050000000745058,0.2321393638849258,291.1087646484375,291.1499938964844,263.6260986328125,261.7470397949219,281.3417358398437,294.0169677734375,291.1078491210937,1.0,0.2328375875949859,0.7585999369621277,0.7585999369621277,1.0,1.0,-0.9632759690284728,0.402025431394577,0.5612505674362183,0.1620303839445114,0.0,0.0,0.3579418063163757,45.6982650756836,42.0,-11.50042724609375,-9460.3544921875,125.62125396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.919189453125,306.8833312988281,278.1499938964844,0.0,18000.0,313.1499938964844,35953.51171875,18000.0,0.0,0.0,0.2090670019388198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747655749320984,0.3747746050357818,-9.01009661902208e-06,0.0,0.0002121764264302,0.0,0.0,32.51985549926758,0.0,0.0,0.0,0.4229596257209778,4.0,0.0,1.0
