time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663240,293.1416931152344,297.1499938964844,293.1499938964844,0.0672129988670349,-1688.4254150390625,304.1480407714844,0.6680122017860413,0.1176059171557426,0.1071249470114708,294.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10955810546875,0.4906538426876068,0.050000000745058,0.0489376969635486,293.231201171875,297.1499938964844,293.1499938964844,0.0132530340924859,-551.3927001953125,303.7322082519531,0.4906538426876068,0.050000000745058,0.0361452177166938,293.1977844238281,297.1499938964844,293.1499938964844,0.3096670806407928,-5950.62939453125,304.1213073730469,0.9990000128746032,0.4296799898147583,0.3783270120620727,293.3256530761719,297.1499938964844,293.1499938964844,0.0043029910884797,-1615.72900390625,296.8768615722656,0.4906538426876068,0.050000000745058,0.2321393638849258,291.1087646484375,291.1499938964844,263.6260986328125,261.7470397949219,281.3417358398437,294.0169677734375,291.1078491210937,1.0,0.2328375875949859,0.7585999369621277,0.7585999369621277,1.0,1.0,-0.9632759690284728,0.402025431394577,0.5612505674362183,0.1620303839445114,0.0,0.0,0.3579418063163757,45.6982650756836,42.0,-11.50042724609375,-9460.3544921875,125.62125396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.919189453125,306.8833312988281,278.1499938964844,0.0,18000.0,313.1499938964844,35953.51171875,18000.0,0.0,0.0,0.2090670019388198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747655749320984,0.3747746050357818,-9.01009661902208e-06,0.0,0.0002121764264302,0.0,0.0,32.51985549926758,0.0,0.0,0.0,0.4229596257209778,4.0,0.0,1.0
663300,293.14111328125,297.1499938964844,293.1499938964844,0.0673944801092147,-1691.66357421875,304.1480712890625,0.6682475209236145,0.1178227365016937,0.1073147654533386,294.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1066589355469,0.4905288219451904,0.050000000745058,0.0489399880170822,293.22930908203125,297.1499938964844,293.1499938964844,0.0132349953055381,-551.1137084960938,303.7230834960937,0.4905288219451904,0.050000000745058,0.0361469089984893,293.2037353515625,297.1499938964844,293.1499938964844,0.3102856576442718,-5958.16259765625,304.12554931640625,0.9990000128746032,0.4278993606567383,0.3786155581474304,293.3252258300781,297.1499938964844,293.1499938964844,0.0042805853299796,-1607.950439453125,296.8461303710937,0.4905288219451904,0.050000000745058,0.2321502417325973,291.1063842773437,291.1499938964844,263.61407470703125,261.73931884765625,281.3373413085937,294.0229797363281,291.1068115234375,1.0,0.2326223403215408,0.7585248947143555,0.7585248947143555,1.0,1.0,-0.9638731479644777,0.4023397564888,0.5615333914756775,0.1619746834039688,0.0,0.0,0.3611133694648742,45.759857177734375,42.0,-3.242454767227173,-9498.541015625,125.8624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8866577148437,306.8972473144531,278.1499938964844,0.0,18000.0,313.1499938964844,35949.81640625,18000.0,0.0,0.0,0.2098863571882248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3793272376060486,0.379336267709732,-9.028775821207091e-06,0.0,0.000213007981074,0.0,0.0,33.02730941772461,0.0,0.0,0.0,0.4240234494209289,4.0,0.0,1.0
663360,293.1405029296875,297.1499938964844,293.1499938964844,0.0675029084086418,-1693.4625244140625,304.1482238769531,0.6704644560813904,0.1180570870637893,0.1074953079223632,294.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11151123046875,0.491804301738739,0.050000000745058,0.0489166602492332,293.227294921875,297.1499938964844,293.1499938964844,0.0131947454065084,-550.1532592773438,303.7149963378906,0.491804301738739,0.050000000745058,0.0361296795308589,293.2060546875,297.1499938964844,293.1499938964844,0.3075405955314636,-5912.6513671875,304.1350402832031,0.9990000128746032,0.426764041185379,0.3756826519966125,293.32476806640625,297.1499938964844,293.1499938964844,0.0042547900229692,-1598.3480224609375,296.82080078125,0.491804301738739,0.050000000745058,0.2320395857095718,291.11334228515625,291.1499938964844,263.60174560546875,261.7313232421875,281.3285827636719,294.0164794921875,291.11651611328125,1.0,0.2311875522136688,0.7584179043769836,0.7584179043769836,1.0,1.0,-0.9603904485702516,0.4008617997169494,0.559528648853302,0.1610762029886245,0.0,0.0,0.3629177510738373,45.12716674804688,30.0,15.020319938659668,-9511.033203125,124.00850677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8554992675781,306.91802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,35957.55859375,18000.0,0.0,0.0,0.210756704211235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3831052482128143,0.3831143081188202,-9.046904779097533e-06,0.0,0.0002138912532245,0.0,0.0,33.45929718017578,0.0,0.0,0.0,0.4249102473258972,4.0,0.0,1.0
663420,293.1390991210937,297.1499938964844,293.1499938964844,0.06761284917593,-1694.9534912109375,304.14862060546875,0.679806113243103,0.1185825318098068,0.1078512072563171,294.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.4977363049983978,0.050000000745058,0.0488136820495128,293.22283935546875,297.1499938964844,293.1499938964844,0.0130758890882134,-547.0487670898438,303.70172119140625,0.4977363049983978,0.050000000745058,0.0360536202788353,293.1984558105469,297.1499938964844,293.1499938964844,0.2944385707378387,-5702.28662109375,304.1620483398437,0.9990000128746032,0.4268503785133362,0.3624489307403564,293.3235778808594,297.1499938964844,293.1499938964844,0.0041950824670493,-1575.296630859375,296.7812194824219,0.4977363049983978,0.050000000745058,0.2315510958433151,291.1447448730469,291.1499938964844,263.5762939453125,261.71466064453125,281.2935485839844,293.9626770019531,291.1490478515625,1.0,0.2250938862562179,0.7582038640975952,0.7582038640975952,1.0,1.0,-0.9441370964050292,0.3938297629356384,0.5503073334693909,0.1574199944734573,0.0,0.0,0.3616126477718353,42.33441925048828,33.0,38.90409469604492,-9438.7392578125,115.76553344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8221435546875,306.9417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,36003.01171875,18000.0,0.0,0.0,0.21235291659832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3837054669857025,0.3837145268917084,-9.059803232958076e-06,0.0,0.0002155112160835,0.0,0.0,33.562992095947266,0.0,0.0,0.0,0.4251287281513214,4.0,0.0,1.0
663480,293.1390991210937,297.1499938964844,293.1499938964844,0.06761284917593,-1694.9534912109375,304.14862060546875,0.679806113243103,0.1185825318098068,0.1078512072563171,294.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.4977363049983978,0.050000000745058,0.0488136820495128,293.22283935546875,297.1499938964844,293.1499938964844,0.0130758890882134,-547.0487670898438,303.70172119140625,0.4977363049983978,0.050000000745058,0.0360536202788353,293.1984558105469,297.1499938964844,293.1499938964844,0.2944385707378387,-5702.28662109375,304.1620483398437,0.9990000128746032,0.4268503785133362,0.3624489307403564,293.3235778808594,297.1499938964844,293.1499938964844,0.0041950824670493,-1575.296630859375,296.7812194824219,0.4977363049983978,0.050000000745058,0.2315510958433151,291.1447448730469,291.1499938964844,263.5762939453125,261.71466064453125,281.2935485839844,293.9626770019531,291.1490478515625,1.0,0.2250938862562179,0.7582038640975952,0.7582038640975952,1.0,1.0,-0.9441370964050292,0.3938297629356384,0.5503073334693909,0.1574199944734573,0.0,0.0,0.3616126477718353,42.33441925048828,33.0,38.90409469604492,-9438.7392578125,115.76553344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8221435546875,306.9417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,36003.01171875,18000.0,0.0,0.0,0.21235291659832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3837054669857025,0.3837145268917084,-9.059803232958076e-06,0.0,0.0002155112160835,0.0,0.0,33.562992095947266,0.0,0.0,0.0,0.4251287281513214,4.0,0.0,1.0
663540,293.1376037597656,297.1499938964844,293.1499938964844,0.0678571835160255,-1698.9930419921875,304.1486511230469,0.6869228482246399,0.1191626861691474,0.1082979813218116,294.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.5019955039024353,0.050000000745058,0.0487458184361457,293.2179260253906,297.1499938964844,293.1499938964844,0.0129909422248601,-544.8377685546875,303.69091796875,0.5019955039024353,0.050000000745058,0.0360034927725791,293.1819152832031,297.1499938964844,293.1499938964844,0.2851393520832062,-5555.4931640625,304.17303466796875,0.9990000128746032,0.4289777874946594,0.3534546494483948,293.32183837890625,297.1499938964844,293.1499938964844,0.0041405819356441,-1554.610595703125,296.7397155761719,0.5019955039024353,0.050000000745058,0.2312291711568832,291.1690979003906,291.1499938964844,263.54998779296875,261.6972351074219,281.2419738769531,293.885986328125,291.1698913574219,1.0,0.2214993387460708,0.7579898238182068,0.7579898238182068,1.0,1.0,-0.9333453178405762,0.3892236649990082,0.5441216826438904,0.1548259705305099,0.0,0.0,0.3571189641952514,40.4908561706543,36.0,24.471725463867188,-9355.3388671875,110.44279479980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492431640625,306.9337463378906,278.1499938964844,0.0,18000.0,313.1499938964844,36032.6640625,18000.0,0.0,0.0,0.213356927037239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3778316080570221,0.3778406381607055,-9.04108219401678e-06,0.0,0.0002165301557397,0.0,0.0,32.9236946105957,0.0,0.0,0.0,0.423822671175003,4.0,0.0,1.0
663600,293.1376037597656,297.1499938964844,293.1499938964844,0.0678571835160255,-1698.9930419921875,304.1486511230469,0.6869228482246399,0.1191626861691474,0.1082979813218116,294.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.5019955039024353,0.050000000745058,0.0487458184361457,293.2179260253906,297.1499938964844,293.1499938964844,0.0129909422248601,-544.8377685546875,303.69091796875,0.5019955039024353,0.050000000745058,0.0360034927725791,293.1819152832031,297.1499938964844,293.1499938964844,0.2851393520832062,-5555.4931640625,304.17303466796875,0.9990000128746032,0.4289777874946594,0.3534546494483948,293.32183837890625,297.1499938964844,293.1499938964844,0.0041405819356441,-1554.610595703125,296.7397155761719,0.5019955039024353,0.050000000745058,0.2312291711568832,291.1690979003906,291.1499938964844,263.54998779296875,261.6972351074219,281.2419738769531,293.885986328125,291.1698913574219,1.0,0.2214993387460708,0.7579898238182068,0.7579898238182068,1.0,1.0,-0.9333453178405762,0.3892236649990082,0.5441216826438904,0.1548259705305099,0.0,0.0,0.3571189641952514,40.4908561706543,36.0,24.471725463867188,-9355.3388671875,110.44279479980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492431640625,306.9337463378906,278.1499938964844,0.0,18000.0,313.1499938964844,36032.6640625,18000.0,0.0,0.0,0.213356927037239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3778316080570221,0.3778406381607055,-9.04108219401678e-06,0.0,0.0002165301557397,0.0,0.0,32.9236946105957,0.0,0.0,0.0,0.423822671175003,4.0,0.0,1.0
663660,293.1360168457031,297.1499938964844,293.1499938964844,0.0683278888463974,-1707.4195556640625,304.1483154296875,0.6911373734474182,0.1197980120778083,0.1088246777653694,294.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.5041259527206421,0.050000000745058,0.0487137883901596,293.212646484375,297.1499938964844,293.1499938964844,0.0129584381356835,-544.1795654296875,303.6820068359375,0.5041259527206421,0.050000000745058,0.0359798409044742,293.16851806640625,297.1499938964844,293.1499938964844,0.28073450922966,-5487.890625,304.1724853515625,0.9990000128746032,0.4308931529521942,0.3491295278072357,293.31964111328125,297.1499938964844,293.1499938964844,0.0040956069715321,-1538.6873779296875,296.685791015625,0.5041259527206421,0.050000000745058,0.2310772389173507,291.1682434082031,291.1499938964844,263.5230407714844,261.67919921875,281.19549560546875,293.8270263671875,291.1676025390625,1.0,0.2197654396295547,0.7580416798591614,0.7580416798591614,1.0,1.0,-0.9285355806350708,0.3872594833374023,0.5412760972976685,0.1535043567419052,0.0,0.0,0.3546220660209656,39.62091064453125,39.0,2.6280336380004883,-9324.30078125,108.0279312133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91583251953125,306.9504699707031,278.1499938964844,0.0,18000.0,313.1499938964844,36021.9921875,18000.0,0.0,0.0,0.2137680500745773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734621703624725,0.373471200466156,-9.020058314490598e-06,0.0,0.000216947402805,0.0,0.0,32.427249908447266,0.0,0.0,0.0,0.4227899014949798,4.0,0.0,1.0
663720,293.1360168457031,297.1499938964844,293.1499938964844,0.0683278888463974,-1707.4195556640625,304.1483154296875,0.6911373734474182,0.1197980120778083,0.1088246777653694,294.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.5041259527206421,0.050000000745058,0.0487137883901596,293.212646484375,297.1499938964844,293.1499938964844,0.0129584381356835,-544.1795654296875,303.6820068359375,0.5041259527206421,0.050000000745058,0.0359798409044742,293.16851806640625,297.1499938964844,293.1499938964844,0.28073450922966,-5487.890625,304.1724853515625,0.9990000128746032,0.4308931529521942,0.3491295278072357,293.31964111328125,297.1499938964844,293.1499938964844,0.0040956069715321,-1538.6873779296875,296.685791015625,0.5041259527206421,0.050000000745058,0.2310772389173507,291.1682434082031,291.1499938964844,263.5230407714844,261.67919921875,281.19549560546875,293.8270263671875,291.1676025390625,1.0,0.2197654396295547,0.7580416798591614,0.7580416798591614,1.0,1.0,-0.9285355806350708,0.3872594833374023,0.5412760972976685,0.1535043567419052,0.0,0.0,0.3546220660209656,39.62091064453125,39.0,2.6280336380004883,-9324.30078125,108.0279312133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91583251953125,306.9504699707031,278.1499938964844,0.0,18000.0,313.1499938964844,36021.9921875,18000.0,0.0,0.0,0.2137680500745773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734621703624725,0.373471200466156,-9.020058314490598e-06,0.0,0.000216947402805,0.0,0.0,32.427249908447266,0.0,0.0,0.0,0.4227899014949798,4.0,0.0,1.0
663780,293.1343688964844,297.1499938964844,293.1499938964844,0.0689005181193351,-1717.759765625,304.1479187011719,0.6930760741233826,0.1204845160245895,0.1094250828027725,294.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.162109375,0.5045382976531982,0.050000000745058,0.0487077385187149,293.2068786621094,297.1499938964844,293.1499938964844,0.012951685115695,-544.185546875,303.6759338378906,0.5045382976531982,0.050000000745058,0.0359753668308258,293.1601867675781,297.1499938964844,293.1499938964844,0.2797809839248657,-5475.4736328125,304.16650390625,0.9990000128746032,0.4321209192276001,0.3483058214187622,293.3172302246094,297.1499938964844,293.1499938964844,0.0040554413571953,-1524.770263671875,296.629638671875,0.5045382976531982,0.050000000745058,0.2310485392808914,291.1612243652344,291.1499938964844,263.49560546875,261.6607360839844,281.1562194824219,293.7854919433594,291.1599426269531,1.0,0.2195692807435989,0.7580934762954712,0.7580934762954712,1.0,1.0,-0.9282191395759584,0.387250006198883,0.5409691333770752,0.153117835521698,0.0,0.0,0.3535482585430145,39.45775604248047,42.0,-8.917363166809082,-9336.4453125,107.7027359008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913024902344,306.9840393066406,278.1499938964844,0.0,18000.0,313.1499938964844,36010.4140625,18000.0,0.0,0.0,0.2137973308563232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3713627159595489,0.37137171626091,-9.008590495795945e-06,0.0,0.0002169771178159,0.0,0.0,32.18525695800781,0.0,0.0,0.0,0.4222769439220428,4.0,0.0,1.0
663840,293.1343688964844,297.1499938964844,293.1499938964844,0.0689005181193351,-1717.759765625,304.1479187011719,0.6930760741233826,0.1204845160245895,0.1094250828027725,294.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.162109375,0.5045382976531982,0.050000000745058,0.0487077385187149,293.2068786621094,297.1499938964844,293.1499938964844,0.012951685115695,-544.185546875,303.6759338378906,0.5045382976531982,0.050000000745058,0.0359753668308258,293.1601867675781,297.1499938964844,293.1499938964844,0.2797809839248657,-5475.4736328125,304.16650390625,0.9990000128746032,0.4321209192276001,0.3483058214187622,293.3172302246094,297.1499938964844,293.1499938964844,0.0040554413571953,-1524.770263671875,296.629638671875,0.5045382976531982,0.050000000745058,0.2310485392808914,291.1612243652344,291.1499938964844,263.49560546875,261.6607360839844,281.1562194824219,293.7854919433594,291.1599426269531,1.0,0.2195692807435989,0.7580934762954712,0.7580934762954712,1.0,1.0,-0.9282191395759584,0.387250006198883,0.5409691333770752,0.153117835521698,0.0,0.0,0.3535482585430145,39.45775604248047,42.0,-8.917363166809082,-9336.4453125,107.7027359008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913024902344,306.9840393066406,278.1499938964844,0.0,18000.0,313.1499938964844,36010.4140625,18000.0,0.0,0.0,0.2137973308563232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3713627159595489,0.37137171626091,-9.008590495795945e-06,0.0,0.0002169771178159,0.0,0.0,32.18525695800781,0.0,0.0,0.0,0.4222769439220428,4.0,0.0,1.0
663900,293.1335754394531,297.1499938964844,293.1499938964844,0.0692163556814193,-1723.4884033203125,304.1477355957031,0.6933022737503052,0.1208396926522255,0.1097459644079208,294.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5041870474815369,0.050000000745058,0.0487128943204879,293.2039489746094,297.1499938964844,293.1499938964844,0.012955923564732,-544.3873291015625,303.6737060546875,0.5041870474815369,0.050000000745058,0.0359791778028011,293.1580505371094,297.1499938964844,293.1499938964844,0.2804241478443146,-5487.01171875,304.1623229980469,0.9990000128746032,0.432414561510086,0.3490071594715118,293.3160400390625,297.1499938964844,293.1499938964844,0.0040366570465266,-1518.360107421875,296.6008605957031,0.5041870474815369,0.050000000745058,0.2310729920864105,291.15594482421875,291.1499938964844,263.4817810058594,261.6513977050781,281.1393737792969,293.7708740234375,291.1544189453125,1.0,0.2199593782424926,0.7581194043159485,0.7581194043159485,1.0,1.0,-0.929485559463501,0.3878606259822845,0.5416249632835388,0.1532305032014846,0.0,0.0,0.3536796569824219,39.59907913208008,42.0,-12.705547332763672,-9355.7236328125,108.1972885131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0256652832031,307.00250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,36003.77734375,18000.0,0.0,0.0,0.213735744357109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3711729049682617,0.3711819052696228,-9.006292202684563e-06,0.0,0.00021691461734,0.0,0.0,32.159175872802734,0.0,0.0,0.0,0.4222212433815002,4.0,0.0,1.0
663960,293.1328125,297.1499938964844,293.1499938964844,0.0695440024137497,-1729.4404296875,304.1475524902344,0.693094789981842,0.1211989074945449,0.1100762113928794,294.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.5035180449485779,0.050000000745058,0.0487228073179721,293.2010498046875,297.1499938964844,293.1499938964844,0.012963899411261,-544.682373046875,303.671875,0.5035180449485779,0.050000000745058,0.0359864979982376,293.1571960449219,297.1499938964844,293.1499938964844,0.2817152738571167,-5508.7158203125,304.1577453613281,0.9990000128746032,0.4324803054332733,0.3503517806529999,293.3148498535156,297.1499938964844,293.1499938964844,0.0040185251273214,-1512.204345703125,296.5718078613281,0.5035180449485779,0.050000000745058,0.2311200201511383,291.1500549316406,291.1499938964844,263.4678955078125,261.6420288085937,281.1246032714844,293.7600402832031,291.1484680175781,1.0,0.2206314951181411,0.7580943703651428,0.7580943703651428,1.0,1.0,-0.9315723180770874,0.3888173997402191,0.5427548885345459,0.1535201519727707,0.0,0.0,0.3542642891407013,39.87005233764648,45.0,-15.005435943603516,-9383.1171875,109.0749740600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.054931640625,307.0211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,35996.69921875,18000.0,0.0,0.0,0.2136615365743637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716334104537964,0.3716424107551574,-9.006626896734815e-06,0.0,0.0002168392966268,0.0,0.0,32.20481872558594,0.0,0.0,0.0,0.4223149716854095,4.0,0.0,1.0
664020,293.13140869140625,297.1499938964844,293.1499938964844,0.0702154859900474,-1741.6500244140625,304.1472473144531,0.6915439963340759,0.1219199299812316,0.1107543483376503,294.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5013760328292847,0.050000000745058,0.0487553775310516,293.1954345703125,297.1499938964844,293.1499938964844,0.0129879778251051,-545.4595947265625,303.6692810058594,0.5013760328292847,0.050000000745058,0.036010555922985,293.1591796875,297.1499938964844,293.1499938964844,0.2860019207000732,-5578.5576171875,304.14801025390625,0.9990000128746032,0.4319042861461639,0.3547341525554657,293.31268310546875,297.1499938964844,293.1499938964844,0.0039834752678871,-1500.303955078125,296.51373291015625,0.5013760328292847,0.050000000745058,0.2312745153903961,291.1381530761719,291.1499938964844,263.44012451171875,261.6232604980469,281.1005554199219,293.7488098144531,291.1366577148437,1.0,0.222718670964241,0.7580443620681763,0.7580443620681763,1.0,1.0,-0.9378985166549684,0.3916477262973785,0.5462508201599121,0.1545996069908142,0.0,0.0,0.3566442131996155,40.75943374633789,48.0,-16.42086410522461,-9457.837890625,111.8642120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09210205078125,307.0534973144531,278.1499938964844,0.0,18000.0,313.1499938964844,35983.30859375,18000.0,0.0,0.0,0.2135862708091735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3743538856506347,0.3743629157543182,-9.015087016450709e-06,0.0,0.0002167629136238,0.0,0.0,32.49687576293945,0.0,0.0,0.0,0.4229235351085663,4.0,0.0,1.0
664080,293.13140869140625,297.1499938964844,293.1499938964844,0.0702154859900474,-1741.6500244140625,304.1472473144531,0.6915439963340759,0.1219199299812316,0.1107543483376503,294.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5013760328292847,0.050000000745058,0.0487553775310516,293.1954345703125,297.1499938964844,293.1499938964844,0.0129879778251051,-545.4595947265625,303.6692810058594,0.5013760328292847,0.050000000745058,0.036010555922985,293.1591796875,297.1499938964844,293.1499938964844,0.2860019207000732,-5578.5576171875,304.14801025390625,0.9990000128746032,0.4319042861461639,0.3547341525554657,293.31268310546875,297.1499938964844,293.1499938964844,0.0039834752678871,-1500.303955078125,296.51373291015625,0.5013760328292847,0.050000000745058,0.2312745153903961,291.1381530761719,291.1499938964844,263.44012451171875,261.6232604980469,281.1005554199219,293.7488098144531,291.1366577148437,1.0,0.222718670964241,0.7580443620681763,0.7580443620681763,1.0,1.0,-0.9378985166549684,0.3916477262973785,0.5462508201599121,0.1545996069908142,0.0,0.0,0.3566442131996155,40.75943374633789,48.0,-16.42086410522461,-9457.837890625,111.8642120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09210205078125,307.0534973144531,278.1499938964844,0.0,18000.0,313.1499938964844,35983.30859375,18000.0,0.0,0.0,0.2135862708091735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3743538856506347,0.3743629157543182,-9.015087016450709e-06,0.0,0.0002167629136238,0.0,0.0,32.49687576293945,0.0,0.0,0.0,0.4229235351085663,4.0,0.0,1.0
664140,293.1302185058594,297.1499938964844,293.1499938964844,0.0708915069699287,-1753.952880859375,304.14703369140625,0.6887561082839966,0.1226323395967483,0.111441858112812,294.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.4984055757522583,0.050000000745058,0.0488026924431324,293.1901550292969,297.1499938964844,293.1499938964844,0.0130203096196055,-546.417724609375,303.6676940917969,0.4984055757522583,0.050000000745058,0.0360455028712749,293.16558837890625,297.1499938964844,293.1499938964844,0.2922205328941345,-5677.880859375,304.1383361816406,0.9990000128746032,0.4303816854953766,0.3610054850578308,293.310791015625,297.1499938964844,293.1499938964844,0.0039494945667684,-1488.7188720703125,296.455810546875,0.4984055757522583,0.050000000745058,0.2314989566802978,291.1268615722656,291.1499938964844,263.4125061035156,261.60455322265625,281.0834045410156,293.7499389648437,291.1255187988281,1.0,0.2256367355585098,0.7579942941665649,0.7579942941665649,1.0,1.0,-0.9466179013252258,0.3954887390136719,0.551129162311554,0.1562714278697967,0.0,0.0,0.3604946732521057,42.0506591796875,51.0,-15.739900588989258,-9553.1826171875,115.86620330810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09527587890625,307.0738220214844,278.1499938964844,0.0,18000.0,313.1499938964844,35970.8671875,18000.0,0.0,0.0,0.2137690931558609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3792628943920135,0.379271924495697,-9.033259630086832e-06,0.0,0.0002169484650949,0.0,0.0,33.03645324707031,0.0,0.0,0.0,0.4240550100803375,4.0,0.0,1.0
664200,293.1302185058594,297.1499938964844,293.1499938964844,0.0708915069699287,-1753.952880859375,304.14703369140625,0.6887561082839966,0.1226323395967483,0.111441858112812,294.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.4984055757522583,0.050000000745058,0.0488026924431324,293.1901550292969,297.1499938964844,293.1499938964844,0.0130203096196055,-546.417724609375,303.6676940917969,0.4984055757522583,0.050000000745058,0.0360455028712749,293.16558837890625,297.1499938964844,293.1499938964844,0.2922205328941345,-5677.880859375,304.1383361816406,0.9990000128746032,0.4303816854953766,0.3610054850578308,293.310791015625,297.1499938964844,293.1499938964844,0.0039494945667684,-1488.7188720703125,296.455810546875,0.4984055757522583,0.050000000745058,0.2314989566802978,291.1268615722656,291.1499938964844,263.4125061035156,261.60455322265625,281.0834045410156,293.7499389648437,291.1255187988281,1.0,0.2256367355585098,0.7579942941665649,0.7579942941665649,1.0,1.0,-0.9466179013252258,0.3954887390136719,0.551129162311554,0.1562714278697967,0.0,0.0,0.3604946732521057,42.0506591796875,51.0,-15.739900588989258,-9553.1826171875,115.86620330810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09527587890625,307.0738220214844,278.1499938964844,0.0,18000.0,313.1499938964844,35970.8671875,18000.0,0.0,0.0,0.2137690931558609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3792628943920135,0.379271924495697,-9.033259630086832e-06,0.0,0.0002169484650949,0.0,0.0,33.03645324707031,0.0,0.0,0.0,0.4240550100803375,4.0,0.0,1.0
664260,293.1292724609375,297.1499938964844,293.1499938964844,0.0715567767620086,-1766.0648193359375,304.1469116210937,0.6850415468215942,0.12332633882761,0.1121265888214111,294.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.4948575794696808,0.050000000745058,0.0488624796271324,293.1852722167969,297.1499938964844,293.1499938964844,0.0130584063008427,-547.4903564453125,303.6668701171875,0.4948575794696808,0.050000000745058,0.0360896624624729,293.1757507324219,297.1499938964844,293.1499938964844,0.3000069260597229,-5800.53564453125,304.1292724609375,0.9990000128746032,0.4279346168041229,0.3687778115272522,293.30926513671875,297.1499938964844,293.1499938964844,0.0039160465821623,-1477.220947265625,296.39825439453125,0.4948575794696808,0.050000000745058,0.2317825704813003,291.1168518066406,291.1499938964844,263.3851928710937,261.5861511230469,281.0733642578125,293.7621765136719,291.11572265625,1.0,0.229218304157257,0.7578337788581848,0.7578337788581848,1.0,1.0,-0.9572327733039856,0.4001079201698303,0.5571248531341553,0.1584375500679016,0.0,0.0,0.365599662065506,43.68169021606445,39.0,-13.853124618530272,-9663.7236328125,120.91920471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0629577636719,307.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,35959.3125,18000.0,0.0,0.0,0.2143663913011551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3861560225486755,0.3861650824546814,-9.060669071914162e-06,0.0,0.0002175546396756,0.0,0.0,33.80683898925781,0.0,0.0,0.0,0.4256746768951416,4.0,0.0,1.0
664320,293.1292724609375,297.1499938964844,293.1499938964844,0.0715567767620086,-1766.0648193359375,304.1469116210937,0.6850415468215942,0.12332633882761,0.1121265888214111,294.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.4948575794696808,0.050000000745058,0.0488624796271324,293.1852722167969,297.1499938964844,293.1499938964844,0.0130584063008427,-547.4903564453125,303.6668701171875,0.4948575794696808,0.050000000745058,0.0360896624624729,293.1757507324219,297.1499938964844,293.1499938964844,0.3000069260597229,-5800.53564453125,304.1292724609375,0.9990000128746032,0.4279346168041229,0.3687778115272522,293.30926513671875,297.1499938964844,293.1499938964844,0.0039160465821623,-1477.220947265625,296.39825439453125,0.4948575794696808,0.050000000745058,0.2317825704813003,291.1168518066406,291.1499938964844,263.3851928710937,261.5861511230469,281.0733642578125,293.7621765136719,291.11572265625,1.0,0.229218304157257,0.7578337788581848,0.7578337788581848,1.0,1.0,-0.9572327733039856,0.4001079201698303,0.5571248531341553,0.1584375500679016,0.0,0.0,0.365599662065506,43.68169021606445,39.0,-13.853124618530272,-9663.7236328125,120.91920471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0629577636719,307.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,35959.3125,18000.0,0.0,0.0,0.2143663913011551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3861560225486755,0.3861650824546814,-9.060669071914162e-06,0.0,0.0002175546396756,0.0,0.0,33.80683898925781,0.0,0.0,0.0,0.4256746768951416,4.0,0.0,1.0
664380,293.1285095214844,297.1499938964844,293.1499938964844,0.0719849690794944,-1773.763427734375,304.14703369140625,0.6873975992202759,0.1238967254757881,0.112616166472435,294.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.4957316517829895,0.050000000745058,0.0488474071025848,293.18145751953125,297.1499938964844,293.1499938964844,0.0130539191886782,-547.3591918945312,303.6675109863281,0.4957316517829895,0.050000000745058,0.0360785275697708,293.1815795898437,297.1499938964844,293.1499938964844,0.2985011637210846,-5774.00048828125,304.137939453125,0.9990000128746032,0.4262288808822632,0.3668361604213714,293.30816650390625,297.1499938964844,293.1499938964844,0.0038838612381368,-1465.5623779296875,296.3563537597656,0.4957316517829895,0.050000000745058,0.2317110747098922,291.1157531738281,291.1499938964844,263.3637390136719,261.5717163085937,281.0649108886719,293.76287841796875,291.11773681640625,1.0,0.2279713600873947,0.7577053904533386,0.7577053904533386,1.0,1.0,-0.9553791284561156,0.3993028700351715,0.5560762882232666,0.1579797565937042,0.0,0.0,0.3695158958435058,43.27868270874024,39.0,4.736595630645752,-9702.4501953125,119.83709716796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0188293457031,307.10614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,35956.5859375,18000.0,0.0,0.0,0.2151558399200439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3924597799777984,0.3924688696861267,-9.088077604246791e-06,0.0,0.0002183558244723,0.0,0.0,34.52618789672852,0.0,0.0,0.0,0.4271732270717621,4.0,0.0,1.0
664440,293.1282958984375,297.1499938964844,293.1499938964844,0.0720613673329353,-1775.0780029296875,304.1471252441406,0.6887754797935486,0.124044194817543,0.112734168767929,294.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.4964911043643951,0.050000000745058,0.0488344952464103,293.18048095703125,297.1499938964844,293.1499938964844,0.0130444588139653,-547.0658569335938,303.6680603027344,0.4964911043643951,0.050000000745058,0.0360689908266067,293.1815490722656,297.1499938964844,293.1499938964844,0.2968834042549133,-5747.67529296875,304.1419982910156,0.9990000128746032,0.4260744750499725,0.3651629984378814,293.307861328125,297.1499938964844,293.1499938964844,0.0038746860809624,-1462.0147705078125,296.3482971191406,0.4964911043643951,0.050000000745058,0.2316498160362243,291.119384765625,291.1499938964844,263.3584289550781,261.56817626953125,281.060546875,293.75811767578125,291.1222839355469,1.0,0.227187231183052,0.7576733231544495,0.7576733231544495,1.0,1.0,-0.9534130096435548,0.398455798625946,0.5549572110176086,0.1575257033109665,0.0,0.0,0.369898647069931,42.92913818359375,27.0,12.158885955810549,-9701.134765625,118.82042694091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,307.1136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,35961.59375,18000.0,0.0,0.0,0.2153723090887069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3935928642749786,0.3936019539833069,-9.094306733459234e-06,0.0,0.0002185755147365,0.0,0.0,34.66082763671875,0.0,0.0,0.0,0.4274465143680572,4.0,0.0,1.0
664500,293.1277770996094,297.1499938964844,293.1499938964844,0.0722216069698333,-1777.7559814453125,304.1473388671875,0.6934311389923096,0.1244220286607742,0.1130246445536613,294.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.4992282390594482,0.050000000745058,0.04878930747509,293.1780090332031,297.1499938964844,293.1499938964844,0.0130114331841468,-546.0438842773438,303.6700439453125,0.4992282390594482,0.050000000745058,0.0360356159508228,293.1785583496094,297.1499938964844,293.1499938964844,0.2910574674606323,-5653.7119140625,304.154052734375,0.9990000128746032,0.426255315542221,0.3592462837696075,293.30712890625,297.1499938964844,293.1499938964844,0.0038496872875839,-1452.1805419921875,296.3310852050781,0.4992282390594482,0.050000000745058,0.231435477733612,291.1329650878906,291.1499938964844,263.3453063964844,261.5594177246094,281.0451965332031,293.7369689941406,291.1369323730469,1.0,0.2244695574045181,0.757593035697937,0.757593035697937,1.0,1.0,-0.9463108777999878,0.3953971564769745,0.5509137511253357,0.155907317996025,0.0,0.0,0.3696929812431335,41.703983306884766,27.0,27.176563262939453,-9673.3828125,115.23833465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864196777344,307.1261901855469,278.1499938964844,0.0,18000.0,313.1499938964844,35983.12890625,18000.0,0.0,0.0,0.2158960700035095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3946637511253357,0.3946728408336639,-9.104009222937748e-06,0.0,0.0002191070525441,0.0,0.0,34.801944732666016,0.0,0.0,0.0,0.4277335405349731,4.0,0.0,1.0
664560,293.127197265625,297.1499938964844,293.1499938964844,0.0723665878176689,-1780.1383056640625,304.1475830078125,0.6997911930084229,0.1248159408569336,0.1133123636245727,294.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5031854510307312,0.050000000745058,0.0487277433276176,293.1753845214844,297.1499938964844,293.1499938964844,0.0129708107560873,-544.7987060546875,303.6728515625,0.5031854510307312,0.050000000745058,0.0359901450574398,293.17138671875,297.1499938964844,293.1499938964844,0.282945841550827,-5523.56884765625,304.1680908203125,0.9990000128746032,0.4273036122322082,0.3510243594646454,293.3062438964844,297.1499938964844,293.1499938964844,0.0038232412189245,-1441.7197265625,296.315673828125,0.5031854510307312,0.050000000745058,0.231143444776535,291.14874267578125,291.1499938964844,263.3323974609375,261.5508117675781,281.0235900878906,293.7030334472656,291.1528625488281,1.0,0.2207498103380203,0.7575435638427734,0.7575435638427734,1.0,1.0,-0.9363109469413756,0.3910966217517853,0.5452143549919128,0.1536619663238525,0.0,0.0,0.3681981563568115,40.03232955932617,30.0,36.30526351928711,-9616.234375,110.3576202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770202636719,307.1356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,36006.828125,18000.0,0.0,0.0,0.2163290530443191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3935250043869018,0.3935340940952301,-9.10423023015028e-06,0.0,0.0002195464912801,0.0,0.0,34.68948745727539,0.0,0.0,0.0,0.4275029301643371,4.0,0.0,1.0
664620,293.1260681152344,297.1499938964844,293.1499938964844,0.0727835744619369,-1787.3709716796875,304.1476745605469,0.7082326412200928,0.1256232261657714,0.1139639168977737,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.5081679224967957,0.050000000745058,0.0486563667654991,293.1699523925781,297.1499938964844,293.1499938964844,0.0129282977432012,-543.3680419921875,303.6799621582031,0.5081679224967957,0.050000000745058,0.0359374247491359,293.15203857421875,297.1499938964844,293.1499938964844,0.272914171218872,-5364.5634765625,304.17828369140625,0.9990000128746032,0.4306854903697967,0.341241180896759,293.3041687011719,297.1499938964844,293.1499938964844,0.0037761102430522,-1423.4228515625,296.2814636230469,0.5081679224967957,0.050000000745058,0.2308048456907272,291.1720886230469,291.1499938964844,263.30731201171875,261.5342712402344,280.97369384765625,293.62872314453125,291.1728820800781,1.0,0.2168608009815216,0.7574445009231567,0.7574445009231567,1.0,1.0,-0.924790859222412,0.3861816525459289,0.5386092066764832,0.1509817093610763,0.0,0.0,0.3633835315704345,38.09391784667969,33.0,23.15568733215332,-9521.0703125,104.82588958740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00030517578125,307.1233215332031,278.1499938964844,0.0,18000.0,313.1499938964844,36036.875,18000.0,0.0,0.0,0.2167574316263198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3870479762554168,0.3870570361614227,-9.08214224182302e-06,0.0,0.0002199812442995,0.0,0.0,33.9699592590332,0.0,0.0,0.0,0.4260243475437164,4.0,0.0,1.0
664680,293.1260681152344,297.1499938964844,293.1499938964844,0.0727835744619369,-1787.3709716796875,304.1476745605469,0.7082326412200928,0.1256232261657714,0.1139639168977737,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.5081679224967957,0.050000000745058,0.0486563667654991,293.1699523925781,297.1499938964844,293.1499938964844,0.0129282977432012,-543.3680419921875,303.6799621582031,0.5081679224967957,0.050000000745058,0.0359374247491359,293.15203857421875,297.1499938964844,293.1499938964844,0.272914171218872,-5364.5634765625,304.17828369140625,0.9990000128746032,0.4306854903697967,0.341241180896759,293.3041687011719,297.1499938964844,293.1499938964844,0.0037761102430522,-1423.4228515625,296.2814636230469,0.5081679224967957,0.050000000745058,0.2308048456907272,291.1720886230469,291.1499938964844,263.30731201171875,261.5342712402344,280.97369384765625,293.62872314453125,291.1728820800781,1.0,0.2168608009815216,0.7574445009231567,0.7574445009231567,1.0,1.0,-0.924790859222412,0.3861816525459289,0.5386092066764832,0.1509817093610763,0.0,0.0,0.3633835315704345,38.09391784667969,33.0,23.15568733215332,-9521.0703125,104.82588958740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00030517578125,307.1233215332031,278.1499938964844,0.0,18000.0,313.1499938964844,36036.875,18000.0,0.0,0.0,0.2167574316263198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3870479762554168,0.3870570361614227,-9.08214224182302e-06,0.0,0.0002199812442995,0.0,0.0,33.9699592590332,0.0,0.0,0.0,0.4260243475437164,4.0,0.0,1.0
664740,293.1249084472656,297.1499938964844,293.1499938964844,0.0734132528305053,-1798.8199462890625,304.1473999023437,0.7133129835128784,0.1264685094356537,0.1146798431873321,294.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5108368992805481,0.050000000745058,0.0486207455396652,293.1642761230469,297.1499938964844,293.1499938964844,0.0129361748695373,-543.4478759765625,303.688720703125,0.5108368992805481,0.050000000745058,0.0359111167490482,293.13604736328125,297.1499938964844,293.1499938964844,0.2678577601909637,-5286.359375,304.1770935058594,0.9990000128746032,0.433882474899292,0.3362532258033752,293.3016357421875,297.1499938964844,293.1499938964844,0.0037375316023826,-1409.47509765625,296.2344055175781,0.5108368992805481,0.050000000745058,0.2306358814239502,291.1709899902344,291.1499938964844,263.2833251953125,261.5187072753906,280.932861328125,293.5734558105469,291.1702880859375,1.0,0.2148807197809219,0.75734543800354,0.75734543800354,1.0,1.0,-0.919384777545929,0.3838937878608703,0.5354909896850586,0.1496616750955581,0.0,0.0,0.3605436682701111,37.12989807128906,36.0,2.022024631500244,-9477.2578125,102.18553161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0581970214844,307.131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,36025.78515625,18000.0,0.0,0.0,0.2166671305894851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382075160741806,0.3820842206478119,-9.057848728843965e-06,0.0,0.0002198895963374,0.0,0.0,33.396297454833984,0.0,0.0,0.0,0.4248290657997131,4.0,0.0,1.0
664800,293.1249084472656,297.1499938964844,293.1499938964844,0.0734132528305053,-1798.8199462890625,304.1473999023437,0.7133129835128784,0.1264685094356537,0.1146798431873321,294.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5108368992805481,0.050000000745058,0.0486207455396652,293.1642761230469,297.1499938964844,293.1499938964844,0.0129361748695373,-543.4478759765625,303.688720703125,0.5108368992805481,0.050000000745058,0.0359111167490482,293.13604736328125,297.1499938964844,293.1499938964844,0.2678577601909637,-5286.359375,304.1770935058594,0.9990000128746032,0.433882474899292,0.3362532258033752,293.3016357421875,297.1499938964844,293.1499938964844,0.0037375316023826,-1409.47509765625,296.2344055175781,0.5108368992805481,0.050000000745058,0.2306358814239502,291.1709899902344,291.1499938964844,263.2833251953125,261.5187072753906,280.932861328125,293.5734558105469,291.1702880859375,1.0,0.2148807197809219,0.75734543800354,0.75734543800354,1.0,1.0,-0.919384777545929,0.3838937878608703,0.5354909896850586,0.1496616750955581,0.0,0.0,0.3605436682701111,37.12989807128906,36.0,2.022024631500244,-9477.2578125,102.18553161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0581970214844,307.131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,36025.78515625,18000.0,0.0,0.0,0.2166671305894851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382075160741806,0.3820842206478119,-9.057848728843965e-06,0.0,0.0002198895963374,0.0,0.0,33.396297454833984,0.0,0.0,0.0,0.4248290657997131,4.0,0.0,1.0
664860,293.12371826171875,297.1499938964844,293.1499938964844,0.0741290003061294,-1811.934814453125,304.1470642089844,0.715842068195343,0.1273447871208191,0.115451730787754,294.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5115877985954285,0.050000000745058,0.0486110337078571,293.1583557128906,297.1499938964844,293.1499938964844,0.0129683278501033,-544.1627807617188,303.6997985839844,0.5115877985954285,0.050000000745058,0.0359039455652236,293.1255798339844,297.1499938964844,293.1499938964844,0.2663418650627136,-5265.123046875,304.1705017089844,0.9990000128746032,0.4363668859004974,0.3348802924156189,293.2989196777344,297.1499938964844,293.1499938964844,0.0037033802364021,-1397.4132080078125,296.1849365234375,0.5115877985954285,0.050000000745058,0.2305898219347,291.16375732421875,291.1499938964844,263.2607116699219,261.5042724609375,280.9012145996094,293.5372619628906,291.1624450683594,1.0,0.2144800573587417,0.757402777671814,0.757402777671814,1.0,1.0,-0.918586492538452,0.3836045861244201,0.534981906414032,0.1493674367666244,0.0,0.0,0.3591446280479431,36.8726921081543,39.0,-9.284603118896484,-9476.818359375,101.61857604980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1217041015625,307.1540832519531,278.1499938964844,0.0,18000.0,313.1499938964844,36013.50390625,18000.0,0.0,0.0,0.216270238161087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3794551789760589,0.3794642090797424,-9.043729733093642e-06,0.0,0.0002194867993239,0.0,0.0,33.09122467041016,0.0,0.0,0.0,0.4241829216480255,4.0,0.0,1.0
664920,293.12371826171875,297.1499938964844,293.1499938964844,0.0741290003061294,-1811.934814453125,304.1470642089844,0.715842068195343,0.1273447871208191,0.115451730787754,294.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5115877985954285,0.050000000745058,0.0486110337078571,293.1583557128906,297.1499938964844,293.1499938964844,0.0129683278501033,-544.1627807617188,303.6997985839844,0.5115877985954285,0.050000000745058,0.0359039455652236,293.1255798339844,297.1499938964844,293.1499938964844,0.2663418650627136,-5265.123046875,304.1705017089844,0.9990000128746032,0.4363668859004974,0.3348802924156189,293.2989196777344,297.1499938964844,293.1499938964844,0.0037033802364021,-1397.4132080078125,296.1849365234375,0.5115877985954285,0.050000000745058,0.2305898219347,291.16375732421875,291.1499938964844,263.2607116699219,261.5042724609375,280.9012145996094,293.5372619628906,291.1624450683594,1.0,0.2144800573587417,0.757402777671814,0.757402777671814,1.0,1.0,-0.918586492538452,0.3836045861244201,0.534981906414032,0.1493674367666244,0.0,0.0,0.3591446280479431,36.8726921081543,39.0,-9.284603118896484,-9476.818359375,101.61857604980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1217041015625,307.1540832519531,278.1499938964844,0.0,18000.0,313.1499938964844,36013.50390625,18000.0,0.0,0.0,0.216270238161087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3794551789760589,0.3794642090797424,-9.043729733093642e-06,0.0,0.0002194867993239,0.0,0.0,33.09122467041016,0.0,0.0,0.0,0.4241829216480255,4.0,0.0,1.0
664980,293.12261962890625,297.1499938964844,293.1499938964844,0.0749024599790573,-1826.1826171875,304.1467590332031,0.7163349986076355,0.128231406211853,0.1162578463554382,294.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.5107015371322632,0.050000000745058,0.0486225113272666,293.1524353027344,297.1499938964844,293.1499938964844,0.0130201345309615,-545.3797607421875,303.712890625,0.5107015371322632,0.050000000745058,0.0359124206006526,293.1209716796875,297.1499938964844,293.1499938964844,0.2678150534629822,-5291.5615234375,304.1611633300781,0.9990000128746032,0.4379318058490753,0.3365020751953125,293.2963256835937,297.1499938964844,293.1499938964844,0.0036721404176205,-1386.6041259765625,296.1335144042969,0.5107015371322632,0.050000000745058,0.2306442558765411,291.1522827148437,291.1499938964844,263.2395935058594,261.4911804199219,280.8783264160156,293.5174865722656,291.150634765625,1.0,0.2153839617967605,0.7574601173400879,0.7574601173400879,1.0,1.0,-0.921588659286499,0.3849429488182068,0.5366457104682922,0.1499176919460296,0.0,0.0,0.3595819175243377,37.19405746459961,42.0,-15.533974647521973,-9511.677734375,102.74349212646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712646484375,307.1783752441406,278.1499938964844,0.0,18000.0,313.1499938964844,35998.9453125,18000.0,0.0,0.0,0.2157814353704452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3793023526668548,0.3793113827705383,-9.03977888810914e-06,0.0,0.0002189907245337,0.0,0.0,33.06271743774414,0.0,0.0,0.0,0.42412069439888,4.0,0.0,1.0
