time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
665040,293.12261962890625,297.1499938964844,293.1499938964844,0.0749024599790573,-1826.1826171875,304.1467590332031,0.7163349986076355,0.128231406211853,0.1162578463554382,294.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.5107015371322632,0.050000000745058,0.0486225113272666,293.1524353027344,297.1499938964844,293.1499938964844,0.0130201345309615,-545.3797607421875,303.712890625,0.5107015371322632,0.050000000745058,0.0359124206006526,293.1209716796875,297.1499938964844,293.1499938964844,0.2678150534629822,-5291.5615234375,304.1611633300781,0.9990000128746032,0.4379318058490753,0.3365020751953125,293.2963256835937,297.1499938964844,293.1499938964844,0.0036721404176205,-1386.6041259765625,296.1335144042969,0.5107015371322632,0.050000000745058,0.2306442558765411,291.1522827148437,291.1499938964844,263.2395935058594,261.4911804199219,280.8783264160156,293.5174865722656,291.150634765625,1.0,0.2153839617967605,0.7574601173400879,0.7574601173400879,1.0,1.0,-0.921588659286499,0.3849429488182068,0.5366457104682922,0.1499176919460296,0.0,0.0,0.3595819175243377,37.19405746459961,42.0,-15.533974647521973,-9511.677734375,102.74349212646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712646484375,307.1783752441406,278.1499938964844,0.0,18000.0,313.1499938964844,35998.9453125,18000.0,0.0,0.0,0.2157814353704452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3793023526668548,0.3793113827705383,-9.03977888810914e-06,0.0,0.0002189907245337,0.0,0.0,33.06271743774414,0.0,0.0,0.0,0.42412069439888,4.0,0.0,1.0
665100,293.12213134765625,297.1499938964844,293.1499938964844,0.0752977430820465,-1833.47802734375,304.1466369628906,0.7159397602081299,0.1286725401878357,0.1166669800877571,294.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5097505450248718,0.050000000745058,0.0486350320279598,293.14947509765625,297.1499938964844,293.1499938964844,0.0130514148622751,-546.1134643554688,303.7201232910156,0.5097505450248718,0.050000000745058,0.0359216704964637,293.1207580566406,297.1499938964844,293.1499938964844,0.2694999575614929,-5319.736328125,304.15606689453125,0.9990000128746032,0.4383436441421509,0.3382628858089447,293.29510498046875,297.1499938964844,293.1499938964844,0.0036571489181369,-1381.4437255859375,296.1075134277344,0.5097505450248718,0.050000000745058,0.2307036519050598,291.1460266113281,291.1499938964844,263.22967529296875,261.4851989746094,280.8698425292969,293.5128479003906,291.1443786621094,1.0,0.2162493914365768,0.7574887871742249,0.7574887871742249,1.0,1.0,-0.9242900013923644,0.3861243724822998,0.5381656289100647,0.1504653990268707,0.0,0.0,0.3604751527309418,37.540000915527344,42.0,-16.774490356445312,-9540.7958984375,103.8501434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.186279296875,307.1891784667969,278.1499938964844,0.0,18000.0,313.1499938964844,35991.49609375,18000.0,0.0,0.0,0.2155726253986358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802262246608734,0.3802352547645569,-9.042080819199327e-06,0.0,0.0002187788049923,0.0,0.0,33.16087341308594,0.0,0.0,0.0,0.4243247509002685,4.0,0.0,1.0
665160,293.1217041015625,297.1499938964844,293.1499938964844,0.0756936073303222,-1840.7889404296875,304.1465148925781,0.7151702642440796,0.1291095614433288,0.1170770972967147,294.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.5085180401802063,0.050000000745058,0.0486515909433364,293.1465759277344,297.1499938964844,293.1499938964844,0.0130854966118931,-546.906982421875,303.727783203125,0.5085180401802063,0.050000000745058,0.0359339006245136,293.121826171875,297.1499938964844,293.1499938964844,0.2717395424842834,-5356.56103515625,304.1509094238281,0.9990000128746032,0.4385027885437011,0.3405770063400268,293.29400634765625,297.1499938964844,293.1499938964844,0.003642501309514,-1376.4000244140625,296.08154296875,0.5085180401802063,0.050000000745058,0.2307821959257125,291.1398010253906,291.1499938964844,263.2202453613281,261.4796142578125,280.8633728027344,293.5113525390625,291.1382141113281,1.0,0.21735580265522,0.7574494481086731,0.7574494481086731,1.0,1.0,-0.92768794298172,0.3875945806503296,0.5400933623313904,0.1511669158935547,0.0,0.0,0.36177858710289,37.996055603027344,45.0,-17.172807693481445,-9576.2255859375,105.28292846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932067871094,307.1976318359375,278.1499938964844,0.0,18000.0,313.1499938964844,35984.36328125,18000.0,0.0,0.0,0.2154226899147033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3817660510540008,0.3817750811576843,-9.047138519235888e-06,0.0,0.0002186266501666,0.0,0.0,33.32893753051758,0.0,0.0,0.0,0.424676239490509,4.0,0.0,1.0
665220,293.1210327148437,297.1499938964844,293.1499938964844,0.0764777883887291,-1855.2818603515625,304.1463623046875,0.7126450538635254,0.1299649029970169,0.1178929135203361,294.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.5053740739822388,0.050000000745058,0.0486955754458904,293.1409606933594,297.1499938964844,293.1499938964844,0.0131607977673411,-548.6369018554688,303.744140625,0.5053740739822388,0.050000000745058,0.0359663851559162,293.1275939941406,297.1499938964844,293.1499938964844,0.2776838839054107,-5452.76171875,304.1407165527344,0.9990000128746032,0.438059538602829,0.3466494381427765,293.2920227050781,297.1499938964844,293.1499938964844,0.0036137532442808,-1366.465087890625,296.0296630859375,0.5053740739822388,0.050000000745058,0.2309908419847488,291.1279602050781,291.1499938964844,263.2027893066406,261.4696960449219,280.8556823730469,293.5166320800781,291.1264953613281,1.0,0.2201988250017166,0.7573708891868591,0.7573708891868591,1.0,1.0,-0.936296820640564,0.3913039863109588,0.5449928045272827,0.1530019044876098,0.0,0.0,0.3655217289924621,39.20459747314453,48.0,-16.513336181640625,-9663.03125,109.03743743896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18048095703125,307.2049255371094,278.1499938964844,0.0,18000.0,313.1499938964844,35970.90234375,18000.0,0.0,0.0,0.2153921574354171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3865780830383301,0.3865871429443359,-9.065149242815096e-06,0.0,0.0002185956691391,0.0,0.0,33.86406707763672,0.0,0.0,0.0,0.4257997870445251,4.0,0.0,1.0
665280,293.1210327148437,297.1499938964844,293.1499938964844,0.0764777883887291,-1855.2818603515625,304.1463623046875,0.7126450538635254,0.1299649029970169,0.1178929135203361,294.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.5053740739822388,0.050000000745058,0.0486955754458904,293.1409606933594,297.1499938964844,293.1499938964844,0.0131607977673411,-548.6369018554688,303.744140625,0.5053740739822388,0.050000000745058,0.0359663851559162,293.1275939941406,297.1499938964844,293.1499938964844,0.2776838839054107,-5452.76171875,304.1407165527344,0.9990000128746032,0.438059538602829,0.3466494381427765,293.2920227050781,297.1499938964844,293.1499938964844,0.0036137532442808,-1366.465087890625,296.0296630859375,0.5053740739822388,0.050000000745058,0.2309908419847488,291.1279602050781,291.1499938964844,263.2027893066406,261.4696960449219,280.8556823730469,293.5166320800781,291.1264953613281,1.0,0.2201988250017166,0.7573708891868591,0.7573708891868591,1.0,1.0,-0.936296820640564,0.3913039863109588,0.5449928045272827,0.1530019044876098,0.0,0.0,0.3655217289924621,39.20459747314453,48.0,-16.513336181640625,-9663.03125,109.03743743896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18048095703125,307.2049255371094,278.1499938964844,0.0,18000.0,313.1499938964844,35970.90234375,18000.0,0.0,0.0,0.2153921574354171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3865780830383301,0.3865871429443359,-9.065149242815096e-06,0.0,0.0002185956691391,0.0,0.0,33.86406707763672,0.0,0.0,0.0,0.4257997870445251,4.0,0.0,1.0
665340,293.12060546875,297.1499938964844,293.1499938964844,0.077241376042366,-1869.4029541015625,304.14630126953125,0.7089802026748657,0.1307882517576217,0.1186938807368278,294.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.5015700459480286,0.050000000745058,0.048752337694168,293.1356201171875,297.1499938964844,293.1499938964844,0.0132441138848662,-550.51513671875,303.76177978515625,0.5015700459480286,0.050000000745058,0.0360083132982254,293.1375427246094,297.1499938964844,293.1499938964844,0.2852928340435028,-5574.083984375,304.13116455078125,0.9990000128746032,0.4366121590137481,0.3543321192264557,293.2904663085937,297.1499938964844,293.1499938964844,0.0035854044836014,-1356.5941162109375,295.9779968261719,0.5015700459480286,0.050000000745058,0.2312601059675216,291.1172790527344,291.1499938964844,263.1875,261.461669921875,280.8542785644531,293.5318603515625,291.1160583496094,1.0,0.2237470597028732,0.7572923302650452,0.7572923302650452,1.0,1.0,-0.946919858455658,0.3958660960197449,0.5510537624359131,0.1553392112255096,0.0,0.0,0.370619386434555,40.76116943359375,51.0,-14.777146339416504,-9767.01171875,113.85691833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13189697265625,307.1980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,35958.2421875,18000.0,0.0,0.0,0.2158440500497818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.39353808760643,0.3935472071170807,-9.093301741813777e-06,0.0,0.0002190542727475,0.0,0.0,34.65180587768555,0.0,0.0,0.0,0.4274584352970123,4.0,0.0,1.0
665400,293.12060546875,297.1499938964844,293.1499938964844,0.077241376042366,-1869.4029541015625,304.14630126953125,0.7089802026748657,0.1307882517576217,0.1186938807368278,294.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.5015700459480286,0.050000000745058,0.048752337694168,293.1356201171875,297.1499938964844,293.1499938964844,0.0132441138848662,-550.51513671875,303.76177978515625,0.5015700459480286,0.050000000745058,0.0360083132982254,293.1375427246094,297.1499938964844,293.1499938964844,0.2852928340435028,-5574.083984375,304.13116455078125,0.9990000128746032,0.4366121590137481,0.3543321192264557,293.2904663085937,297.1499938964844,293.1499938964844,0.0035854044836014,-1356.5941162109375,295.9779968261719,0.5015700459480286,0.050000000745058,0.2312601059675216,291.1172790527344,291.1499938964844,263.1875,261.461669921875,280.8542785644531,293.5318603515625,291.1160583496094,1.0,0.2237470597028732,0.7572923302650452,0.7572923302650452,1.0,1.0,-0.946919858455658,0.3958660960197449,0.5510537624359131,0.1553392112255096,0.0,0.0,0.370619386434555,40.76116943359375,51.0,-14.777146339416504,-9767.01171875,113.85691833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13189697265625,307.1980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,35958.2421875,18000.0,0.0,0.0,0.2158440500497818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.39353808760643,0.3935472071170807,-9.093301741813777e-06,0.0,0.0002190542727475,0.0,0.0,34.65180587768555,0.0,0.0,0.0,0.4274584352970123,4.0,0.0,1.0
665460,293.1203918457031,297.1499938964844,293.1499938964844,0.0779747888445854,-1882.966796875,304.1463317871094,0.7044211030006409,0.1315753012895584,0.1194732785224914,294.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.497357428073883,0.050000000745058,0.0488199479877948,293.13055419921875,297.1499938964844,293.1499938964844,0.0133337266743183,-552.4921264648438,303.7805480957031,0.497357428073883,0.050000000745058,0.0360582470893859,293.1510314941406,297.1499938964844,293.1499938964844,0.2942311465740204,-5714.84765625,304.1225891113281,0.9990000128746032,0.4342044293880462,0.3632705211639404,293.2892761230469,297.1499938964844,293.1499938964844,0.0035571490880101,-1346.6505126953125,295.9267883300781,0.497357428073883,0.050000000745058,0.2315808087587356,291.1083068847656,291.1499938964844,263.1745300292969,261.4556579589844,280.8593139648437,293.55596923828125,291.1073608398437,1.0,0.2278488874435424,0.757109522819519,0.757109522819519,1.0,1.0,-0.9591088891029358,0.4010763168334961,0.5580325126647949,0.1580774486064911,0.0,0.0,0.3767962455749511,42.61249923706055,54.0,-12.29774570465088,-9883.4296875,119.60755157470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05108642578125,307.17755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,35946.72265625,18000.0,0.0,0.0,0.2168785631656646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4023642539978027,0.4023734033107757,-9.130991202255244e-06,0.0,0.0002201041788794,0.0,0.0,35.669097900390625,0.0,0.0,0.0,0.4296036660671234,4.0,0.0,1.0
665520,293.1203918457031,297.1499938964844,293.1499938964844,0.0779747888445854,-1882.966796875,304.1463317871094,0.7044211030006409,0.1315753012895584,0.1194732785224914,294.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.497357428073883,0.050000000745058,0.0488199479877948,293.13055419921875,297.1499938964844,293.1499938964844,0.0133337266743183,-552.4921264648438,303.7805480957031,0.497357428073883,0.050000000745058,0.0360582470893859,293.1510314941406,297.1499938964844,293.1499938964844,0.2942311465740204,-5714.84765625,304.1225891113281,0.9990000128746032,0.4342044293880462,0.3632705211639404,293.2892761230469,297.1499938964844,293.1499938964844,0.0035571490880101,-1346.6505126953125,295.9267883300781,0.497357428073883,0.050000000745058,0.2315808087587356,291.1083068847656,291.1499938964844,263.1745300292969,261.4556579589844,280.8593139648437,293.55596923828125,291.1073608398437,1.0,0.2278488874435424,0.757109522819519,0.757109522819519,1.0,1.0,-0.9591088891029358,0.4010763168334961,0.5580325126647949,0.1580774486064911,0.0,0.0,0.3767962455749511,42.61249923706055,54.0,-12.29774570465088,-9883.4296875,119.60755157470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05108642578125,307.17755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,35946.72265625,18000.0,0.0,0.0,0.2168785631656646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4023642539978027,0.4023734033107757,-9.130991202255244e-06,0.0,0.0002201041788794,0.0,0.0,35.669097900390625,0.0,0.0,0.0,0.4296036660671234,4.0,0.0,1.0
665580,293.1203918457031,297.1499938964844,293.1499938964844,0.0786728784441948,-1895.8717041015625,304.1463928222656,0.6992987394332886,0.132325142621994,0.1202280595898628,294.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.4928980767726898,0.050000000745058,0.0488969348371028,293.12579345703125,297.1499938964844,293.1499938964844,0.0134284747764468,-554.5343627929688,303.80035400390625,0.4928980767726898,0.050000000745058,0.0361151099205017,293.16729736328125,297.1499938964844,293.1499938964844,0.3042358160018921,-5870.60302734375,304.1150817871094,0.9990000128746032,0.4308808147907257,0.3731883466243744,293.2884826660156,297.1499938964844,293.1499938964844,0.0035287959035485,-1336.5499267578125,295.876220703125,0.4928980767726898,0.050000000745058,0.2319460064172744,291.10137939453125,291.1499938964844,263.1640930175781,261.451904296875,280.8703308105469,293.5886535644531,291.1006774902344,1.0,0.2323860228061676,0.7569267749786377,0.7569267749786377,1.0,1.0,-0.9725168943405152,0.4068014025688171,0.5657154321670532,0.1611531674861908,0.0,0.0,0.3837648332118988,44.7181282043457,42.0,-9.477925300598145,-10008.5009765625,126.19249725341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,307.1454162597656,278.1499938964844,0.0,18000.0,313.1499938964844,35936.71875,18000.0,0.0,0.0,0.2185498923063278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4127260446548462,0.4127352237701416,-9.17741454031784e-06,0.0,0.0002218003501184,0.0,0.0,36.8879508972168,0.0,0.0,0.0,0.4321772754192352,4.0,0.0,1.0
665640,293.1203918457031,297.1499938964844,293.1499938964844,0.0786728784441948,-1895.8717041015625,304.1463928222656,0.6992987394332886,0.132325142621994,0.1202280595898628,294.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.4928980767726898,0.050000000745058,0.0488969348371028,293.12579345703125,297.1499938964844,293.1499938964844,0.0134284747764468,-554.5343627929688,303.80035400390625,0.4928980767726898,0.050000000745058,0.0361151099205017,293.16729736328125,297.1499938964844,293.1499938964844,0.3042358160018921,-5870.60302734375,304.1150817871094,0.9990000128746032,0.4308808147907257,0.3731883466243744,293.2884826660156,297.1499938964844,293.1499938964844,0.0035287959035485,-1336.5499267578125,295.876220703125,0.4928980767726898,0.050000000745058,0.2319460064172744,291.10137939453125,291.1499938964844,263.1640930175781,261.451904296875,280.8703308105469,293.5886535644531,291.1006774902344,1.0,0.2323860228061676,0.7569267749786377,0.7569267749786377,1.0,1.0,-0.9725168943405152,0.4068014025688171,0.5657154321670532,0.1611531674861908,0.0,0.0,0.3837648332118988,44.7181282043457,42.0,-9.477925300598145,-10008.5009765625,126.19249725341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,307.1454162597656,278.1499938964844,0.0,18000.0,313.1499938964844,35936.71875,18000.0,0.0,0.0,0.2185498923063278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4127260446548462,0.4127352237701416,-9.17741454031784e-06,0.0,0.0002218003501184,0.0,0.0,36.8879508972168,0.0,0.0,0.0,0.4321772754192352,4.0,0.0,1.0
665700,293.1203918457031,297.1499938964844,293.1499938964844,0.0789729282259941,-1901.3870849609373,304.146484375,0.6995366811752319,0.132701501250267,0.1205671653151512,294.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999450683594,0.4925929009914398,0.050000000745058,0.0489023849368095,293.1234436035156,297.1499938964844,293.1499938964844,0.013459269888699,-555.1109619140625,303.8108825683594,0.4925929009914398,0.050000000745058,0.036119133234024,293.1747131347656,297.1499938964844,293.1499938964844,0.3052645325660705,-5884.27685546875,304.11968994140625,0.9990000128746032,0.4292042255401611,0.3738820254802704,293.2881164550781,297.1499938964844,293.1499938964844,0.0035122823901474,-1330.5030517578125,295.8520812988281,0.4925929009914398,0.050000000745058,0.2319718450307846,291.0998229980469,291.1499938964844,263.1598815917969,261.4508972167969,280.8760986328125,293.60186767578125,291.1004638671875,1.0,0.2323759049177169,0.7568353414535522,0.7568353414535522,1.0,1.0,-0.9738041758537292,0.4073270857334137,0.5664770603179932,0.1614806056022644,0.0,0.0,0.3872884511947632,44.872314453125,42.0,-1.2581864595413208,-10044.2783203125,126.7527313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.885498046875,307.1419677734375,278.1499938964844,0.0,18000.0,313.1499938964844,35933.2109375,18000.0,0.0,0.0,0.219608873128891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183195829391479,0.4183287918567657,-9.203527042700443e-06,0.0,0.0002228750963695,0.0,0.0,37.55753326416016,0.0,0.0,0.0,0.4335874319076538,4.0,0.0,1.0
665760,293.1203308105469,297.1499938964844,293.1499938964844,0.0791913196444511,-1905.255615234375,304.146728515625,0.7019162774085999,0.1330881714820861,0.1208907142281532,294.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.4937295019626617,0.050000000745058,0.0488821491599082,293.1210632324219,297.1499938964844,293.1499938964844,0.0134670836851,-555.0072021484375,303.8222045898437,0.4937295019626617,0.050000000745058,0.0361041910946369,293.17822265625,297.1499938964844,293.1499938964844,0.3029037415981293,-5844.3447265625,304.1295471191406,0.9990000128746032,0.4281943440437317,0.3713073432445526,293.2877502441406,297.1499938964844,293.1499938964844,0.0034932056441903,-1323.0230712890625,295.8338623046875,0.4937295019626617,0.050000000745058,0.2318758815526962,291.1073303222656,291.1499938964844,263.1564025878906,261.4505310058594,280.8758239746094,293.6021423339844,291.1105651855469,1.0,0.2311252057552337,0.7567172646522522,0.7567172646522522,1.0,1.0,-0.970947265625,0.4060856997966766,0.564861536026001,0.1608045548200607,0.0,0.0,0.3894372880458832,44.32668685913086,30.0,16.44600486755371,-10053.2705078125,125.17323303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309936523437,307.1467590332031,278.1499938964844,0.0,18000.0,313.1499938964844,35942.78515625,18000.0,0.0,0.0,0.2207391262054443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4230117201805115,0.4230209589004516,-9.22859999263892e-06,0.0,0.0002240221510874,0.0,0.0,38.13560104370117,0.0,0.0,0.0,0.434779405593872,4.0,0.0,1.0
665820,293.1200561523437,297.1499938964844,293.1499938964844,0.0794947519898414,-1910.3231201171875,304.1473083496094,0.711724042892456,0.1338952034711837,0.1215119883418083,294.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.4994984269142151,0.050000000745058,0.0487849116325378,293.1160888671875,297.1499938964844,293.1499938964844,0.0134404692798852,-553.5750732421875,303.8469543457031,0.4994984269142151,0.050000000745058,0.0360323674976825,293.1723327636719,297.1499938964844,293.1499938964844,0.2904749810695648,-5643.37744140625,304.15728759765625,0.9990000128746032,0.4286381304264068,0.3586719334125519,293.2867431640625,297.1499938964844,293.1499938964844,0.0034481326583772,-1304.7489013671875,295.8093566894531,0.4994984269142151,0.050000000745058,0.2314146161079406,291.13946533203125,291.1499938964844,263.1516418457031,261.45172119140625,280.8545837402344,293.5611572265625,291.1438903808594,1.0,0.2253459095954895,0.7564810514450073,0.7564810514450073,1.0,1.0,-0.9557752013206482,0.3995676040649414,0.556207537651062,0.1572310477495193,0.0,0.0,0.3887911736965179,41.68759536743164,33.0,40.28035354614258,-9974.1376953125,117.3404769897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7606506347656,307.1475524902344,278.1499938964844,0.0,18000.0,313.1499938964844,35996.8125,18000.0,0.0,0.0,0.2228814661502838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4248112738132477,0.4248205125331878,-9.249685717804825e-06,0.0,0.0002261963527416,0.0,0.0,38.40257263183594,0.0,0.0,0.0,0.4353270828723907,4.0,0.0,1.0
665880,293.1200561523437,297.1499938964844,293.1499938964844,0.0794947519898414,-1910.3231201171875,304.1473083496094,0.711724042892456,0.1338952034711837,0.1215119883418083,294.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.4994984269142151,0.050000000745058,0.0487849116325378,293.1160888671875,297.1499938964844,293.1499938964844,0.0134404692798852,-553.5750732421875,303.8469543457031,0.4994984269142151,0.050000000745058,0.0360323674976825,293.1723327636719,297.1499938964844,293.1499938964844,0.2904749810695648,-5643.37744140625,304.15728759765625,0.9990000128746032,0.4286381304264068,0.3586719334125519,293.2867431640625,297.1499938964844,293.1499938964844,0.0034481326583772,-1304.7489013671875,295.8093566894531,0.4994984269142151,0.050000000745058,0.2314146161079406,291.13946533203125,291.1499938964844,263.1516418457031,261.45172119140625,280.8545837402344,293.5611572265625,291.1438903808594,1.0,0.2253459095954895,0.7564810514450073,0.7564810514450073,1.0,1.0,-0.9557752013206482,0.3995676040649414,0.556207537651062,0.1572310477495193,0.0,0.0,0.3887911736965179,41.68759536743164,33.0,40.28035354614258,-9974.1376953125,117.3404769897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7606506347656,307.1475524902344,278.1499938964844,0.0,18000.0,313.1499938964844,35996.8125,18000.0,0.0,0.0,0.2228814661502838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4248112738132477,0.4248205125331878,-9.249685717804825e-06,0.0,0.0002261963527416,0.0,0.0,38.40257263183594,0.0,0.0,0.0,0.4353270828723907,4.0,0.0,1.0
665940,293.1197204589844,297.1499938964844,293.1499938964844,0.0798975750803947,-1917.3759765625,304.14752197265625,0.7186369895935059,0.1347234100103378,0.1221932619810104,294.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.5036138296127319,0.050000000745058,0.0487213060259819,293.1109924316406,297.1499938964844,293.1499938964844,0.0134437875822186,-552.92822265625,303.8734741210937,0.5036138296127319,0.050000000745058,0.0359853915870189,293.1566772460937,297.1499938964844,293.1499938964844,0.2816786766052246,-5503.583984375,304.16900634765625,0.9990000128746032,0.4312460422515869,0.3501580953598022,293.2853088378906,297.1499938964844,293.1499938964844,0.0034064468927681,-1288.11767578125,295.78289794921875,0.5036138296127319,0.050000000745058,0.2311128973960876,291.16583251953125,291.1499938964844,263.1499938964844,261.4556884765625,280.820556640625,293.49835205078125,291.1670837402344,1.0,0.2220084518194198,0.7562447786331177,0.7562447786331177,1.0,1.0,-0.9458746314048768,0.39533731341362,0.5505372881889343,0.15482959151268,0.0,0.0,0.384623259305954,39.9611701965332,36.0,27.955869674682617,-9885.5810546875,112.3372039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76324462890625,307.1275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,36035.08984375,18000.0,0.0,0.0,0.2244297116994857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4191096127033233,0.4191188514232635,-9.230401701643132e-06,0.0,0.0002277676248922,0.0,0.0,37.74063491821289,0.0,0.0,0.0,0.4339650273323059,4.0,0.0,1.0
666000,293.1197204589844,297.1499938964844,293.1499938964844,0.0798975750803947,-1917.3759765625,304.14752197265625,0.7186369895935059,0.1347234100103378,0.1221932619810104,294.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.5036138296127319,0.050000000745058,0.0487213060259819,293.1109924316406,297.1499938964844,293.1499938964844,0.0134437875822186,-552.92822265625,303.8734741210937,0.5036138296127319,0.050000000745058,0.0359853915870189,293.1566772460937,297.1499938964844,293.1499938964844,0.2816786766052246,-5503.583984375,304.16900634765625,0.9990000128746032,0.4312460422515869,0.3501580953598022,293.2853088378906,297.1499938964844,293.1499938964844,0.0034064468927681,-1288.11767578125,295.78289794921875,0.5036138296127319,0.050000000745058,0.2311128973960876,291.16583251953125,291.1499938964844,263.1499938964844,261.4556884765625,280.820556640625,293.49835205078125,291.1670837402344,1.0,0.2220084518194198,0.7562447786331177,0.7562447786331177,1.0,1.0,-0.9458746314048768,0.39533731341362,0.5505372881889343,0.15482959151268,0.0,0.0,0.384623259305954,39.9611701965332,36.0,27.955869674682617,-9885.5810546875,112.3372039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76324462890625,307.1275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,36035.08984375,18000.0,0.0,0.0,0.2244297116994857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4191096127033233,0.4191188514232635,-9.230401701643132e-06,0.0,0.0002277676248922,0.0,0.0,37.74063491821289,0.0,0.0,0.0,0.4339650273323059,4.0,0.0,1.0
666060,293.1188659667969,297.1499938964844,293.1499938964844,0.0805373266339302,-1929.1639404296875,304.14727783203125,0.7226458787918091,0.1356595158576965,0.1229702234268188,294.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.5055965185165405,0.050000000745058,0.048692338168621,293.1053161621094,297.1499938964844,293.1499938964844,0.0135017642751336,-553.7952880859375,303.9027099609375,0.5055965185165405,0.050000000745058,0.0359639935195446,293.1435546875,297.1499938964844,293.1499938964844,0.2776059210300445,-5440.5634765625,304.16925048828125,0.9990000128746032,0.4337477684020996,0.3462113738059997,293.2829284667969,297.1499938964844,293.1499938964844,0.003373461542651,-1275.780517578125,295.74462890625,0.5055965185165405,0.050000000745058,0.2309754788875579,291.1689758300781,291.1499938964844,263.1499938964844,261.4610900878906,280.79571533203125,293.4539489746094,291.1688537597656,1.0,0.2204882502555847,0.7562687993049622,0.7562687993049622,1.0,1.0,-0.9418432116508484,0.3936319947242737,0.5482112169265747,0.1538653969764709,0.0,0.0,0.3817690908908844,39.180702209472656,39.0,7.837188720703125,-9845.6787109375,110.2014389038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8171081542969,307.13543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,36028.6171875,18000.0,0.0,0.0,0.2253413498401641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4140371680259704,0.4140463769435882,-9.204464731737971e-06,0.0,0.0002286928211105,0.0,0.0,37.12296295166016,0.0,0.0,0.0,0.432678610086441,4.0,0.0,1.0
666120,293.1188659667969,297.1499938964844,293.1499938964844,0.0805373266339302,-1929.1639404296875,304.14727783203125,0.7226458787918091,0.1356595158576965,0.1229702234268188,294.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.5055965185165405,0.050000000745058,0.048692338168621,293.1053161621094,297.1499938964844,293.1499938964844,0.0135017642751336,-553.7952880859375,303.9027099609375,0.5055965185165405,0.050000000745058,0.0359639935195446,293.1435546875,297.1499938964844,293.1499938964844,0.2776059210300445,-5440.5634765625,304.16925048828125,0.9990000128746032,0.4337477684020996,0.3462113738059997,293.2829284667969,297.1499938964844,293.1499938964844,0.003373461542651,-1275.780517578125,295.74462890625,0.5055965185165405,0.050000000745058,0.2309754788875579,291.1689758300781,291.1499938964844,263.1499938964844,261.4610900878906,280.79571533203125,293.4539489746094,291.1688537597656,1.0,0.2204882502555847,0.7562687993049622,0.7562687993049622,1.0,1.0,-0.9418432116508484,0.3936319947242737,0.5482112169265747,0.1538653969764709,0.0,0.0,0.3817690908908844,39.180702209472656,39.0,7.837188720703125,-9845.6787109375,110.2014389038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8171081542969,307.13543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,36028.6171875,18000.0,0.0,0.0,0.2253413498401641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4140371680259704,0.4140463769435882,-9.204464731737971e-06,0.0,0.0002286928211105,0.0,0.0,37.12296295166016,0.0,0.0,0.0,0.432678610086441,4.0,0.0,1.0
666180,293.11749267578125,297.1499938964844,293.1499938964844,0.0813476890325546,-1944.22216796875,304.1468200683594,0.7246955633163452,0.1367278099060058,0.1239007264375686,294.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5058731436729431,0.050000000745058,0.0486883781850338,293.0987854003906,297.1499938964844,293.1499938964844,0.013590570539236,-555.3831176757812,303.93609619140625,0.5058731436729431,0.050000000745058,0.0359610691666603,293.1348876953125,297.1499938964844,293.1499938964844,0.2768771052360534,-5431.25537109375,304.1639709472656,0.9990000128746032,0.4356746077537536,0.3456687331199646,293.27960205078125,297.1499938964844,293.1499938964844,0.003346006385982,-1265.7652587890625,295.7056884765625,0.5058731436729431,0.050000000745058,0.2309567034244537,291.1658020019531,291.1499938964844,263.1499938964844,261.4664306640625,280.7809753417969,293.4288024902344,291.1650085449219,1.0,0.2204736769199371,0.7562928199768066,0.7562928199768066,1.0,1.0,-0.9422765970230104,0.3938250243663788,0.5484516024589539,0.1539547145366668,0.0,0.0,0.3798214197158813,39.08504867553711,42.0,-3.612953424453736,-9845.802734375,110.1426239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89215087890625,307.1625366210937,278.1499938964844,0.0,18000.0,313.1499938964844,36019.7890625,18000.0,0.0,0.0,0.2257741838693618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4105769395828247,0.4105861186981201,-9.185980161419138e-06,0.0,0.0002291320997755,0.0,0.0,36.70136642456055,0.0,0.0,0.0,0.431789368391037,4.0,0.0,1.0
666240,293.11749267578125,297.1499938964844,293.1499938964844,0.0813476890325546,-1944.22216796875,304.1468200683594,0.7246955633163452,0.1367278099060058,0.1239007264375686,294.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5058731436729431,0.050000000745058,0.0486883781850338,293.0987854003906,297.1499938964844,293.1499938964844,0.013590570539236,-555.3831176757812,303.93609619140625,0.5058731436729431,0.050000000745058,0.0359610691666603,293.1348876953125,297.1499938964844,293.1499938964844,0.2768771052360534,-5431.25537109375,304.1639709472656,0.9990000128746032,0.4356746077537536,0.3456687331199646,293.27960205078125,297.1499938964844,293.1499938964844,0.003346006385982,-1265.7652587890625,295.7056884765625,0.5058731436729431,0.050000000745058,0.2309567034244537,291.1658020019531,291.1499938964844,263.1499938964844,261.4664306640625,280.7809753417969,293.4288024902344,291.1650085449219,1.0,0.2204736769199371,0.7562928199768066,0.7562928199768066,1.0,1.0,-0.9422765970230104,0.3938250243663788,0.5484516024589539,0.1539547145366668,0.0,0.0,0.3798214197158813,39.08504867553711,42.0,-3.612953424453736,-9845.802734375,110.1426239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89215087890625,307.1625366210937,278.1499938964844,0.0,18000.0,313.1499938964844,36019.7890625,18000.0,0.0,0.0,0.2257741838693618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4105769395828247,0.4105861186981201,-9.185980161419138e-06,0.0,0.0002291320997755,0.0,0.0,36.70136642456055,0.0,0.0,0.0,0.431789368391037,4.0,0.0,1.0
666300,293.11669921875,297.1499938964844,293.1499938964844,0.0817995965480804,-1952.65283203125,304.1465759277344,0.7250785231590271,0.1372927129268646,0.1244052052497863,294.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.50545734167099,0.050000000745058,0.0486943311989307,293.0953063964844,297.1499938964844,293.1499938964844,0.0136451944708824,-556.4093017578125,303.9541931152344,0.50545734167099,0.050000000745058,0.0359654687345027,293.1324768066406,297.1499938964844,293.1499938964844,0.277605652809143,-5443.9912109375,304.1600952148437,0.9990000128746032,0.4363434314727783,0.3464851379394531,293.2777404785156,297.1499938964844,293.1499938964844,0.0033338437788188,-1261.423583984375,295.6859741210937,0.50545734167099,0.050000000745058,0.2309849560260772,291.16229248046875,291.1499938964844,263.1499938964844,261.4691162109375,280.77703857421875,293.4227294921875,291.1612243652344,1.0,0.2209454774856567,0.7563048601150513,0.7563048601150513,1.0,1.0,-0.9439077377319336,0.3945223689079284,0.5493853688240051,0.1543332487344741,0.0,0.0,0.3793527483940124,39.25445556640625,42.0,-7.661310195922852,-9858.2666015625,110.7701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306640625,307.17889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,36014.0,18000.0,0.0,0.0,0.2258653044700622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.409529834985733,0.4095390141010284,-9.179714652418625e-06,0.0,0.0002292245771968,0.0,0.0,36.57173156738281,0.0,0.0,0.0,0.4315174520015716,4.0,0.0,1.0
666360,293.11590576171875,297.1499938964844,293.1499938964844,0.0822730734944343,-1961.4991455078125,304.1463317871094,0.7250884771347046,0.1378722041845321,0.1249288544058799,294.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.504727840423584,0.050000000745058,0.0487048923969268,293.0917358398437,297.1499938964844,293.1499938964844,0.0137055208906531,-557.55615234375,303.97314453125,0.504727840423584,0.050000000745058,0.0359732694923877,293.1312866210937,297.1499938964844,293.1499938964844,0.2789668440818786,-5466.6904296875,304.1557922363281,0.9990000128746032,0.4367976784706116,0.3479280769824981,293.2757873535156,297.1499938964844,293.1499938964844,0.0033225051593035,-1257.4189453125,295.666259765625,0.504727840423584,0.050000000745058,0.2310350388288498,291.157958984375,291.1499938964844,263.1499938964844,261.4717712402344,280.7752685546875,293.4203796386719,291.15679931640625,1.0,0.2216928005218505,0.7562679052352905,0.7562679052352905,1.0,1.0,-0.9463497400283812,0.3955585658550262,0.5507911443710327,0.1548978239297866,0.0,0.0,0.3792510628700256,39.54987716674805,45.0,-10.441131591796877,-9878.3798828125,111.78022003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667053222656,307.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,36007.48046875,18000.0,0.0,0.0,0.2259068489074707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4090449810028076,0.4090541303157806,-9.175949344353285e-06,0.0,0.0002292667340952,0.0,0.0,36.508575439453125,0.0,0.0,0.0,0.4313843548297882,4.0,0.0,1.0
666420,293.1142883300781,297.1499938964844,293.1499938964844,0.0832644328474998,-1980.0428466796875,304.1459045410156,0.7241288423538208,0.139063075184822,0.1260206699371338,294.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5024749636650085,0.050000000745058,0.0487384237349033,293.0844421386719,297.1499938964844,293.1499938964844,0.0138405971229076,-560.1287841796875,304.0133361816406,0.5024749636650085,0.050000000745058,0.0359980314970016,293.13250732421875,297.1499938964844,293.1499938964844,0.2833672165870666,-5538.2119140625,304.1465148925781,0.9990000128746032,0.4370310604572296,0.3524705171585083,293.2718200683594,297.1499938964844,293.1499938964844,0.0033017678651958,-1250.1619873046875,295.62744140625,0.5024749636650085,0.050000000745058,0.2311940938234329,291.1484375,291.1499938964844,263.1499938964844,261.4770812988281,280.777099609375,293.4257507324219,291.1471862792969,1.0,0.2239161431789398,0.7561939358711243,0.7561939358711243,1.0,1.0,-0.953372061252594,0.3985407948493957,0.5548312664031982,0.1565335243940353,0.0,0.0,0.3800931274890899,40.48006439208984,48.0,-13.187350273132324,-9938.04296875,114.84002685546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0242614746094,307.22772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,35994.41796875,18000.0,0.0,0.0,0.2259416431188583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4097209572792053,0.4097301363945007,-9.176189450954553e-06,0.0,0.0002293020515935,0.0,0.0,36.57803726196289,0.0,0.0,0.0,0.4315295219421386,4.0,0.0,1.0
666480,293.1142883300781,297.1499938964844,293.1499938964844,0.0832644328474998,-1980.0428466796875,304.1459045410156,0.7241288423538208,0.139063075184822,0.1260206699371338,294.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5024749636650085,0.050000000745058,0.0487384237349033,293.0844421386719,297.1499938964844,293.1499938964844,0.0138405971229076,-560.1287841796875,304.0133361816406,0.5024749636650085,0.050000000745058,0.0359980314970016,293.13250732421875,297.1499938964844,293.1499938964844,0.2833672165870666,-5538.2119140625,304.1465148925781,0.9990000128746032,0.4370310604572296,0.3524705171585083,293.2718200683594,297.1499938964844,293.1499938964844,0.0033017678651958,-1250.1619873046875,295.62744140625,0.5024749636650085,0.050000000745058,0.2311940938234329,291.1484375,291.1499938964844,263.1499938964844,261.4770812988281,280.777099609375,293.4257507324219,291.1471862792969,1.0,0.2239161431789398,0.7561939358711243,0.7561939358711243,1.0,1.0,-0.953372061252594,0.3985407948493957,0.5548312664031982,0.1565335243940353,0.0,0.0,0.3800931274890899,40.48006439208984,48.0,-13.187350273132324,-9938.04296875,114.84002685546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0242614746094,307.22772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,35994.41796875,18000.0,0.0,0.0,0.2259416431188583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4097209572792053,0.4097301363945007,-9.176189450954553e-06,0.0,0.0002293020515935,0.0,0.0,36.57803726196289,0.0,0.0,0.0,0.4315295219421386,4.0,0.0,1.0
666540,293.1127319335937,297.1499938964844,293.1499938964844,0.0842950567603111,-1999.340087890625,304.14556884765625,0.7220974564552307,0.1402812600135803,0.1271545588970184,294.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.4994082152843475,0.050000000745058,0.048786349594593,293.0770874023437,297.1499938964844,293.1499938964844,0.0139926867559552,-563.0054931640625,304.05633544921875,0.4994082152843475,0.050000000745058,0.0360334329307079,293.1380615234375,297.1499938964844,293.1499938964844,0.289675235748291,-5638.9443359375,304.1371765136719,0.9990000128746032,0.4363565444946289,0.3588631451129913,293.26788330078125,297.1499938964844,293.1499938964844,0.0032829903066158,-1243.6414794921875,295.5895690917969,0.4994082152843475,0.050000000745058,0.2314214408397674,291.13848876953125,291.1499938964844,263.1499938964844,261.4823608398437,280.7850036621094,293.4427795410156,291.13726806640625,1.0,0.226954773068428,0.7561200261116028,0.7561200261116028,1.0,1.0,-0.962777614593506,0.402541846036911,0.5602357387542725,0.1587367951869964,0.0,0.0,0.3822955787181854,41.803253173828125,51.0,-13.880956649780272,-10018.611328125,119.12479400634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0547180175781,307.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,35981.55859375,18000.0,0.0,0.0,0.2260699868202209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.412520557641983,0.4125297367572784,-9.186574970954098e-06,0.0,0.0002294322912348,0.0,0.0,36.90130233764648,0.0,0.0,0.0,0.4322108626365661,4.0,0.0,1.0
666600,293.1127319335937,297.1499938964844,293.1499938964844,0.0842950567603111,-1999.340087890625,304.14556884765625,0.7220974564552307,0.1402812600135803,0.1271545588970184,294.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.4994082152843475,0.050000000745058,0.048786349594593,293.0770874023437,297.1499938964844,293.1499938964844,0.0139926867559552,-563.0054931640625,304.05633544921875,0.4994082152843475,0.050000000745058,0.0360334329307079,293.1380615234375,297.1499938964844,293.1499938964844,0.289675235748291,-5638.9443359375,304.1371765136719,0.9990000128746032,0.4363565444946289,0.3588631451129913,293.26788330078125,297.1499938964844,293.1499938964844,0.0032829903066158,-1243.6414794921875,295.5895690917969,0.4994082152843475,0.050000000745058,0.2314214408397674,291.13848876953125,291.1499938964844,263.1499938964844,261.4823608398437,280.7850036621094,293.4427795410156,291.13726806640625,1.0,0.226954773068428,0.7561200261116028,0.7561200261116028,1.0,1.0,-0.962777614593506,0.402541846036911,0.5602357387542725,0.1587367951869964,0.0,0.0,0.3822955787181854,41.803253173828125,51.0,-13.880956649780272,-10018.611328125,119.12479400634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0547180175781,307.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,35981.55859375,18000.0,0.0,0.0,0.2260699868202209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.412520557641983,0.4125297367572784,-9.186574970954098e-06,0.0,0.0002294322912348,0.0,0.0,36.90130233764648,0.0,0.0,0.0,0.4322108626365661,4.0,0.0,1.0
666660,293.111328125,297.1499938964844,293.1499938964844,0.0853466987609863,-2019.0391845703125,304.1452941894531,0.719243586063385,0.1415146142244339,0.1283159554004669,294.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4957804977893829,0.050000000745058,0.0488464906811714,293.0697631835937,297.1499938964844,293.1499938964844,0.0141595853492617,-566.1162109375,304.1018371582031,0.4957804977893829,0.050000000745058,0.0360778532922267,293.14727783203125,297.1499938964844,293.1499938964844,0.2975357472896576,-5762.849609375,304.1283874511719,0.9990000128746032,0.4347965121269226,0.3667274117469787,293.2640686035156,297.1499938964844,293.1499938964844,0.0032656863331794,-1237.64013671875,295.5529479980469,0.4957804977893829,0.050000000745058,0.2317067235708236,291.1289367675781,291.1499938964844,263.1499938964844,261.4875793457031,280.79852294921875,293.469970703125,291.1278381347656,1.0,0.2306446433067321,0.7559397220611572,0.7559397220611572,1.0,1.0,-0.9740777611732484,0.4073448479175567,0.5667329430580139,0.1613802462816238,0.0,0.0,0.3857477605342865,43.459129333496094,54.0,-13.212213516235352,-10115.294921875,124.47666931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0533447265625,307.2598571777344,278.1499938964844,0.0,18000.0,313.1499938964844,35969.13671875,18000.0,0.0,0.0,0.2264584153890609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4173552691936493,0.4173644781112671,-9.206981303577775e-06,0.0,0.0002298265026183,0.0,0.0,37.47180938720703,0.0,0.0,0.0,0.4334141314029693,4.0,0.0,1.0
666720,293.111328125,297.1499938964844,293.1499938964844,0.0853466987609863,-2019.0391845703125,304.1452941894531,0.719243586063385,0.1415146142244339,0.1283159554004669,294.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4957804977893829,0.050000000745058,0.0488464906811714,293.0697631835937,297.1499938964844,293.1499938964844,0.0141595853492617,-566.1162109375,304.1018371582031,0.4957804977893829,0.050000000745058,0.0360778532922267,293.14727783203125,297.1499938964844,293.1499938964844,0.2975357472896576,-5762.849609375,304.1283874511719,0.9990000128746032,0.4347965121269226,0.3667274117469787,293.2640686035156,297.1499938964844,293.1499938964844,0.0032656863331794,-1237.64013671875,295.5529479980469,0.4957804977893829,0.050000000745058,0.2317067235708236,291.1289367675781,291.1499938964844,263.1499938964844,261.4875793457031,280.79852294921875,293.469970703125,291.1278381347656,1.0,0.2306446433067321,0.7559397220611572,0.7559397220611572,1.0,1.0,-0.9740777611732484,0.4073448479175567,0.5667329430580139,0.1613802462816238,0.0,0.0,0.3857477605342865,43.459129333496094,54.0,-13.212213516235352,-10115.294921875,124.47666931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0533447265625,307.2598571777344,278.1499938964844,0.0,18000.0,313.1499938964844,35969.13671875,18000.0,0.0,0.0,0.2264584153890609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4173552691936493,0.4173644781112671,-9.206981303577775e-06,0.0,0.0002298265026183,0.0,0.0,37.47180938720703,0.0,0.0,0.0,0.4334141314029693,4.0,0.0,1.0
666780,293.1100158691406,297.1499938964844,293.1499938964844,0.0864077806472778,-2038.91455078125,304.14508056640625,0.7157570719718933,0.1427566707134246,0.1294962912797927,294.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.4917720556259155,0.050000000745058,0.0489171408116817,293.06256103515625,297.1499938964844,293.1499938964844,0.0144234644249081,-570.7406616210938,304.14910888671875,0.4917817115783691,0.0500306226313114,0.0361320339143276,293.1595153808594,297.1499938964844,293.1499938964844,0.3066577017307281,-5904.98828125,304.12042236328125,0.9990000128746032,0.4323866665363312,0.3757555782794952,293.26043701171875,297.1499938964844,293.1499938964844,0.0032495490740984,-1232.0198974609375,295.517822265625,0.4917720556259155,0.050000000745058,0.2320418655872345,291.12042236328125,291.1499938964844,263.1499938964844,261.4927673339844,280.81689453125,293.506591796875,291.1194763183594,1.0,0.2348532676696777,0.7557594180107117,0.7557594180107117,1.0,1.0,-0.9868817329406738,0.4128000140190124,0.5740817189216614,0.1643860936164856,0.0,0.0,0.3902809917926788,45.400482177734375,42.0,-11.815444946289062,-10224.0712890625,130.7782745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019775390625,307.2556457519531,278.1499938964844,0.0,18000.0,313.1499938964844,35957.61328125,18000.0,0.0,0.0,0.2272396385669708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4240381419658661,0.4240473806858063,-9.237005542672703e-06,0.0,0.0002306193491676,0.0,0.0,38.273834228515625,0.0,0.0,0.0,0.4351067841053009,4.0,0.0,1.0
