time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666840,293.1100158691406,297.1499938964844,293.1499938964844,0.0864077806472778,-2038.91455078125,304.14508056640625,0.7157570719718933,0.1427566707134246,0.1294962912797927,294.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.4917720556259155,0.050000000745058,0.0489171408116817,293.06256103515625,297.1499938964844,293.1499938964844,0.0144234644249081,-570.7406616210938,304.14910888671875,0.4917817115783691,0.0500306226313114,0.0361320339143276,293.1595153808594,297.1499938964844,293.1499938964844,0.3066577017307281,-5904.98828125,304.12042236328125,0.9990000128746032,0.4323866665363312,0.3757555782794952,293.26043701171875,297.1499938964844,293.1499938964844,0.0032495490740984,-1232.0198974609375,295.517822265625,0.4917720556259155,0.050000000745058,0.2320418655872345,291.12042236328125,291.1499938964844,263.1499938964844,261.4927673339844,280.81689453125,293.506591796875,291.1194763183594,1.0,0.2348532676696777,0.7557594180107117,0.7557594180107117,1.0,1.0,-0.9868817329406738,0.4128000140190124,0.5740817189216614,0.1643860936164856,0.0,0.0,0.3902809917926788,45.400482177734375,42.0,-11.815444946289062,-10224.0712890625,130.7782745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019775390625,307.2556457519531,278.1499938964844,0.0,18000.0,313.1499938964844,35957.61328125,18000.0,0.0,0.0,0.2272396385669708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4240381419658661,0.4240473806858063,-9.237005542672703e-06,0.0,0.0002306193491676,0.0,0.0,38.273834228515625,0.0,0.0,0.0,0.4351067841053009,4.0,0.0,1.0
666900,293.1093444824219,297.1499938964844,293.1499938964844,0.0869028270244598,-2048.15771484375,304.14508056640625,0.7167002558708191,0.1433939933776855,0.1300609111785888,294.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180725097656,0.4917264878749847,0.050000000745058,0.0489179491996765,293.05914306640625,297.1499938964844,293.1499938964844,0.0147984884679317,-579.6348266601562,304.1485290527344,0.4949356913566589,0.0518066473305225,0.0367990881204605,293.1648864746094,297.1499938964844,293.1499938964844,0.3071191012859344,-5909.9931640625,304.1250915527344,0.9990000128746032,0.4312070906162262,0.3758598566055298,293.25860595703125,297.1499938964844,293.1499938964844,0.0032397133763879,-1228.45166015625,295.501708984375,0.4917264878749847,0.050000000745058,0.2320456951856613,291.1177062988281,291.1499938964844,263.1499938964844,261.4953308105469,280.825927734375,293.5223083496094,291.1179504394531,1.0,0.2347168624401092,0.7556692957878113,0.7556692957878113,1.0,1.0,-0.9884955883026124,0.4134633839130401,0.5750321745872498,0.1648009121417999,0.0,0.0,0.3927269279956817,45.441436767578125,42.0,-4.740527629852295,-10255.3896484375,131.23919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9935607910156,307.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,35953.0859375,18000.0,0.0,0.0,0.2277882397174835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4279453754425049,0.4279546439647674,-9.255349141312765e-06,0.0,0.0002311761054443,0.0,0.0,38.74940872192383,0.0,0.0,0.0,0.4361061155796051,4.0,0.0,1.0
666960,293.108642578125,297.1499938964844,293.1499938964844,0.0873266234993934,-2055.940673828125,304.14520263671875,0.71966552734375,0.1440507471561432,0.1306174844503402,294.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.4931509792804718,0.050000000745058,0.0488923266530036,293.0567626953125,297.1499938964844,293.1499938964844,0.0156297627836465,-597.1360473632812,304.1473083496094,0.5018852353096008,0.0534278601408004,0.0379320681095123,293.16619873046875,297.1499938964844,293.1499938964844,0.3041379749774933,-5860.66455078125,304.1351013183594,0.9990000128746032,0.4307565987110138,0.372614175081253,293.2567749023437,297.1499938964844,293.1499938964844,0.0032277745194733,-1223.70458984375,295.4913635253906,0.4931509792804718,0.050000000745058,0.2319241464138031,291.123046875,291.1499938964844,263.1499938964844,261.4978942871094,280.8293151855469,293.5263977050781,291.12548828125,1.0,0.2333748191595077,0.7555443644523621,0.7555443644523621,1.0,1.0,-0.9864535331726074,0.4125635325908661,0.5738900303840637,0.1643251180648803,0.0,0.0,0.3940375745296478,44.76880645751953,30.0,10.644596099853516,-10263.1279296875,129.61326599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676208496094,307.2756652832031,278.1499938964844,0.0,18000.0,313.1499938964844,35960.6953125,18000.0,0.0,0.0,0.2283870726823806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311457872390747,0.4311550557613373,-9.273094292439056e-06,0.0,0.0002317838516319,0.0,0.0,39.151611328125,0.0,0.0,0.0,0.4369277060031891,4.0,0.0,1.0
667020,293.1070251464844,297.1499938964844,293.1499938964844,0.0880639627575874,-2069.246826171875,304.14556884765625,0.7300710678100586,0.1454219818115234,0.1317293643951416,294.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.4994291663169861,0.050000000745058,0.0487859286367893,293.05352783203125,297.1499938964844,293.1499938964844,0.0172157511115074,-628.3473510742188,304.14556884765625,0.5193292498588562,0.0564434975385665,0.0400016270577907,293.1555480957031,297.1499938964844,293.1499938964844,0.2906698584556579,-5644.1416015625,304.1626892089844,0.9990000128746032,0.4324686527252197,0.3588181734085083,293.2528991699219,297.1499938964844,293.1499938964844,0.003198295366019,-1211.4873046875,295.4824523925781,0.4994291663169861,0.050000000745058,0.2314194440841674,291.149169921875,291.1499938964844,263.1499938964844,261.50299072265625,280.81573486328125,293.49462890625,291.1528015136719,1.0,0.2274863868951797,0.7552945613861084,0.7552945613861084,1.0,1.0,-0.9729843139648438,0.4067470133304596,0.5662373304367065,0.161164328455925,0.0,0.0,0.392502874135971,41.91596984863281,33.0,32.5958251953125,-10187.7626953125,121.663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93975830078125,307.2909545898437,278.1499938964844,0.0,18000.0,313.1499938964844,36007.25390625,18000.0,0.0,0.0,0.2294662892818451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311068058013916,0.4311160743236542,-9.283427061745895e-06,0.0,0.0002328791160834,0.0,0.0,39.18791961669922,0.0,0.0,0.0,0.4369872212409973,4.0,0.0,1.0
667080,293.1070251464844,297.1499938964844,293.1499938964844,0.0880639627575874,-2069.246826171875,304.14556884765625,0.7300710678100586,0.1454219818115234,0.1317293643951416,294.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.4994291663169861,0.050000000745058,0.0487859286367893,293.05352783203125,297.1499938964844,293.1499938964844,0.0172157511115074,-628.3473510742188,304.14556884765625,0.5193292498588562,0.0564434975385665,0.0400016270577907,293.1555480957031,297.1499938964844,293.1499938964844,0.2906698584556579,-5644.1416015625,304.1626892089844,0.9990000128746032,0.4324686527252197,0.3588181734085083,293.2528991699219,297.1499938964844,293.1499938964844,0.003198295366019,-1211.4873046875,295.4824523925781,0.4994291663169861,0.050000000745058,0.2314194440841674,291.149169921875,291.1499938964844,263.1499938964844,261.50299072265625,280.81573486328125,293.49462890625,291.1528015136719,1.0,0.2274863868951797,0.7552945613861084,0.7552945613861084,1.0,1.0,-0.9729843139648438,0.4067470133304596,0.5662373304367065,0.161164328455925,0.0,0.0,0.392502874135971,41.91596984863281,33.0,32.5958251953125,-10187.7626953125,121.663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93975830078125,307.2909545898437,278.1499938964844,0.0,18000.0,313.1499938964844,36007.25390625,18000.0,0.0,0.0,0.2294662892818451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311068058013916,0.4311160743236542,-9.283427061745895e-06,0.0,0.0002328791160834,0.0,0.0,39.18791961669922,0.0,0.0,0.0,0.4369872212409973,4.0,0.0,1.0
667140,293.1054077148437,297.1499938964844,293.1499938964844,0.0889215618371963,-2084.947021484375,304.1455993652344,0.7382049560546875,0.1468395590782165,0.1329270899295807,294.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5040264129638672,0.050000000745058,0.0487150810658931,293.05096435546875,297.1499938964844,293.1499938964844,0.0188949815928936,-659.0831909179688,304.1442565917969,0.5354641079902649,0.0594084188342094,0.0420251488685607,293.1350402832031,297.1499938964844,293.1499938964844,0.2810038030147552,-5491.2275390625,304.174072265625,0.9990000128746032,0.4364899694919586,0.3493277430534363,293.2486877441406,297.1499938964844,293.1499938964844,0.0031722534913569,-1200.895263671875,295.47235107421875,0.5040264129638672,0.050000000745058,0.2310833632946014,291.1699523925781,291.1499938964844,263.1499938964844,261.50799560546875,280.78887939453125,293.4422912597656,291.17047119140625,1.0,0.2241183966398239,0.7550447583198547,0.7550447583198547,1.0,1.0,-0.9649664163589478,0.4032909870147705,0.561675488948822,0.1592380851507187,0.0,0.0,0.3881532549858093,40.02726364135742,36.0,20.11854553222656,-10107.1640625,116.71066284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637756347656,307.27789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,36038.9453125,18000.0,0.0,0.0,0.2300340086221695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4246992170810699,0.4247084856033325,-9.258660611521918e-06,0.0,0.000233455284615,0.0,0.0,38.42552947998047,0.0,0.0,0.0,0.4354138374328613,4.0,0.0,1.0
667200,293.1054077148437,297.1499938964844,293.1499938964844,0.0889215618371963,-2084.947021484375,304.1455993652344,0.7382049560546875,0.1468395590782165,0.1329270899295807,294.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5040264129638672,0.050000000745058,0.0487150810658931,293.05096435546875,297.1499938964844,293.1499938964844,0.0188949815928936,-659.0831909179688,304.1442565917969,0.5354641079902649,0.0594084188342094,0.0420251488685607,293.1350402832031,297.1499938964844,293.1499938964844,0.2810038030147552,-5491.2275390625,304.174072265625,0.9990000128746032,0.4364899694919586,0.3493277430534363,293.2486877441406,297.1499938964844,293.1499938964844,0.0031722534913569,-1200.895263671875,295.47235107421875,0.5040264129638672,0.050000000745058,0.2310833632946014,291.1699523925781,291.1499938964844,263.1499938964844,261.50799560546875,280.78887939453125,293.4422912597656,291.17047119140625,1.0,0.2241183966398239,0.7550447583198547,0.7550447583198547,1.0,1.0,-0.9649664163589478,0.4032909870147705,0.561675488948822,0.1592380851507187,0.0,0.0,0.3881532549858093,40.02726364135742,36.0,20.11854553222656,-10107.1640625,116.71066284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637756347656,307.27789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,36038.9453125,18000.0,0.0,0.0,0.2300340086221695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4246992170810699,0.4247084856033325,-9.258660611521918e-06,0.0,0.000233455284615,0.0,0.0,38.42552947998047,0.0,0.0,0.0,0.4354138374328613,4.0,0.0,1.0
667260,293.103759765625,297.1499938964844,293.1499938964844,0.0900053530931472,-2105.22412109375,304.145263671875,0.7435885071754456,0.1483041793107986,0.1341971904039383,294.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.5064387917518616,0.050000000745058,0.0486802235245704,293.048583984375,297.1499938964844,293.1499938964844,0.0207798462361097,-691.4659423828125,304.1430358886719,0.5492850542068481,0.0624028481543064,0.0440854169428348,293.1175842285156,297.1499938964844,293.1499938964844,0.2762072682380676,-5417.240234375,304.173828125,0.9990000128746032,0.4404171109199524,0.3445641100406647,293.2441101074219,297.1499938964844,293.1499938964844,0.0031539059709757,-1194.1549072265625,295.4495544433594,0.5064387917518616,0.050000000745058,0.2309180200099945,291.1679992675781,291.1499938964844,263.1499938964844,261.5129699707031,280.771484375,293.40997314453125,291.1673583984375,1.0,0.222634732723236,0.7550299167633057,0.7550299167633057,1.0,1.0,-0.963004231452942,0.4024373590946197,0.5605668425559998,0.1588096022605896,0.0,0.0,0.3857881724834442,39.12226867675781,39.0,1.128071665763855,-10079.64453125,114.78421020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185546875,307.28521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,36025.69921875,18000.0,0.0,0.0,0.2301252782344818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4200708270072937,0.4200800657272339,-9.232957381755114e-06,0.0,0.0002335479075554,0.0,0.0,37.84922790527344,0.0,0.0,0.0,0.4342136979103088,4.0,0.0,1.0
667320,293.103759765625,297.1499938964844,293.1499938964844,0.0900053530931472,-2105.22412109375,304.145263671875,0.7435885071754456,0.1483041793107986,0.1341971904039383,294.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.5064387917518616,0.050000000745058,0.0486802235245704,293.048583984375,297.1499938964844,293.1499938964844,0.0207798462361097,-691.4659423828125,304.1430358886719,0.5492850542068481,0.0624028481543064,0.0440854169428348,293.1175842285156,297.1499938964844,293.1499938964844,0.2762072682380676,-5417.240234375,304.173828125,0.9990000128746032,0.4404171109199524,0.3445641100406647,293.2441101074219,297.1499938964844,293.1499938964844,0.0031539059709757,-1194.1549072265625,295.4495544433594,0.5064387917518616,0.050000000745058,0.2309180200099945,291.1679992675781,291.1499938964844,263.1499938964844,261.5129699707031,280.771484375,293.40997314453125,291.1673583984375,1.0,0.222634732723236,0.7550299167633057,0.7550299167633057,1.0,1.0,-0.963004231452942,0.4024373590946197,0.5605668425559998,0.1588096022605896,0.0,0.0,0.3857881724834442,39.12226867675781,39.0,1.128071665763855,-10079.64453125,114.78421020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185546875,307.28521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,36025.69921875,18000.0,0.0,0.0,0.2301252782344818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4200708270072937,0.4200800657272339,-9.232957381755114e-06,0.0,0.0002335479075554,0.0,0.0,37.84922790527344,0.0,0.0,0.0,0.4342136979103088,4.0,0.0,1.0
667380,293.10211181640625,297.1499938964844,293.1499938964844,0.0911815837025642,-2127.301513671875,304.1448669433594,0.7467657923698425,0.149810642004013,0.1355324387550354,294.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.5070765018463135,0.050000000745058,0.0486712530255317,293.0462951660156,297.1499938964844,293.1499938964844,0.0228579808026552,-724.866943359375,304.14190673828125,0.5608689785003662,0.0654363483190536,0.0461930185556411,293.10546875,297.1499938964844,293.1499938964844,0.2748508155345917,-5398.412109375,304.1680603027344,0.9990000128746032,0.4437080919742584,0.34332937002182,293.2393798828125,297.1499938964844,293.1499938964844,0.0031396450940519,-1189.1474609375,295.4253234863281,0.5070765018463135,0.050000000745058,0.2308754622936248,291.1609802246094,291.1499938964844,263.1499938964844,261.51788330078125,280.76422119140625,293.3973083496094,291.1597900390625,1.0,0.2226986289024353,0.7550150752067566,0.7550150752067566,1.0,1.0,-0.9655912518501282,0.4035236835479736,0.5620675683021545,0.1594600528478622,0.0,0.0,0.3847473263740539,38.92626190185547,42.0,-8.943450927734375,-10093.591796875,115.04408264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0760498046875,307.30322265625,278.1499938964844,0.0,18000.0,313.1499938964844,36012.3359375,18000.0,0.0,0.0,0.2299583107233047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.41779825091362,0.4178074598312378,-9.2188947746763e-06,0.0,0.0002333784505026,0.0,0.0,37.56230926513672,0.0,0.0,0.0,0.433607816696167,4.0,0.0,1.0
667440,293.10211181640625,297.1499938964844,293.1499938964844,0.0911815837025642,-2127.301513671875,304.1448669433594,0.7467657923698425,0.149810642004013,0.1355324387550354,294.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.5070765018463135,0.050000000745058,0.0486712530255317,293.0462951660156,297.1499938964844,293.1499938964844,0.0228579808026552,-724.866943359375,304.14190673828125,0.5608689785003662,0.0654363483190536,0.0461930185556411,293.10546875,297.1499938964844,293.1499938964844,0.2748508155345917,-5398.412109375,304.1680603027344,0.9990000128746032,0.4437080919742584,0.34332937002182,293.2393798828125,297.1499938964844,293.1499938964844,0.0031396450940519,-1189.1474609375,295.4253234863281,0.5070765018463135,0.050000000745058,0.2308754622936248,291.1609802246094,291.1499938964844,263.1499938964844,261.51788330078125,280.76422119140625,293.3973083496094,291.1597900390625,1.0,0.2226986289024353,0.7550150752067566,0.7550150752067566,1.0,1.0,-0.9655912518501282,0.4035236835479736,0.5620675683021545,0.1594600528478622,0.0,0.0,0.3847473263740539,38.92626190185547,42.0,-8.943450927734375,-10093.591796875,115.04408264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0760498046875,307.30322265625,278.1499938964844,0.0,18000.0,313.1499938964844,36012.3359375,18000.0,0.0,0.0,0.2299583107233047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.41779825091362,0.4178074598312378,-9.2188947746763e-06,0.0,0.0002333784505026,0.0,0.0,37.56230926513672,0.0,0.0,0.0,0.433607816696167,4.0,0.0,1.0
667500,293.101318359375,297.1499938964844,293.1499938964844,0.091798759996891,-2138.905517578125,304.1446838378906,0.7476069331169128,0.1505738347768783,0.1362184882164001,294.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.5068084001541138,0.050000000745058,0.0486749932169914,293.0451965332031,297.1499938964844,293.1499938964844,0.0239673964679241,-741.891845703125,304.141357421875,0.5658237934112549,0.0669623091816902,0.047260720282793,293.1015625,297.1499938964844,293.1499938964844,0.275305837392807,-5407.02392578125,304.1639404296875,0.9990000128746032,0.4450397789478302,0.3438470661640167,293.2370300292969,297.1499938964844,293.1499938964844,0.0031336818356066,-1187.150390625,295.4126892089844,0.5068084001541138,0.050000000745058,0.2308932095766067,291.15582275390625,291.1499938964844,263.1499938964844,261.5202941894531,280.76385498046875,293.3973083496094,291.1544494628906,1.0,0.2232262343168258,0.7550076246261597,0.7550076246261597,1.0,1.0,-0.9683426022529602,0.4046894311904907,0.5636531710624695,0.1601292192935943,0.0,0.0,0.3848746716976166,39.05372619628906,42.0,-12.398287773132324,-10113.654296875,115.87427520751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09991455078125,307.31231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,36004.55078125,18000.0,0.0,0.0,0.2298421263694763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4175853133201599,0.4175945222377777,-9.21610353543656e-06,0.0,0.0002332605363335,0.0,0.0,37.529903411865234,0.0,0.0,0.0,0.4335409998893738,4.0,0.0,1.0
667560,293.1005554199219,297.1499938964844,293.1499938964844,0.0924281999468803,-2150.742919921875,304.1445007324219,0.7480109333992004,0.1513404101133346,0.1369130760431289,294.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.5062074065208435,0.050000000745058,0.0486834570765495,293.044189453125,297.1499938964844,293.1499938964844,0.0251186676323413,-759.0573120117188,304.1408386230469,0.5702574253082275,0.0684907138347625,0.0483345240354537,293.0990600585937,297.1499938964844,293.1499938964844,0.2764117419719696,-5425.89599609375,304.1593933105469,0.9990000128746032,0.446146696805954,0.3450143337249756,293.2347412109375,297.1499938964844,293.1499938964844,0.0031283439602702,-1185.4097900390625,295.39990234375,0.5062074065208435,0.050000000745058,0.2309333682060241,291.15008544921875,291.1499938964844,263.1499938964844,261.522705078125,280.76544189453125,293.40087890625,291.14862060546875,1.0,0.224036619067192,0.7549462914466858,0.7549462914466858,1.0,1.0,-0.9719238877296448,0.4062038660049438,0.5657200813293457,0.1609875112771988,0.0,0.0,0.3854437470436096,39.31071472167969,45.0,-14.619528770446776,-10141.7900390625,117.11097717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181335449219,307.32080078125,278.1499938964844,0.0,18000.0,313.1499938964844,35996.16796875,18000.0,0.0,0.0,0.2297408580780029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4180724620819092,0.418081670999527,-9.216566468239762e-06,0.0,0.0002331577561562,0.0,0.0,37.58162307739258,0.0,0.0,0.0,0.4336503148078918,4.0,0.0,1.0
667620,293.0991516113281,297.1499938964844,293.1499938964844,0.0937065854668617,-2174.77099609375,304.14422607421875,0.7476544380187988,0.1528754979372024,0.1383189409971237,294.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5041500329971313,0.050000000745058,0.0487131774425506,293.0423583984375,297.1499938964844,293.1499938964844,0.0274375081062316,-793.4356689453125,304.1400451660156,0.5776729583740234,0.0715444087982177,0.0504922084510326,293.0980224609375,297.1499938964844,293.1499938964844,0.2803616821765899,-5490.7509765625,304.1496887207031,0.9990000128746032,0.4476522505283355,0.3490793704986572,293.2303161621094,297.1499938964844,293.1499938964844,0.0031190570443868,-1182.45947265625,295.374755859375,0.5041500329971313,0.050000000745058,0.2310743331909179,291.1382141113281,291.1499938964844,263.1499938964844,261.5274658203125,280.7733459472656,293.41729736328125,291.1367492675781,1.0,0.2264091372489929,0.7548235058784485,0.7548235058784485,1.0,1.0,-0.9812840223312378,0.4101753830909729,0.5711086392402649,0.163222536444664,0.0,0.0,0.3878136277198791,40.17505645751953,48.0,-16.3676815032959,-10218.7724609375,120.69970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1323547363281,307.3315734863281,278.1499938964844,0.0,18000.0,313.1499938964844,35979.796875,18000.0,0.0,0.0,0.2296880483627319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4210567474365234,0.4210659563541412,-9.227387636201456e-06,0.0,0.0002331041614525,0.0,0.0,37.92948913574219,0.0,0.0,0.0,0.4343834519386291,4.0,0.0,1.0
667680,293.0991516113281,297.1499938964844,293.1499938964844,0.0937065854668617,-2174.77099609375,304.14422607421875,0.7476544380187988,0.1528754979372024,0.1383189409971237,294.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5041500329971313,0.050000000745058,0.0487131774425506,293.0423583984375,297.1499938964844,293.1499938964844,0.0274375081062316,-793.4356689453125,304.1400451660156,0.5776729583740234,0.0715444087982177,0.0504922084510326,293.0980224609375,297.1499938964844,293.1499938964844,0.2803616821765899,-5490.7509765625,304.1496887207031,0.9990000128746032,0.4476522505283355,0.3490793704986572,293.2303161621094,297.1499938964844,293.1499938964844,0.0031190570443868,-1182.45947265625,295.374755859375,0.5041500329971313,0.050000000745058,0.2310743331909179,291.1382141113281,291.1499938964844,263.1499938964844,261.5274658203125,280.7733459472656,293.41729736328125,291.1367492675781,1.0,0.2264091372489929,0.7548235058784485,0.7548235058784485,1.0,1.0,-0.9812840223312378,0.4101753830909729,0.5711086392402649,0.163222536444664,0.0,0.0,0.3878136277198791,40.17505645751953,48.0,-16.3676815032959,-10218.7724609375,120.69970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1323547363281,307.3315734863281,278.1499938964844,0.0,18000.0,313.1499938964844,35979.796875,18000.0,0.0,0.0,0.2296880483627319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4210567474365234,0.4210659563541412,-9.227387636201456e-06,0.0,0.0002331041614525,0.0,0.0,37.92948913574219,0.0,0.0,0.0,0.4343834519386291,4.0,0.0,1.0
667740,293.0979919433594,297.1499938964844,293.1499938964844,0.0949950143694877,-2198.954345703125,304.1439819335937,0.7460246682167053,0.1544019877910614,0.1397340148687362,294.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.5012069940567017,0.050000000745058,0.0487577132880687,293.04083251953125,297.1499938964844,293.1499938964844,0.0300215799361467,-827.9917602539062,304.1389465332031,0.5833981037139893,0.0745791718363761,0.0526503324508667,293.1018371582031,297.1499938964844,293.1499938964844,0.2862902581691742,-5586.00341796875,304.1399230957031,0.9990000128746032,0.4482052624225616,0.3550829291343689,293.22625732421875,297.1499938964844,293.1499938964844,0.0031111259013414,-1180.002685546875,295.3503112792969,0.5012069940567017,0.050000000745058,0.2312856018543243,291.12652587890625,291.1499938964844,263.1499938964844,261.5321350097656,280.7863464355469,293.4442138671875,291.12518310546875,1.0,0.2296220362186432,0.754700779914856,0.754700779914856,1.0,1.0,-0.99308443069458,0.4152002036571502,0.5778842568397522,0.1660372763872146,0.0,0.0,0.3917297720909118,41.44487380981445,51.0,-16.18440055847168,-10318.283203125,125.60939025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1125183105469,307.3302307128906,278.1499938964844,0.0,18000.0,313.1499938964844,35963.94140625,18000.0,0.0,0.0,0.2299864441156387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4265776574611664,0.4265868961811065,-9.250999937648883e-06,0.0,0.0002334070013603,0.0,0.0,38.59063720703125,0.0,0.0,0.0,0.4357787072658539,4.0,0.0,1.0
667800,293.0979919433594,297.1499938964844,293.1499938964844,0.0949950143694877,-2198.954345703125,304.1439819335937,0.7460246682167053,0.1544019877910614,0.1397340148687362,294.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.5012069940567017,0.050000000745058,0.0487577132880687,293.04083251953125,297.1499938964844,293.1499938964844,0.0300215799361467,-827.9917602539062,304.1389465332031,0.5833981037139893,0.0745791718363761,0.0526503324508667,293.1018371582031,297.1499938964844,293.1499938964844,0.2862902581691742,-5586.00341796875,304.1399230957031,0.9990000128746032,0.4482052624225616,0.3550829291343689,293.22625732421875,297.1499938964844,293.1499938964844,0.0031111259013414,-1180.002685546875,295.3503112792969,0.5012069940567017,0.050000000745058,0.2312856018543243,291.12652587890625,291.1499938964844,263.1499938964844,261.5321350097656,280.7863464355469,293.4442138671875,291.12518310546875,1.0,0.2296220362186432,0.754700779914856,0.754700779914856,1.0,1.0,-0.99308443069458,0.4152002036571502,0.5778842568397522,0.1660372763872146,0.0,0.0,0.3917297720909118,41.44487380981445,51.0,-16.18440055847168,-10318.283203125,125.60939025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1125183105469,307.3302307128906,278.1499938964844,0.0,18000.0,313.1499938964844,35963.94140625,18000.0,0.0,0.0,0.2299864441156387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4265776574611664,0.4265868961811065,-9.250999937648883e-06,0.0,0.0002334070013603,0.0,0.0,38.59063720703125,0.0,0.0,0.0,0.4357787072658539,4.0,0.0,1.0
667860,293.0970458984375,297.1499938964844,293.1499938964844,0.0962772518396377,-2222.96875,304.14385986328125,0.7434379458427429,0.1559102088212967,0.1411465257406234,294.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.4976467192173004,0.050000000745058,0.0488148666918277,293.0396728515625,297.1499938964844,293.1499938964844,0.0326416604220867,-862.6656494140625,304.1382751464844,0.5877392292022705,0.0775828137993812,0.0547983311116695,293.1097717285156,297.1499938964844,293.1499938964844,0.2938367128372192,-5705.52197265625,304.1307373046875,0.9990000128746032,0.4478224515914917,0.3626405000686645,293.2225341796875,297.1499938964844,293.1499938964844,0.0031041733454912,-1177.8641357421875,295.32696533203125,0.4976467192173004,0.050000000745058,0.2315567135810852,291.1158752441406,291.1499938964844,263.1499938964844,261.5367431640625,280.8040466308594,293.4800109863281,291.11474609375,1.0,0.2335083782672882,0.7544587254524231,0.7544587254524231,1.0,1.0,-1.006822109222412,0.4210524260997772,0.5857697129249573,0.1693008542060852,0.0,0.0,0.3970054984092712,43.05916213989258,54.0,-14.683462142944336,-10435.41796875,131.681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0577392578125,307.3153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,35948.796875,18000.0,0.0,0.0,0.2307844012975692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4344714283943176,0.4344807267189026,-9.287207831221169e-06,0.0,0.0002342168299946,0.0,0.0,39.55461883544922,0.0,0.0,0.0,0.4378125071525574,4.0,0.0,1.0
667920,293.0970458984375,297.1499938964844,293.1499938964844,0.0962772518396377,-2222.96875,304.14385986328125,0.7434379458427429,0.1559102088212967,0.1411465257406234,294.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.4976467192173004,0.050000000745058,0.0488148666918277,293.0396728515625,297.1499938964844,293.1499938964844,0.0326416604220867,-862.6656494140625,304.1382751464844,0.5877392292022705,0.0775828137993812,0.0547983311116695,293.1097717285156,297.1499938964844,293.1499938964844,0.2938367128372192,-5705.52197265625,304.1307373046875,0.9990000128746032,0.4478224515914917,0.3626405000686645,293.2225341796875,297.1499938964844,293.1499938964844,0.0031041733454912,-1177.8641357421875,295.32696533203125,0.4976467192173004,0.050000000745058,0.2315567135810852,291.1158752441406,291.1499938964844,263.1499938964844,261.5367431640625,280.8040466308594,293.4800109863281,291.11474609375,1.0,0.2335083782672882,0.7544587254524231,0.7544587254524231,1.0,1.0,-1.006822109222412,0.4210524260997772,0.5857697129249573,0.1693008542060852,0.0,0.0,0.3970054984092712,43.05916213989258,54.0,-14.683462142944336,-10435.41796875,131.681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0577392578125,307.3153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,35948.796875,18000.0,0.0,0.0,0.2307844012975692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4344714283943176,0.4344807267189026,-9.287207831221169e-06,0.0,0.0002342168299946,0.0,0.0,39.55461883544922,0.0,0.0,0.0,0.4378125071525574,4.0,0.0,1.0
667980,293.0963439941406,297.1499938964844,293.1499938964844,0.097542904317379,-2246.607177734375,304.143798828125,0.7401742935180664,0.1573955416679382,0.1425493359565735,294.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.4936769306659698,0.050000000745058,0.0488828048110008,293.0388488769531,297.1499938964844,293.1499938964844,0.0352685265243053,-896.7656860351562,304.1378173828125,0.5909712314605713,0.0805460140109062,0.0569269470870494,293.12115478515625,297.1499938964844,293.1499938964844,0.3026899993419647,-5844.04833984375,304.1224365234375,0.9990000128746032,0.4465424716472626,0.3714236915111542,293.2191772460937,297.1499938964844,293.1499938964844,0.0030979136936366,-1175.914794921875,295.304931640625,0.4936769306659698,0.050000000745058,0.2318789660930633,291.1068115234375,291.1499938964844,263.1499938964844,261.541259765625,280.8254699707031,293.5237731933594,291.1058654785156,1.0,0.2379262149333953,0.7542166709899902,0.7542166709899902,1.0,1.0,-1.0220704078674316,0.4275684952735901,0.5945019125938416,0.172929972410202,0.0,0.0,0.4033905267715454,44.96721649169922,57.0,-12.544414520263672,-10565.8037109375,138.78794860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97137451171875,307.2871398925781,278.1499938964844,0.0,18000.0,313.1499938964844,35934.85546875,18000.0,0.0,0.0,0.2321829348802566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4444497525691986,0.4444590806961059,-9.33541014092043e-06,0.0,0.0002356361510464,0.0,0.0,40.7988395690918,0.0,0.0,0.0,0.4404360651969909,4.0,0.0,1.0
668040,293.0963439941406,297.1499938964844,293.1499938964844,0.097542904317379,-2246.607177734375,304.143798828125,0.7401742935180664,0.1573955416679382,0.1425493359565735,294.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.4936769306659698,0.050000000745058,0.0488828048110008,293.0388488769531,297.1499938964844,293.1499938964844,0.0352685265243053,-896.7656860351562,304.1378173828125,0.5909712314605713,0.0805460140109062,0.0569269470870494,293.12115478515625,297.1499938964844,293.1499938964844,0.3026899993419647,-5844.04833984375,304.1224365234375,0.9990000128746032,0.4465424716472626,0.3714236915111542,293.2191772460937,297.1499938964844,293.1499938964844,0.0030979136936366,-1175.914794921875,295.304931640625,0.4936769306659698,0.050000000745058,0.2318789660930633,291.1068115234375,291.1499938964844,263.1499938964844,261.541259765625,280.8254699707031,293.5237731933594,291.1058654785156,1.0,0.2379262149333953,0.7542166709899902,0.7542166709899902,1.0,1.0,-1.0220704078674316,0.4275684952735901,0.5945019125938416,0.172929972410202,0.0,0.0,0.4033905267715454,44.96721649169922,57.0,-12.544414520263672,-10565.8037109375,138.78794860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97137451171875,307.2871398925781,278.1499938964844,0.0,18000.0,313.1499938964844,35934.85546875,18000.0,0.0,0.0,0.2321829348802566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4444497525691986,0.4444590806961059,-9.33541014092043e-06,0.0,0.0002356361510464,0.0,0.0,40.7988395690918,0.0,0.0,0.0,0.4404360651969909,4.0,0.0,1.0
668100,293.0960693359375,297.1499938964844,293.1499938964844,0.0981681197881698,-2258.256591796875,304.143798828125,0.7383642196655273,0.158129408955574,0.1432461738586425,294.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037292480469,0.491583913564682,0.050000000745058,0.0489203110337257,293.0385437011719,297.1499938964844,293.1499938964844,0.0365852154791355,-913.659423828125,304.1376342773437,0.592252254486084,0.0820119902491569,0.0579829514026641,293.1278991699219,297.1499938964844,293.1499938964844,0.3075213432312011,-5919.009765625,304.1186828613281,0.9990000128746032,0.4455824196338653,0.3761847615242004,293.2176208496094,297.1499938964844,293.1499938964844,0.003095002612099,-1174.993408203125,295.2944641113281,0.491583913564682,0.050000000745058,0.2320568859577179,291.1029052734375,291.1499938964844,263.1499938964844,261.5434875488281,280.83746337890625,293.54840087890625,291.10211181640625,1.0,0.2402958124876022,0.7540956735610962,0.7540956735610962,1.0,1.0,-1.0301469564437866,0.4310280680656433,0.5991188883781433,0.1748551577329635,0.0,0.0,0.4069233536720276,46.01741027832031,57.0,-11.325287818908691,-10634.91015625,142.69412231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91827392578125,307.26885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,35928.32421875,18000.0,0.0,0.0,0.2331247478723526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4501319229602813,0.4501412808895111,-9.36380456550978e-06,0.0,0.0002365919935982,0.0,0.0,41.519412994384766,0.0,0.0,0.0,0.4419538080692291,4.0,0.0,1.0
668160,293.0958251953125,297.1499938964844,293.1499938964844,0.098787598311901,-2269.779296875,304.143798828125,0.7364702820777893,0.1588576436042785,0.1439398527145385,294.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002197265625,0.4894341826438904,0.050000000745058,0.0489599183201789,293.038330078125,297.1499938964844,293.1499938964844,0.0379000082612037,-930.44091796875,304.1374816894531,0.5933496952056885,0.083467848598957,0.0590332970023155,293.13525390625,297.1499938964844,293.1499938964844,0.3125787079334259,-5997.04833984375,304.1151733398437,0.9990000128746032,0.444419652223587,0.3811477720737457,293.21612548828125,297.1499938964844,293.1499938964844,0.003092233557254,-1174.103515625,295.2843933105469,0.4894341826438904,0.050000000745058,0.2322447746992111,291.0995178222656,291.1499938964844,263.1499938964844,261.5456848144531,280.85040283203125,293.5747375488281,291.0988464355469,1.0,0.2427536100149154,0.7539269924163818,0.7539269924163818,1.0,1.0,-1.038469910621643,0.4345926940441131,0.6038772463798523,0.1768346428871154,0.0,0.0,0.4106331467628479,47.12457656860352,45.0,-9.986410140991213,-10706.0341796875,146.81765747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85986328125,307.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,35922.19921875,18000.0,0.0,0.0,0.2342306673526764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562161862850189,0.4562256038188934,-9.394910193805115e-06,0.0,0.000237714353716,0.0,0.0,42.30063629150391,0.0,0.0,0.0,0.4435972869396209,4.0,0.0,1.0
668220,293.0952453613281,297.1499938964844,293.1499938964844,0.099840298295021,-2289.07861328125,304.1441345214844,0.7398297786712646,0.1603466719388961,0.145248532295227,294.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.490351527929306,0.050000000745058,0.0489428378641605,293.03778076171875,297.1499938964844,293.1499938964844,0.0403864160180091,-961.8948364257812,304.1375427246094,0.6021811366081238,0.0864056497812271,0.0610658824443817,293.143798828125,297.1499938964844,293.1499938964844,0.3110088109970093,-5967.03173828125,304.1300048828125,0.9990000128746032,0.4430287182331085,0.3790218830108642,293.2131042480469,297.1499938964844,293.1499938964844,0.0030811033211648,-1169.5804443359375,295.2740478515625,0.490351527929306,0.050000000745058,0.2321637570858001,291.1058044433594,291.1499938964844,263.1499938964844,261.550048828125,280.871337890625,293.607177734375,291.10888671875,1.0,0.2417951822280883,0.7535896301269531,0.7535896301269531,1.0,1.0,-1.0398192405700684,0.4350507855415344,0.6047685146331787,0.1773290485143661,0.0,0.0,0.4165069758892059,46.71422958374024,33.0,16.02354621887207,-10764.1083984375,146.44683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7427673339844,307.2413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,35929.66796875,18000.0,0.0,0.0,0.2368026822805404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4679273068904876,0.4679367840290069,-9.460608453082386e-06,0.0,0.000240324618062,0.0,0.0,43.849117279052734,0.0,0.0,0.0,0.4468010067939758,4.0,0.0,1.0
668280,293.0952453613281,297.1499938964844,293.1499938964844,0.099840298295021,-2289.07861328125,304.1441345214844,0.7398297786712646,0.1603466719388961,0.145248532295227,294.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.490351527929306,0.050000000745058,0.0489428378641605,293.03778076171875,297.1499938964844,293.1499938964844,0.0403864160180091,-961.8948364257812,304.1375427246094,0.6021811366081238,0.0864056497812271,0.0610658824443817,293.143798828125,297.1499938964844,293.1499938964844,0.3110088109970093,-5967.03173828125,304.1300048828125,0.9990000128746032,0.4430287182331085,0.3790218830108642,293.2131042480469,297.1499938964844,293.1499938964844,0.0030811033211648,-1169.5804443359375,295.2740478515625,0.490351527929306,0.050000000745058,0.2321637570858001,291.1058044433594,291.1499938964844,263.1499938964844,261.550048828125,280.871337890625,293.607177734375,291.10888671875,1.0,0.2417951822280883,0.7535896301269531,0.7535896301269531,1.0,1.0,-1.0398192405700684,0.4350507855415344,0.6047685146331787,0.1773290485143661,0.0,0.0,0.4165069758892059,46.71422958374024,33.0,16.02354621887207,-10764.1083984375,146.44683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7427673339844,307.2413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,35929.66796875,18000.0,0.0,0.0,0.2368026822805404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4679273068904876,0.4679367840290069,-9.460608453082386e-06,0.0,0.000240324618062,0.0,0.0,43.849117279052734,0.0,0.0,0.0,0.4468010067939758,4.0,0.0,1.0
668340,293.094482421875,297.1499938964844,293.1499938964844,0.1006610095500946,-2303.67626953125,304.14471435546875,0.7500452995300293,0.1618885546922683,0.1465230882167816,294.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.4960613846778869,0.050000000745058,0.0488413535058498,293.0370178222656,297.1499938964844,293.1499938964844,0.0427179969847202,-991.1156616210938,304.1377868652344,0.6165631413459778,0.0893998742103576,0.0630724728107452,293.1350402832031,297.1499938964844,293.1499938964844,0.2982728779315948,-5762.21337890625,304.1581115722656,0.9990000128746032,0.4449249505996704,0.3661049008369446,293.2098999023437,297.1499938964844,293.1499938964844,0.0030617681331932,-1160.960693359375,295.2822570800781,0.4960613846778869,0.050000000745058,0.2316823452711105,291.1369323730469,291.1499938964844,263.1499938964844,261.5542907714844,280.86846923828125,293.5859680175781,291.1408386230469,1.0,0.2363497912883758,0.7532522678375244,0.7532522678375244,1.0,1.0,-1.02755868434906,0.4295676946640014,0.5979909896850586,0.1747595071792602,0.0,0.0,0.4162412881851196,44.00016021728516,36.0,38.31744766235352,-10696.732421875,138.49691772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6709289550781,307.23516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,35991.8828125,18000.0,0.0,0.0,0.2393166571855545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4704354107379913,0.470444917678833,-9.488637260801625e-06,0.0,0.0002428759762551,0.0,0.0,44.243896484375,0.0,0.0,0.0,0.4475943446159363,4.0,0.0,1.0
668400,293.094482421875,297.1499938964844,293.1499938964844,0.1006610095500946,-2303.67626953125,304.14471435546875,0.7500452995300293,0.1618885546922683,0.1465230882167816,294.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.4960613846778869,0.050000000745058,0.0488413535058498,293.0370178222656,297.1499938964844,293.1499938964844,0.0427179969847202,-991.1156616210938,304.1377868652344,0.6165631413459778,0.0893998742103576,0.0630724728107452,293.1350402832031,297.1499938964844,293.1499938964844,0.2982728779315948,-5762.21337890625,304.1581115722656,0.9990000128746032,0.4449249505996704,0.3661049008369446,293.2098999023437,297.1499938964844,293.1499938964844,0.0030617681331932,-1160.960693359375,295.2822570800781,0.4960613846778869,0.050000000745058,0.2316823452711105,291.1369323730469,291.1499938964844,263.1499938964844,261.5542907714844,280.86846923828125,293.5859680175781,291.1408386230469,1.0,0.2363497912883758,0.7532522678375244,0.7532522678375244,1.0,1.0,-1.02755868434906,0.4295676946640014,0.5979909896850586,0.1747595071792602,0.0,0.0,0.4162412881851196,44.00016021728516,36.0,38.31744766235352,-10696.732421875,138.49691772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6709289550781,307.23516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,35991.8828125,18000.0,0.0,0.0,0.2393166571855545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4704354107379913,0.470444917678833,-9.488637260801625e-06,0.0,0.0002428759762551,0.0,0.0,44.243896484375,0.0,0.0,0.0,0.4475943446159363,4.0,0.0,1.0
668460,293.0936889648437,297.1499938964844,293.1499938964844,0.1016040444374084,-2320.684326171875,304.1448974609375,0.7581763863563538,0.1634579598903656,0.1478645503520965,294.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.5001175999641418,0.050000000745058,0.0487746559083461,293.0362548828125,297.1499938964844,293.1499938964844,0.0451414324343204,-1021.6751708984376,304.1378173828125,0.6277195811271667,0.0924201309680938,0.0651324540376663,293.1161804199219,297.1499938964844,293.1499938964844,0.2892391085624695,-5619.52294921875,304.1699523925781,0.9990000128746032,0.4491222500801086,0.3573604524135589,293.20635986328125,297.1499938964844,293.1499938964844,0.0030455184169113,-1153.880615234375,295.2879333496094,0.5001175999641418,0.050000000745058,0.2313659638166427,291.1612548828125,291.1499938964844,263.1499938964844,261.55841064453125,280.8508605957031,293.541748046875,291.16217041015625,1.0,0.233368769288063,0.7530680894851685,0.7530680894851685,1.0,1.0,-1.0206807851791382,0.4264346063137054,0.5942461490631104,0.1734940558671951,0.0,0.0,0.4128057360649109,42.23421859741211,39.0,25.71939277648925,-10626.1591796875,133.68820190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6726989746094,307.2160949707031,278.1499938964844,0.0,18000.0,313.1499938964844,36033.76171875,18000.0,0.0,0.0,0.2412330359220504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653150141239166,0.4653244614601135,-9.469703400100116e-06,0.0,0.0002448208688292,0.0,0.0,43.60147857666016,0.0,0.0,0.0,0.4462789595127105,4.0,0.0,1.0
668520,293.0936889648437,297.1499938964844,293.1499938964844,0.1016040444374084,-2320.684326171875,304.1448974609375,0.7581763863563538,0.1634579598903656,0.1478645503520965,294.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.5001175999641418,0.050000000745058,0.0487746559083461,293.0362548828125,297.1499938964844,293.1499938964844,0.0451414324343204,-1021.6751708984376,304.1378173828125,0.6277195811271667,0.0924201309680938,0.0651324540376663,293.1161804199219,297.1499938964844,293.1499938964844,0.2892391085624695,-5619.52294921875,304.1699523925781,0.9990000128746032,0.4491222500801086,0.3573604524135589,293.20635986328125,297.1499938964844,293.1499938964844,0.0030455184169113,-1153.880615234375,295.2879333496094,0.5001175999641418,0.050000000745058,0.2313659638166427,291.1612548828125,291.1499938964844,263.1499938964844,261.55841064453125,280.8508605957031,293.541748046875,291.16217041015625,1.0,0.233368769288063,0.7530680894851685,0.7530680894851685,1.0,1.0,-1.0206807851791382,0.4264346063137054,0.5942461490631104,0.1734940558671951,0.0,0.0,0.4128057360649109,42.23421859741211,39.0,25.71939277648925,-10626.1591796875,133.68820190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6726989746094,307.2160949707031,278.1499938964844,0.0,18000.0,313.1499938964844,36033.76171875,18000.0,0.0,0.0,0.2412330359220504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653150141239166,0.4653244614601135,-9.469703400100116e-06,0.0,0.0002448208688292,0.0,0.0,43.60147857666016,0.0,0.0,0.0,0.4462789595127105,4.0,0.0,1.0
668580,293.09283447265625,297.1499938964844,293.1499938964844,0.1027762368321418,-2342.2314453125,304.1446228027344,0.7634490728378296,0.1650593727827072,0.1492640674114227,294.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.5020999908447266,0.050000000745058,0.0487437434494495,293.0354919433594,297.1499938964844,293.1499938964844,0.0477022640407085,-1054.3583984375,304.1376037597656,0.6363005638122559,0.0954561904072761,0.0672277957201004,293.100341796875,297.1499938964844,293.1499938964844,0.2849674224853515,-5553.83642578125,304.17022705078125,0.9990000128746032,0.4532037377357483,0.3532363474369049,293.202392578125,297.1499938964844,293.1499938964844,0.0030366657301783,-1150.4730224609375,295.28106689453125,0.5020999908447266,0.050000000745058,0.2312193363904953,291.1637878417969,291.1499938964844,263.1499938964844,261.5624694824219,280.8411865234375,293.5154113769531,291.16375732421875,1.0,0.2322121113538742,0.7528838515281677,0.7528838515281677,1.0,1.0,-1.0197107791900637,0.4258492887020111,0.59386146068573,0.1736351698637008,0.0,0.0,0.4107169806957245,41.44774627685547,42.0,7.6878981590271,-10607.8115234375,132.08245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72412109375,307.2275085449219,278.1499938964844,0.0,18000.0,313.1499938964844,36025.60546875,18000.0,0.0,0.0,0.242535263299942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611303210258484,0.4611397683620453,-9.444918759982102e-06,0.0,0.0002461424446664,0.0,0.0,43.04082107543945,0.0,0.0,0.0,0.445122092962265,4.0,0.0,1.0
