time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668640,293.09283447265625,297.1499938964844,293.1499938964844,0.1027762368321418,-2342.2314453125,304.1446228027344,0.7634490728378296,0.1650593727827072,0.1492640674114227,294.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.5020999908447266,0.050000000745058,0.0487437434494495,293.0354919433594,297.1499938964844,293.1499938964844,0.0477022640407085,-1054.3583984375,304.1376037597656,0.6363005638122559,0.0954561904072761,0.0672277957201004,293.100341796875,297.1499938964844,293.1499938964844,0.2849674224853515,-5553.83642578125,304.17022705078125,0.9990000128746032,0.4532037377357483,0.3532363474369049,293.202392578125,297.1499938964844,293.1499938964844,0.0030366657301783,-1150.4730224609375,295.28106689453125,0.5020999908447266,0.050000000745058,0.2312193363904953,291.1637878417969,291.1499938964844,263.1499938964844,261.5624694824219,280.8411865234375,293.5154113769531,291.16375732421875,1.0,0.2322121113538742,0.7528838515281677,0.7528838515281677,1.0,1.0,-1.0197107791900637,0.4258492887020111,0.59386146068573,0.1736351698637008,0.0,0.0,0.4107169806957245,41.44774627685547,42.0,7.6878981590271,-10607.8115234375,132.08245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72412109375,307.2275085449219,278.1499938964844,0.0,18000.0,313.1499938964844,36025.60546875,18000.0,0.0,0.0,0.242535263299942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611303210258484,0.4611397683620453,-9.444918759982102e-06,0.0,0.0002461424446664,0.0,0.0,43.04082107543945,0.0,0.0,0.0,0.445122092962265,4.0,0.0,1.0
668700,293.0923767089844,297.1499938964844,293.1499938964844,0.1033967807888984,-2353.6474609375,304.1444702148437,0.7651938796043396,0.1658715009689331,0.1499845683574676,294.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.502453625202179,0.050000000745058,0.0487383380532264,293.0351257324219,297.1499938964844,293.1499938964844,0.0490004085004329,-1071.0301513671875,304.13751220703125,0.6398906111717224,0.0969796478748321,0.0682873874902725,293.0943298339844,297.1499938964844,293.1499938964844,0.2841326594352722,-5541.8125,304.16802978515625,0.9990000128746032,0.4550149440765381,0.3525111973285675,293.2003479003906,297.1499938964844,293.1499938964844,0.0030337357893586,-1149.4068603515625,295.2770690917969,0.502453625202179,0.050000000745058,0.2311936914920807,291.1631774902344,291.1499938964844,263.1499938964844,261.5644226074219,280.8395080566406,293.5093078613281,291.162841796875,1.0,0.2322150915861129,0.7527917623519897,0.7527917623519897,1.0,1.0,-1.0209389925003052,0.4263040721416473,0.5946349501609802,0.1740871518850326,0.0,0.0,0.4098953604698181,41.329620361328125,42.0,2.014997720718384,-10613.642578125,132.181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75860595703125,307.24029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,36021.796875,18000.0,0.0,0.0,0.243007019162178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4595597982406616,0.4595692455768585,-9.435511856281664e-06,0.0,0.0002466212317813,0.0,0.0,42.83090972900391,0.0,0.0,0.0,0.4446825683116913,4.0,0.0,1.0
668760,293.0919189453125,297.1499938964844,293.1499938964844,0.1040403768420219,-2365.494873046875,304.1443176269531,0.7664016485214233,0.1666882187128067,0.1507156789302826,294.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16162109375,0.5024309754371643,0.050000000745058,0.048738669604063,293.0347595214844,297.1499938964844,293.1499938964844,0.050308559089899,-1087.9117431640625,304.13739013671875,0.6430556774139404,0.0985036268830299,0.0693524107336998,293.0896911621094,297.1499938964844,293.1499938964844,0.2840735912322998,-5542.115234375,304.16485595703125,0.9990000128746032,0.4566287398338318,0.3525574505329132,293.1982727050781,297.1499938964844,293.1499938964844,0.0030315991025418,-1148.700439453125,295.27252197265625,0.5024309754371643,0.050000000745058,0.2311952710151672,291.1611022949219,291.1499938964844,263.1499938964844,261.5663757324219,280.8395080566406,293.5073547363281,291.1604309082031,1.0,0.2325519174337387,0.7527233958244324,0.7527233958244324,1.0,1.0,-1.023151993751526,0.4271951019763946,0.5959568619728088,0.1747526824474334,0.0,0.0,0.4093541800975799,41.36850357055664,45.0,-2.9648191928863525,-10627.6162109375,132.79852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7951965332031,307.2548828125,278.1499938964844,0.0,18000.0,313.1499938964844,36016.9765625,18000.0,0.0,0.0,0.2433871775865554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583449065685272,0.4583543241024017,-9.427834811504e-06,0.0,0.0002470070321578,0.0,0.0,42.66721725463867,0.0,0.0,0.0,0.4443435966968536,4.0,0.0,1.0
668820,293.0910949707031,297.1499938964844,293.1499938964844,0.1053791418671608,-2390.134521484375,304.1439819335937,0.7673660516738892,0.1683263629674911,0.1521996706724167,294.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5013949871063232,0.050000000745058,0.0487545542418956,293.0341796875,297.1499938964844,293.1499938964844,0.0529376305639743,-1122.0911865234375,304.13720703125,0.648181140422821,0.1015422418713569,0.0714900344610214,293.08465576171875,297.1499938964844,293.1499938964844,0.286029040813446,-5575.3857421875,304.1566162109375,0.9990000128746032,0.459191232919693,0.3546910583972931,293.1941833496094,297.1499938964844,293.1499938964844,0.003029505489394,-1148.2421875,295.2620544433594,0.5013949871063232,0.050000000745058,0.2312706112861633,291.15362548828125,291.1499938964844,263.1499938964844,261.5702209472656,280.8437194824219,293.51422119140625,291.1526184082031,1.0,0.2341052591800689,0.7525866031646729,0.7525866031646729,1.0,1.0,-1.030168056488037,0.4301263689994812,0.6000417470932007,0.1766178458929062,0.0,0.0,0.4093396067619324,41.86231231689453,48.0,-9.739022254943848,-10680.376953125,135.4168243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.864990234375,307.2877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,36002.78125,18000.0,0.0,0.0,0.2439648807048797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.457604318857193,0.4576137661933899,-9.420619790034834e-06,0.0,0.0002475933288224,0.0,0.0,42.55707550048828,0.0,0.0,0.0,0.4441194534301758,4.0,0.0,1.0
668880,293.0910949707031,297.1499938964844,293.1499938964844,0.1053791418671608,-2390.134521484375,304.1439819335937,0.7673660516738892,0.1683263629674911,0.1521996706724167,294.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5013949871063232,0.050000000745058,0.0487545542418956,293.0341796875,297.1499938964844,293.1499938964844,0.0529376305639743,-1122.0911865234375,304.13720703125,0.648181140422821,0.1015422418713569,0.0714900344610214,293.08465576171875,297.1499938964844,293.1499938964844,0.286029040813446,-5575.3857421875,304.1566162109375,0.9990000128746032,0.459191232919693,0.3546910583972931,293.1941833496094,297.1499938964844,293.1499938964844,0.003029505489394,-1148.2421875,295.2620544433594,0.5013949871063232,0.050000000745058,0.2312706112861633,291.15362548828125,291.1499938964844,263.1499938964844,261.5702209472656,280.8437194824219,293.51422119140625,291.1526184082031,1.0,0.2341052591800689,0.7525866031646729,0.7525866031646729,1.0,1.0,-1.030168056488037,0.4301263689994812,0.6000417470932007,0.1766178458929062,0.0,0.0,0.4093396067619324,41.86231231689453,48.0,-9.739022254943848,-10680.376953125,135.4168243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.864990234375,307.2877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,36002.78125,18000.0,0.0,0.0,0.2439648807048797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.457604318857193,0.4576137661933899,-9.420619790034834e-06,0.0,0.0002475933288224,0.0,0.0,42.55707550048828,0.0,0.0,0.0,0.4441194534301758,4.0,0.0,1.0
668940,293.0904235839844,297.1499938964844,293.1499938964844,0.1067527756094932,-2415.364501953125,304.1437072753906,0.766692578792572,0.1699570566415786,0.1536971181631088,294.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.4992842376232147,0.050000000745058,0.0487878769636154,293.0338134765625,297.1499938964844,293.1499938964844,0.0555516295135021,-1156.41650390625,304.1371154785156,0.6518434882164001,0.104551613330841,0.0736235529184341,293.0848693847656,297.1499938964844,293.1499938964844,0.2903298437595367,-5645.10546875,304.1472473144531,0.9990000128746032,0.4608126282691955,0.359123170375824,293.19024658203125,297.1499938964844,293.1499938964844,0.003029489191249,-1148.6419677734375,295.2511901855469,0.4992842376232147,0.050000000745058,0.2314286679029464,291.1441955566406,291.1499938964844,263.1499938964844,261.57391357421875,280.85223388671875,293.5329895019531,291.14306640625,1.0,0.2366450130939483,0.7524498701095581,0.7524498701095581,1.0,1.0,-1.040074586868286,0.4343534111976623,0.6057211756706238,0.1790540069341659,0.0,0.0,0.4107334613800049,42.83211898803711,51.0,-12.891279220581056,-10760.9697265625,139.64553833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9174499511719,307.3179016113281,278.1499938964844,0.0,18000.0,313.1499938964844,35987.08984375,18000.0,0.0,0.0,0.244467556476593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4592695832252502,0.4592790007591247,-9.426088581676597e-06,0.0,0.0002481034898664,0.0,0.0,42.76018142700195,0.0,0.0,0.0,0.4445493817329407,4.0,0.0,1.0
669000,293.0904235839844,297.1499938964844,293.1499938964844,0.1067527756094932,-2415.364501953125,304.1437072753906,0.766692578792572,0.1699570566415786,0.1536971181631088,294.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.4992842376232147,0.050000000745058,0.0487878769636154,293.0338134765625,297.1499938964844,293.1499938964844,0.0555516295135021,-1156.41650390625,304.1371154785156,0.6518434882164001,0.104551613330841,0.0736235529184341,293.0848693847656,297.1499938964844,293.1499938964844,0.2903298437595367,-5645.10546875,304.1472473144531,0.9990000128746032,0.4608126282691955,0.359123170375824,293.19024658203125,297.1499938964844,293.1499938964844,0.003029489191249,-1148.6419677734375,295.2511901855469,0.4992842376232147,0.050000000745058,0.2314286679029464,291.1441955566406,291.1499938964844,263.1499938964844,261.57391357421875,280.85223388671875,293.5329895019531,291.14306640625,1.0,0.2366450130939483,0.7524498701095581,0.7524498701095581,1.0,1.0,-1.040074586868286,0.4343534111976623,0.6057211756706238,0.1790540069341659,0.0,0.0,0.4107334613800049,42.83211898803711,51.0,-12.891279220581056,-10760.9697265625,139.64553833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9174499511719,307.3179016113281,278.1499938964844,0.0,18000.0,313.1499938964844,35987.08984375,18000.0,0.0,0.0,0.244467556476593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4592695832252502,0.4592790007591247,-9.426088581676597e-06,0.0,0.0002481034898664,0.0,0.0,42.76018142700195,0.0,0.0,0.0,0.4445493817329407,4.0,0.0,1.0
669060,293.0899353027344,297.1499938964844,293.1499938964844,0.1081369742751121,-2440.716796875,304.1434936523437,0.7647382616996765,0.1715671420097351,0.1551926285028457,293.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.4963787794113159,0.050000000745058,0.0488358251750469,293.0337219238281,297.1499938964844,293.1499938964844,0.0581245683133602,-1190.554443359375,304.1371154785156,0.6542461514472961,0.1075146570801734,0.075738213956356,293.0897521972656,297.1499938964844,293.1499938964844,0.2965540885925293,-5744.1337890625,304.1377868652344,0.9990000128746032,0.4614809155464172,0.365405261516571,293.1865539550781,297.1499938964844,293.1499938964844,0.0030309590511024,-1149.624267578125,295.24053955078125,0.4963787794113159,0.050000000745058,0.2316561341285705,291.1341552734375,291.1499938964844,263.1499938964844,261.5774841308594,280.8645324707031,293.5615234375,291.133056640625,1.0,0.2399756908416748,0.7521798014640808,0.7521798014640808,1.0,1.0,-1.052277684211731,0.4396058619022369,0.6126717925071716,0.1819050312042236,0.0,0.0,0.4135169088840484,44.20009231567383,54.0,-13.860200881958008,-10863.2509765625,145.25767517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425964355469,307.3388671875,278.1499938964844,0.0,18000.0,313.1499938964844,35971.0625,18000.0,0.0,0.0,0.2450872808694839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4633453786373138,0.4633548259735107,-9.444695933780167e-06,0.0,0.0002487324236426,0.0,0.0,43.28110122680664,0.0,0.0,0.0,0.4456452131271362,4.0,0.0,1.0
669120,293.0899353027344,297.1499938964844,293.1499938964844,0.1081369742751121,-2440.716796875,304.1434936523437,0.7647382616996765,0.1715671420097351,0.1551926285028457,293.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.4963787794113159,0.050000000745058,0.0488358251750469,293.0337219238281,297.1499938964844,293.1499938964844,0.0581245683133602,-1190.554443359375,304.1371154785156,0.6542461514472961,0.1075146570801734,0.075738213956356,293.0897521972656,297.1499938964844,293.1499938964844,0.2965540885925293,-5744.1337890625,304.1377868652344,0.9990000128746032,0.4614809155464172,0.365405261516571,293.1865539550781,297.1499938964844,293.1499938964844,0.0030309590511024,-1149.624267578125,295.24053955078125,0.4963787794113159,0.050000000745058,0.2316561341285705,291.1341552734375,291.1499938964844,263.1499938964844,261.5774841308594,280.8645324707031,293.5615234375,291.133056640625,1.0,0.2399756908416748,0.7521798014640808,0.7521798014640808,1.0,1.0,-1.052277684211731,0.4396058619022369,0.6126717925071716,0.1819050312042236,0.0,0.0,0.4135169088840484,44.20009231567383,54.0,-13.860200881958008,-10863.2509765625,145.25767517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425964355469,307.3388671875,278.1499938964844,0.0,18000.0,313.1499938964844,35971.0625,18000.0,0.0,0.0,0.2450872808694839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4633453786373138,0.4633548259735107,-9.444695933780167e-06,0.0,0.0002487324236426,0.0,0.0,43.28110122680664,0.0,0.0,0.0,0.4456452131271362,4.0,0.0,1.0
669180,293.0896301269531,297.1499938964844,293.1499938964844,0.1095140725374221,-2465.856201171875,304.14337158203125,0.7618266940116882,0.1731480658054351,0.156675323843956,293.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.4929061532020569,0.050000000745058,0.0488962195813655,293.0339050292969,297.1499938964844,293.1499938964844,0.0606405474245548,-1224.283203125,304.1372375488281,0.6556079387664795,0.1104240640997886,0.0778250098228454,293.0986328125,297.1499938964844,293.1499938964844,0.3043497204780578,-5866.51416015625,304.12890625,0.9990000128746032,0.4612136781215668,0.3731656968593597,293.1831970214844,297.1499938964844,293.1499938964844,0.0030335213523358,-1151.00390625,295.2305603027344,0.4929061532020569,0.050000000745058,0.2319426089525222,291.1244201660156,291.1499938964844,263.1499938964844,261.5809631347656,280.87957763671875,293.5985107421875,291.1233825683594,1.0,0.2439373582601547,0.7519097924232483,0.7519097924232483,1.0,1.0,-1.0662920475006104,0.4456923305988312,0.6205997467041016,0.1850844323635101,0.0,0.0,0.4175886213779449,45.905609130859375,57.0,-13.520724296569824,-10982.5546875,152.08282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93572998046875,307.3470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,35955.34375,18000.0,0.0,0.0,0.2459901273250579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4697552621364593,0.4697647392749786,-9.47657918004552e-06,0.0,0.0002496486995369,0.0,0.0,44.117671966552734,0.0,0.0,0.0,0.447400689125061,4.0,0.0,1.0
669240,293.0896301269531,297.1499938964844,293.1499938964844,0.1095140725374221,-2465.856201171875,304.14337158203125,0.7618266940116882,0.1731480658054351,0.156675323843956,293.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.4929061532020569,0.050000000745058,0.0488962195813655,293.0339050292969,297.1499938964844,293.1499938964844,0.0606405474245548,-1224.283203125,304.1372375488281,0.6556079387664795,0.1104240640997886,0.0778250098228454,293.0986328125,297.1499938964844,293.1499938964844,0.3043497204780578,-5866.51416015625,304.12890625,0.9990000128746032,0.4612136781215668,0.3731656968593597,293.1831970214844,297.1499938964844,293.1499938964844,0.0030335213523358,-1151.00390625,295.2305603027344,0.4929061532020569,0.050000000745058,0.2319426089525222,291.1244201660156,291.1499938964844,263.1499938964844,261.5809631347656,280.87957763671875,293.5985107421875,291.1233825683594,1.0,0.2439373582601547,0.7519097924232483,0.7519097924232483,1.0,1.0,-1.0662920475006104,0.4456923305988312,0.6205997467041016,0.1850844323635101,0.0,0.0,0.4175886213779449,45.905609130859375,57.0,-13.520724296569824,-10982.5546875,152.08282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93572998046875,307.3470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,35955.34375,18000.0,0.0,0.0,0.2459901273250579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4697552621364593,0.4697647392749786,-9.47657918004552e-06,0.0,0.0002496486995369,0.0,0.0,44.117671966552734,0.0,0.0,0.0,0.447400689125061,4.0,0.0,1.0
669300,293.0895690917969,297.1499938964844,293.1499938964844,0.1101963967084884,-2478.280029296875,304.1433410644531,0.7601050734519958,0.1739261150360107,0.1574096828699112,293.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4910122454166412,0.050000000745058,0.0489304699003696,293.0340881347656,297.1499938964844,293.1499938964844,0.0618754550814628,-1240.9642333984375,304.1372985839844,0.655971109867096,0.1118580028414726,0.0788571313023567,293.1043395996094,297.1499938964844,293.1499938964844,0.3087380230426788,-5934.8037109375,304.124755859375,0.9990000128746032,0.4607416689395904,0.3774960935115814,293.1816101074219,297.1499938964844,293.1499938964844,0.0030351404566317,-1151.80908203125,295.22589111328125,0.4910122454166412,0.050000000745058,0.23210509121418,291.11981201171875,291.1499938964844,263.1499938964844,261.5826416015625,280.8880920410156,293.6198425292969,291.11883544921875,1.0,0.2461105287075042,0.7517747282981873,0.7517747282981873,1.0,1.0,-1.0738457441329956,0.4489905536174774,0.6248551607131958,0.1867711991071701,0.0,0.0,0.4200654029846191,46.8681755065918,57.0,-13.016674995422363,-11047.3193359375,155.90391540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9200744628906,307.3460998535156,278.1499938964844,0.0,18000.0,313.1499938964844,35947.65234375,18000.0,0.0,0.0,0.2465900182723999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4737921357154846,0.4738016426563263,-9.497454811935311e-06,0.0,0.0002502575225662,0.0,0.0,44.65201187133789,0.0,0.0,0.0,0.4485199153423309,4.0,0.0,1.0
669360,293.08953857421875,297.1499938964844,293.1499938964844,0.1108728498220443,-2490.574951171875,304.143310546875,0.7582516074180603,0.1746956557035446,0.1581387370824813,293.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164245605469,0.4890342354774475,0.050000000745058,0.0489671230316162,293.0343322753906,297.1499938964844,293.1499938964844,0.063093714416027,-1257.500732421875,304.13739013671875,0.6561583280563354,0.1132775619626045,0.0798810422420501,293.1108093261719,297.1499938964844,293.1499938964844,0.3134028017520904,-6006.98876953125,304.1208801269531,0.9990000128746032,0.4600532650947571,0.3820754289627075,293.1801147460937,297.1499938964844,293.1499938964844,0.0030369607266038,-1152.6773681640625,295.2215270996094,0.4890342354774475,0.050000000745058,0.2322789430618286,291.1155090332031,291.1499938964844,263.1499938964844,261.58428955078125,280.8973999023437,293.6429748535156,291.1146240234375,1.0,0.2483901977539062,0.7515870928764343,0.7515870928764343,1.0,1.0,-1.081698656082153,0.4524227082729339,0.629275918006897,0.1885033845901489,0.0,0.0,0.4227997064590454,47.89557647705078,60.0,-12.281818389892578,-11114.7802734375,159.97390747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8967590332031,307.3418273925781,278.1499938964844,0.0,18000.0,313.1499938964844,35940.19921875,18000.0,0.0,0.0,0.2473058402538299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783442914485931,0.4783538281917572,-9.521545507595874e-06,0.0,0.0002509839832782,0.0,0.0,45.26079559326172,0.0,0.0,0.0,0.4497929513454437,4.0,0.0,1.0
669420,293.0896301269531,297.1499938964844,293.1499938964844,0.1122053936123848,-2514.728515625,304.143310546875,0.7543084025382996,0.1762096434831619,0.1595793813467025,293.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.4848895668983459,0.050000000745058,0.0490462221205234,293.0312805175781,297.1499938964844,293.1499938964844,0.0657964795827865,-1294.5108642578125,304.1370544433594,0.6569127440452576,0.1168092191219329,0.0821871235966682,293.12811279296875,297.1499938964844,293.1499938964844,0.323365569114685,-6159.85791015625,304.1140441894531,0.9990000128746032,0.4575498700141907,0.391775518655777,293.1772155761719,297.1499938964844,293.1499938964844,0.0030411740299314,-1154.5877685546875,295.2138977050781,0.4848895668983459,0.050000000745058,0.2326541692018509,291.1078796386719,291.1499938964844,263.1499938964844,261.58746337890625,280.91766357421875,293.6940002441406,291.1071472167969,1.0,0.2532235980033874,0.7512118816375732,0.7512118816375732,1.0,1.0,-1.0983829498291016,0.4597446024417877,0.6386383771896362,0.1921485215425491,0.0,0.0,0.4289413392543793,50.11069107055664,48.0,-10.72748565673828,-11257.5771484375,168.84823608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291015625,307.3233337402344,278.1499938964844,0.0,18000.0,313.1499938964844,35926.2890625,18000.0,0.0,0.0,0.2491245567798614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4888539612293243,0.4888635277748108,-9.57901829679031e-06,0.0,0.0002528297482058,0.0,0.0,46.69039916992188,0.0,0.0,0.0,0.4527745246887207,4.0,0.0,1.0
669480,293.0896301269531,297.1499938964844,293.1499938964844,0.1122053936123848,-2514.728515625,304.143310546875,0.7543084025382996,0.1762096434831619,0.1595793813467025,293.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.4848895668983459,0.050000000745058,0.0490462221205234,293.0312805175781,297.1499938964844,293.1499938964844,0.0657964795827865,-1294.5108642578125,304.1370544433594,0.6569127440452576,0.1168092191219329,0.0821871235966682,293.12811279296875,297.1499938964844,293.1499938964844,0.323365569114685,-6159.85791015625,304.1140441894531,0.9990000128746032,0.4575498700141907,0.391775518655777,293.1772155761719,297.1499938964844,293.1499938964844,0.0030411740299314,-1154.5877685546875,295.2138977050781,0.4848895668983459,0.050000000745058,0.2326541692018509,291.1078796386719,291.1499938964844,263.1499938964844,261.58746337890625,280.91766357421875,293.6940002441406,291.1071472167969,1.0,0.2532235980033874,0.7512118816375732,0.7512118816375732,1.0,1.0,-1.0983829498291016,0.4597446024417877,0.6386383771896362,0.1921485215425491,0.0,0.0,0.4289413392543793,50.11069107055664,48.0,-10.72748565673828,-11257.5771484375,168.84823608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291015625,307.3233337402344,278.1499938964844,0.0,18000.0,313.1499938964844,35926.2890625,18000.0,0.0,0.0,0.2491245567798614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4888539612293243,0.4888635277748108,-9.57901829679031e-06,0.0,0.0002528297482058,0.0,0.0,46.69039916992188,0.0,0.0,0.0,0.4527745246887207,4.0,0.0,1.0
669540,293.089599609375,297.1499938964844,293.1499938964844,0.1133244484663009,-2534.69873046875,304.1437072753906,0.757911741733551,0.177747294306755,0.1609284877777099,293.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.4859239757061004,0.050000000745058,0.0490261875092983,293.0239562988281,297.1499938964844,293.1499938964844,0.0692290738224983,-1341.970947265625,304.1356506347656,0.6666739583015442,0.1213059350848198,0.0852551609277725,293.1432800292969,297.1499938964844,293.1499938964844,0.3215609192848205,-6126.02294921875,304.129638671875,0.9990000128746032,0.4549939632415771,0.3893485963344574,293.17413330078125,297.1499938964844,293.1499938964844,0.0030404201243072,-1154.0025634765625,295.2167053222656,0.4859239757061004,0.050000000745058,0.2325591295957565,291.1133117675781,291.1499938964844,263.1499938964844,261.5905456542969,280.9397888183594,293.7328186035156,291.1160888671875,1.0,0.2523005306720733,0.7508366107940674,0.7508366107940674,1.0,1.0,-1.1006423234939575,0.4606654644012451,0.6399769186973572,0.1926620751619339,0.0,0.0,0.4338791370391845,49.63443756103516,36.0,14.295488357543944,-11319.8193359375,168.61280822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7495422363281,307.33087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,35933.734375,18000.0,0.0,0.0,0.2513665854930877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4995210766792297,0.4995307028293609,-9.643802513892297e-06,0.0,0.0002551051147747,0.0,0.0,48.19386291503906,0.0,0.0,0.0,0.4558394849300384,4.0,0.0,1.0
669600,293.089599609375,297.1499938964844,293.1499938964844,0.1133244484663009,-2534.69873046875,304.1437072753906,0.757911741733551,0.177747294306755,0.1609284877777099,293.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.4859239757061004,0.050000000745058,0.0490261875092983,293.0239562988281,297.1499938964844,293.1499938964844,0.0692290738224983,-1341.970947265625,304.1356506347656,0.6666739583015442,0.1213059350848198,0.0852551609277725,293.1432800292969,297.1499938964844,293.1499938964844,0.3215609192848205,-6126.02294921875,304.129638671875,0.9990000128746032,0.4549939632415771,0.3893485963344574,293.17413330078125,297.1499938964844,293.1499938964844,0.0030404201243072,-1154.0025634765625,295.2167053222656,0.4859239757061004,0.050000000745058,0.2325591295957565,291.1133117675781,291.1499938964844,263.1499938964844,261.5905456542969,280.9397888183594,293.7328186035156,291.1160888671875,1.0,0.2523005306720733,0.7508366107940674,0.7508366107940674,1.0,1.0,-1.1006423234939575,0.4606654644012451,0.6399769186973572,0.1926620751619339,0.0,0.0,0.4338791370391845,49.63443756103516,36.0,14.295488357543944,-11319.8193359375,168.61280822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7495422363281,307.33087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,35933.734375,18000.0,0.0,0.0,0.2513665854930877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4995210766792297,0.4995307028293609,-9.643802513892297e-06,0.0,0.0002551051147747,0.0,0.0,48.19386291503906,0.0,0.0,0.0,0.4558394849300384,4.0,0.0,1.0
669660,293.0893249511719,297.1499938964844,293.1499938964844,0.1141892373561859,-2549.676513671875,304.14434814453125,0.7685453295707703,0.1793337613344192,0.1622413098812103,293.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.4915052950382232,0.050000000745058,0.0489213354885578,293.0232849121094,297.1499938964844,293.1499938964844,0.0719102472066879,-1379.0814208984375,304.13604736328125,0.6817570328712463,0.12465650588274,0.0878094956278801,293.1370544433594,297.1499938964844,293.1499938964844,0.3087455928325653,-5921.1328125,304.157958984375,0.9990000128746032,0.4563792645931244,0.3763621747493744,293.1708068847656,297.1499938964844,293.1499938964844,0.0030314491596072,-1149.3626708984375,295.2376403808594,0.4915052950382232,0.050000000745058,0.2320617586374282,291.14263916015625,291.1499938964844,263.1499938964844,261.5934143066406,280.9411315917969,293.72027587890625,291.1461181640625,1.0,0.2469383478164672,0.7504470348358154,0.7504470348358154,1.0,1.0,-1.0889787673950195,0.4554411470890045,0.6335375905036926,0.1900329887866974,0.0,0.0,0.4329573214054107,46.83115768432617,39.0,35.505218505859375,-11253.732421875,160.05335998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7076110839844,307.336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,35999.89453125,18000.0,0.0,0.0,0.2534917294979095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.50080806016922,0.5008177161216736,-9.666485311754514e-06,0.0,0.0002572618832346,0.0,0.0,48.44441986083984,0.0,0.0,0.0,0.4563128054141998,4.0,0.0,1.0
669720,293.0893249511719,297.1499938964844,293.1499938964844,0.1141892373561859,-2549.676513671875,304.14434814453125,0.7685453295707703,0.1793337613344192,0.1622413098812103,293.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.4915052950382232,0.050000000745058,0.0489213354885578,293.0232849121094,297.1499938964844,293.1499938964844,0.0719102472066879,-1379.0814208984375,304.13604736328125,0.6817570328712463,0.12465650588274,0.0878094956278801,293.1370544433594,297.1499938964844,293.1499938964844,0.3087455928325653,-5921.1328125,304.157958984375,0.9990000128746032,0.4563792645931244,0.3763621747493744,293.1708068847656,297.1499938964844,293.1499938964844,0.0030314491596072,-1149.3626708984375,295.2376403808594,0.4915052950382232,0.050000000745058,0.2320617586374282,291.14263916015625,291.1499938964844,263.1499938964844,261.5934143066406,280.9411315917969,293.72027587890625,291.1461181640625,1.0,0.2469383478164672,0.7504470348358154,0.7504470348358154,1.0,1.0,-1.0889787673950195,0.4554411470890045,0.6335375905036926,0.1900329887866974,0.0,0.0,0.4329573214054107,46.83115768432617,39.0,35.505218505859375,-11253.732421875,160.05335998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7076110839844,307.336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,35999.89453125,18000.0,0.0,0.0,0.2534917294979095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.50080806016922,0.5008177161216736,-9.666485311754514e-06,0.0,0.0002572618832346,0.0,0.0,48.44441986083984,0.0,0.0,0.0,0.4563128054141998,4.0,0.0,1.0
669780,293.08905029296875,297.1499938964844,293.1499938964844,0.115180991590023,-2567.11376953125,304.1445617675781,0.7765693664550781,0.1809224784374237,0.1636082679033279,293.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.495191216468811,0.050000000745058,0.0488559454679489,293.0314025878906,297.1499938964844,293.1499938964844,0.0732780322432518,-1397.9072265625,304.138427734375,0.6908873915672302,0.1262333244085312,0.0891327708959579,293.1142578125,297.1499938964844,293.1499938964844,0.3000994622707367,-5785.59326171875,304.169189453125,0.9990000128746032,0.4613190293312073,0.3680289983749389,293.16748046875,297.1499938964844,293.1499938964844,0.0030251028947532,-1146.1019287109375,295.2546691894531,0.495191216468811,0.050000000745058,0.2317515611648559,291.1645202636719,291.1499938964844,263.1499938964844,261.5960388183594,280.9225158691406,293.6785583496094,291.1651611328125,1.0,0.2440361678600311,0.7500573992729187,0.7500573992729187,1.0,1.0,-1.081749677658081,0.4522343575954437,0.6295152902603149,0.1882447004318237,0.0,0.0,0.4292412996292114,45.08070373535156,42.0,22.99966812133789,-11182.9169921875,154.8068084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7317199707031,307.3304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,36041.59765625,18000.0,0.0,0.0,0.254991203546524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4947069883346557,0.494716614484787,-9.639523341320457e-06,0.0,0.0002587836643215,0.0,0.0,47.62419509887695,0.0,0.0,0.0,0.4546430706977844,4.0,0.0,1.0
669840,293.08905029296875,297.1499938964844,293.1499938964844,0.115180991590023,-2567.11376953125,304.1445617675781,0.7765693664550781,0.1809224784374237,0.1636082679033279,293.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.495191216468811,0.050000000745058,0.0488559454679489,293.0314025878906,297.1499938964844,293.1499938964844,0.0732780322432518,-1397.9072265625,304.138427734375,0.6908873915672302,0.1262333244085312,0.0891327708959579,293.1142578125,297.1499938964844,293.1499938964844,0.3000994622707367,-5785.59326171875,304.169189453125,0.9990000128746032,0.4613190293312073,0.3680289983749389,293.16748046875,297.1499938964844,293.1499938964844,0.0030251028947532,-1146.1019287109375,295.2546691894531,0.495191216468811,0.050000000745058,0.2317515611648559,291.1645202636719,291.1499938964844,263.1499938964844,261.5960388183594,280.9225158691406,293.6785583496094,291.1651611328125,1.0,0.2440361678600311,0.7500573992729187,0.7500573992729187,1.0,1.0,-1.081749677658081,0.4522343575954437,0.6295152902603149,0.1882447004318237,0.0,0.0,0.4292412996292114,45.08070373535156,42.0,22.99966812133789,-11182.9169921875,154.8068084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7317199707031,307.3304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,36041.59765625,18000.0,0.0,0.0,0.254991203546524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4947069883346557,0.494716614484787,-9.639523341320457e-06,0.0,0.0002587836643215,0.0,0.0,47.62419509887695,0.0,0.0,0.0,0.4546430706977844,4.0,0.0,1.0
669900,293.0889587402344,297.1499938964844,293.1499938964844,0.1157738491892814,-2577.7216796875,304.1444702148437,0.7793154120445251,0.1817146986722946,0.1643023937940597,293.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.4962106645107269,0.050000000745058,0.0488384962081909,293.03533935546875,297.1499938964844,293.1499938964844,0.0737686529755592,-1404.7208251953125,304.1396484375,0.6936053037643433,0.1269558221101761,0.089568480849266,293.1033630371094,297.1499938964844,293.1499938964844,0.2977666854858398,-5749.82861328125,304.169921875,0.9990000128746032,0.4639139175415039,0.3657736182212829,293.165771484375,297.1499938964844,293.1499938964844,0.0030248258262872,-1145.9405517578125,295.25732421875,0.4962106645107269,0.050000000745058,0.2316688001155853,291.1661071777344,291.1499938964844,263.1499938964844,261.5972595214844,280.9149780273437,293.66357421875,291.166259765625,1.0,0.2432797253131866,0.7498626112937927,0.7498626112937927,1.0,1.0,-1.080277442932129,0.4515834152698517,0.6286939978599548,0.1878094971179962,0.0,0.0,0.4279950857162475,44.61847686767578,42.0,13.343844413757324,-11167.107421875,153.5516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7616882324219,307.3385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,36037.265625,18000.0,0.0,0.0,0.2554987370967865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4920274913311004,0.4920371174812317,-9.622723155189306e-06,0.0,0.0002592987439129,0.0,0.0,47.24406433105469,0.0,0.0,0.0,0.4538725018501282,4.0,0.0,1.0
669960,293.0888671875,297.1499938964844,293.1499938964844,0.1163850575685501,-2588.666748046875,304.1443786621094,0.7814575433731079,0.1825078427791595,0.1650032550096511,293.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.4968421161174774,0.050000000745058,0.0488278307020664,293.037109375,297.1499938964844,293.1499938964844,0.0744818747043609,-1414.75634765625,304.1402282714844,0.6962966322898865,0.1280579566955566,0.0902059897780418,293.0948791503906,297.1499938964844,293.1499938964844,0.2962802052497864,-5727.5517578125,304.1689758300781,0.9990000128746032,0.4661723673343658,0.36438849568367,293.1640014648437,297.1499938964844,293.1499938964844,0.003025624435395,-1146.2332763671875,295.25946044921875,0.4968421161174774,0.050000000745058,0.2316182106733322,291.1663513183594,291.1499938964844,263.1499938964844,261.5984191894531,280.9084777832031,293.65289306640625,291.166259765625,1.0,0.2429283410310745,0.7497856616973877,0.7497856616973877,1.0,1.0,-1.0801467895507812,0.4515464901924133,0.6286002397537231,0.1876720339059829,0.0,0.0,0.426876038312912,44.34460067749024,45.0,6.481797695159912,-11163.9609375,153.01260375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7978515625,307.35223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,36031.9375,18000.0,0.0,0.0,0.2558778822422027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4898405373096466,0.4898501336574554,-9.608680556993932e-06,0.0,0.0002596835256554,0.0,0.0,46.93351364135742,0.0,0.0,0.0,0.453229010105133,4.0,0.0,1.0
670020,293.0886535644531,297.1499938964844,293.1499938964844,0.1176779493689537,-2611.864501953125,304.14410400390625,0.78406822681427,0.1840982437133789,0.1664255112409591,293.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.4970385432243347,0.050000000745058,0.0488245226442813,293.0382385253906,297.1499938964844,293.1499938964844,0.0764538273215293,-1442.781005859375,304.1401672363281,0.7013636231422424,0.1306879222393036,0.091960422694683,293.08380126953125,297.1499938964844,293.1499938964844,0.2956730425357818,-5720.44873046875,304.16357421875,0.9990000128746032,0.4698265492916107,0.3639593720436096,293.16033935546875,297.1499938964844,293.1499938964844,0.0030297341290861,-1147.972900390625,295.26177978515625,0.4970385432243347,0.050000000745058,0.2316025048494339,291.1620178222656,291.1499938964844,263.1499938964844,261.6005554199219,280.9006042480469,293.6449890136719,291.1611633300781,1.0,0.2433031648397445,0.7496318221092224,0.7496318221092224,1.0,1.0,-1.0834201574325562,0.4530420005321502,0.6303781270980835,0.1881617158651352,0.0,0.0,0.4254892766475677,44.297401428222656,48.0,-5.036518096923828,-11185.6181640625,153.82501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.876220703125,307.384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,36019.66015625,18000.0,0.0,0.0,0.2563447058200836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4866462051868438,0.4866558015346527,-9.5872728707036e-06,0.0,0.0002601572778075,0.0,0.0,46.477874755859375,0.0,0.0,0.0,0.4522953927516937,4.0,0.0,1.0
670080,293.0886535644531,297.1499938964844,293.1499938964844,0.1176779493689537,-2611.864501953125,304.14410400390625,0.78406822681427,0.1840982437133789,0.1664255112409591,293.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.4970385432243347,0.050000000745058,0.0488245226442813,293.0382385253906,297.1499938964844,293.1499938964844,0.0764538273215293,-1442.781005859375,304.1401672363281,0.7013636231422424,0.1306879222393036,0.091960422694683,293.08380126953125,297.1499938964844,293.1499938964844,0.2956730425357818,-5720.44873046875,304.16357421875,0.9990000128746032,0.4698265492916107,0.3639593720436096,293.16033935546875,297.1499938964844,293.1499938964844,0.0030297341290861,-1147.972900390625,295.26177978515625,0.4970385432243347,0.050000000745058,0.2316025048494339,291.1620178222656,291.1499938964844,263.1499938964844,261.6005554199219,280.9006042480469,293.6449890136719,291.1611633300781,1.0,0.2433031648397445,0.7496318221092224,0.7496318221092224,1.0,1.0,-1.0834201574325562,0.4530420005321502,0.6303781270980835,0.1881617158651352,0.0,0.0,0.4254892766475677,44.297401428222656,48.0,-5.036518096923828,-11185.6181640625,153.82501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.876220703125,307.384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,36019.66015625,18000.0,0.0,0.0,0.2563447058200836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4866462051868438,0.4866558015346527,-9.5872728707036e-06,0.0,0.0002601572778075,0.0,0.0,46.477874755859375,0.0,0.0,0.0,0.4522953927516937,4.0,0.0,1.0
670140,293.0885009765625,297.1499938964844,293.1499938964844,0.1190365925431251,-2636.24560546875,304.143798828125,0.7846949100494385,0.185685783624649,0.1678678393363952,293.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.4959909617900848,0.050000000745058,0.0488421879708766,293.0386657714844,297.1499938964844,293.1499938964844,0.0786280408501625,-1473.9090576171875,304.13983154296875,0.7049374580383301,0.1334335952997207,0.0938826575875282,293.0791931152344,297.1499938964844,293.1499938964844,0.2978460788726806,-5756.86572265625,304.1553955078125,0.9990000128746032,0.4724487066268921,0.3662573397159576,293.1566467285156,297.1499938964844,293.1499938964844,0.003036955371499,-1151.060302734375,295.262451171875,0.4959909617900848,0.050000000745058,0.2316863238811493,291.1532287597656,291.1499938964844,263.1499938964844,261.6024780273437,280.8995666503906,293.6528015136719,291.15216064453125,1.0,0.2448733299970626,0.7494779825210571,0.7494779825210571,1.0,1.0,-1.0903372764587402,0.4561419188976288,0.6341953873634338,0.1894751787185669,0.0,0.0,0.4256314635276794,44.828121185302734,51.0,-11.18124771118164,-11241.9541015625,156.72216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455261230469,307.4188537597656,278.1499938964844,0.0,18000.0,313.1499938964844,36001.51953125,18000.0,0.0,0.0,0.256601870059967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4860905408859253,0.4861001074314117,-9.579944162396714e-06,0.0,0.0002604182809591,0.0,0.0,46.38296890258789,0.0,0.0,0.0,0.4521070122718811,4.0,0.0,1.0
670200,293.0885009765625,297.1499938964844,293.1499938964844,0.1190365925431251,-2636.24560546875,304.143798828125,0.7846949100494385,0.185685783624649,0.1678678393363952,293.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.4959909617900848,0.050000000745058,0.0488421879708766,293.0386657714844,297.1499938964844,293.1499938964844,0.0786280408501625,-1473.9090576171875,304.13983154296875,0.7049374580383301,0.1334335952997207,0.0938826575875282,293.0791931152344,297.1499938964844,293.1499938964844,0.2978460788726806,-5756.86572265625,304.1553955078125,0.9990000128746032,0.4724487066268921,0.3662573397159576,293.1566467285156,297.1499938964844,293.1499938964844,0.003036955371499,-1151.060302734375,295.262451171875,0.4959909617900848,0.050000000745058,0.2316863238811493,291.1532287597656,291.1499938964844,263.1499938964844,261.6024780273437,280.8995666503906,293.6528015136719,291.15216064453125,1.0,0.2448733299970626,0.7494779825210571,0.7494779825210571,1.0,1.0,-1.0903372764587402,0.4561419188976288,0.6341953873634338,0.1894751787185669,0.0,0.0,0.4256314635276794,44.828121185302734,51.0,-11.18124771118164,-11241.9541015625,156.72216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455261230469,307.4188537597656,278.1499938964844,0.0,18000.0,313.1499938964844,36001.51953125,18000.0,0.0,0.0,0.256601870059967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4860905408859253,0.4861001074314117,-9.579944162396714e-06,0.0,0.0002604182809591,0.0,0.0,46.38296890258789,0.0,0.0,0.0,0.4521070122718811,4.0,0.0,1.0
670260,293.08843994140625,297.1499938964844,293.1499938964844,0.1204151511192321,-2660.9267578125,304.1435546875,0.7836938500404358,0.1872548758983612,0.1693138033151626,293.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.493955135345459,0.050000000745058,0.0488774105906486,293.0390930175781,297.1499938964844,293.1499938964844,0.080821618437767,-1505.475341796875,304.1395568847656,0.70695960521698,0.1361673027276992,0.0958223938941955,293.0801086425781,297.1499938964844,293.1499938964844,0.3023037016391754,-5828.44384765625,304.1461486816406,0.9990000128746032,0.4740710854530334,0.3707933127880096,293.15301513671875,297.1499938964844,293.1499938964844,0.0030462192371487,-1154.9576416015625,295.263427734375,0.493955135345459,0.050000000745058,0.2318533807992935,291.14337158203125,291.1499938964844,263.1499938964844,261.60418701171875,280.90484619140625,293.67291259765625,291.1423034667969,1.0,0.2474063336849212,0.7491830587387085,0.7491830587387085,1.0,1.0,-1.100087285041809,0.460454910993576,0.6396324038505554,0.1914615780115127,0.0,0.0,0.4271702766418457,45.84140396118164,54.0,-13.418533325195312,-11323.6767578125,161.35353088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913024902344,307.4468688964844,278.1499938964844,0.0,18000.0,313.1499938964844,35983.93359375,18000.0,0.0,0.0,0.2568621039390564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4881082773208618,0.4881178736686706,-9.58770306169754e-06,0.0,0.0002606823691166,0.0,0.0,46.64468765258789,0.0,0.0,0.0,0.4526572823524475,4.0,0.0,1.0
670320,293.08843994140625,297.1499938964844,293.1499938964844,0.1204151511192321,-2660.9267578125,304.1435546875,0.7836938500404358,0.1872548758983612,0.1693138033151626,293.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.493955135345459,0.050000000745058,0.0488774105906486,293.0390930175781,297.1499938964844,293.1499938964844,0.080821618437767,-1505.475341796875,304.1395568847656,0.70695960521698,0.1361673027276992,0.0958223938941955,293.0801086425781,297.1499938964844,293.1499938964844,0.3023037016391754,-5828.44384765625,304.1461486816406,0.9990000128746032,0.4740710854530334,0.3707933127880096,293.15301513671875,297.1499938964844,293.1499938964844,0.0030462192371487,-1154.9576416015625,295.263427734375,0.493955135345459,0.050000000745058,0.2318533807992935,291.14337158203125,291.1499938964844,263.1499938964844,261.60418701171875,280.90484619140625,293.67291259765625,291.1423034667969,1.0,0.2474063336849212,0.7491830587387085,0.7491830587387085,1.0,1.0,-1.100087285041809,0.460454910993576,0.6396324038505554,0.1914615780115127,0.0,0.0,0.4271702766418457,45.84140396118164,54.0,-13.418533325195312,-11323.6767578125,161.35353088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913024902344,307.4468688964844,278.1499938964844,0.0,18000.0,313.1499938964844,35983.93359375,18000.0,0.0,0.0,0.2568621039390564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4881082773208618,0.4881178736686706,-9.58770306169754e-06,0.0,0.0002606823691166,0.0,0.0,46.64468765258789,0.0,0.0,0.0,0.4526572823524475,4.0,0.0,1.0
670380,293.0885314941406,297.1499938964844,293.1499938964844,0.1217906400561332,-2685.48193359375,304.1434326171875,0.781420111656189,0.1887926161289215,0.1707481443881988,293.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4911713898181915,0.050000000745058,0.048927329480648,293.0396728515625,297.1499938964844,293.1499938964844,0.0829956158995628,-1536.884033203125,304.1394348144531,0.7076939940452576,0.1388612389564514,0.0977481231093406,293.0857238769531,297.1499938964844,293.1499938964844,0.3086374402046203,-5928.31640625,304.13690185546875,0.9990000128746032,0.4747115969657898,0.3771281838417053,293.14959716796875,297.1499938964844,293.1499938964844,0.0030569909140467,-1159.424560546875,295.2651062011719,0.4911713898181915,0.050000000745058,0.2320901751518249,291.1334533691406,291.1499938964844,263.1499938964844,261.60565185546875,280.915283203125,293.702880859375,291.1324157714844,1.0,0.2507103681564331,0.7488881349563599,0.7488881349563599,1.0,1.0,-1.1120671033859253,0.4657272696495056,0.6463398933410645,0.1940421462059021,0.0,0.0,0.4300451278686523,47.25889205932617,57.0,-13.71651554107666,-11424.6142578125,167.46522521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.005859375,307.4623718261719,278.1499938964844,0.0,18000.0,313.1499938964844,35966.77734375,18000.0,0.0,0.0,0.2573125064373016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4926002919673919,0.4926099181175232,-9.610155757400207e-06,0.0,0.0002611395029816,0.0,0.0,47.2530403137207,0.0,0.0,0.0,0.4539264738559723,4.0,0.0,1.0
