time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670440,293.0885314941406,297.1499938964844,293.1499938964844,0.1217906400561332,-2685.48193359375,304.1434326171875,0.781420111656189,0.1887926161289215,0.1707481443881988,293.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4911713898181915,0.050000000745058,0.048927329480648,293.0396728515625,297.1499938964844,293.1499938964844,0.0829956158995628,-1536.884033203125,304.1394348144531,0.7076939940452576,0.1388612389564514,0.0977481231093406,293.0857238769531,297.1499938964844,293.1499938964844,0.3086374402046203,-5928.31640625,304.13690185546875,0.9990000128746032,0.4747115969657898,0.3771281838417053,293.14959716796875,297.1499938964844,293.1499938964844,0.0030569909140467,-1159.424560546875,295.2651062011719,0.4911713898181915,0.050000000745058,0.2320901751518249,291.1334533691406,291.1499938964844,263.1499938964844,261.60565185546875,280.915283203125,293.702880859375,291.1324157714844,1.0,0.2507103681564331,0.7488881349563599,0.7488881349563599,1.0,1.0,-1.1120671033859253,0.4657272696495056,0.6463398933410645,0.1940421462059021,0.0,0.0,0.4300451278686523,47.25889205932617,57.0,-13.71651554107666,-11424.6142578125,167.46522521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.005859375,307.4623718261719,278.1499938964844,0.0,18000.0,313.1499938964844,35966.77734375,18000.0,0.0,0.0,0.2573125064373016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4926002919673919,0.4926099181175232,-9.610155757400207e-06,0.0,0.0002611395029816,0.0,0.0,47.2530403137207,0.0,0.0,0.0,0.4539264738559723,4.0,0.0,1.0
670500,293.0886535644531,297.1499938964844,293.1499938964844,0.1224717497825622,-2697.61181640625,304.14337158203125,0.779913604259491,0.1895471215248108,0.1714574992656707,293.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4895634353160858,0.050000000745058,0.0489570014178752,293.03961181640625,297.1499938964844,293.1499938964844,0.0840843096375465,-1552.6519775390625,304.1393737792969,0.707705020904541,0.1402664184570312,0.0987155511975288,293.0903015136719,297.1499938964844,293.1499938964844,0.3123883903026581,-5986.8701171875,304.1324768066406,0.9990000128746032,0.474623829126358,0.3808437585830688,293.1479797363281,297.1499938964844,293.1499938964844,0.0030628396198153,-1161.8236083984375,295.2663269042969,0.4895634353160858,0.050000000745058,0.2322309464216232,291.1286926269531,291.1499938964844,263.1499938964844,261.6063232421875,280.92205810546875,293.7208557128906,291.1277160644531,1.0,0.2525993883609772,0.7487406730651855,0.7487406730651855,1.0,1.0,-1.1187435388565063,0.4686578810214996,0.6500856876373291,0.1955254226922989,0.0,0.0,0.431944876909256,48.09740447998047,57.0,-13.41615104675293,-11480.892578125,171.01234436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00048828125,307.4646301269531,278.1499938964844,0.0,18000.0,313.1499938964844,35958.43359375,18000.0,0.0,0.0,0.2576585412025451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4957343339920044,0.4957439601421356,-9.626807695894968e-06,0.0,0.0002614906697999,0.0,0.0,47.68428039550781,0.0,0.0,0.0,0.4548233151435852,4.0,0.0,1.0
670560,293.0888366699219,297.1499938964844,293.1499938964844,0.1231471896171569,-2709.622802734375,304.1433410644531,0.7782429456710815,0.1902914643287658,0.1721601039171219,293.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.4878565371036529,0.050000000745058,0.0489890836179256,293.0379638671875,297.1499938964844,293.1499938964844,0.0853251367807388,-1570.6695556640625,304.1390380859375,0.7079095840454102,0.1419874876737594,0.0998284965753555,293.0969543457031,297.1499938964844,293.1499938964844,0.316432237625122,-6049.60400390625,304.1283264160156,0.9990000128746032,0.474076896905899,0.3848203718662262,293.1463928222656,297.1499938964844,293.1499938964844,0.0030689451377838,-1164.314453125,295.2677917480469,0.4878565371036529,0.050000000745058,0.2323831170797348,291.12408447265625,291.1499938964844,263.1499938964844,261.60693359375,280.92950439453125,293.7398681640625,291.12310791015625,1.0,0.2546234130859375,0.7485360503196716,0.7485360503196716,1.0,1.0,-1.125916600227356,0.4717955887317657,0.6541210412979126,0.1971351206302642,0.0,0.0,0.4341374337673187,49.00436782836914,60.0,-13.171255111694336,-11541.03515625,174.87510681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9867858886719,307.4628295898437,278.1499938964844,0.0,18000.0,313.1499938964844,35950.2265625,18000.0,0.0,0.0,0.2581073939800262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4994292855262756,0.4994389414787292,-9.646983016864397e-06,0.0,0.0002619462029542,0.0,0.0,48.19773864746094,0.0,0.0,0.0,0.4558894336223602,4.0,0.0,1.0
670620,293.0892639160156,297.1499938964844,293.1499938964844,0.1244835630059242,-2733.340087890625,304.1433410644531,0.7745451927185059,0.1917518228292465,0.1735447496175766,293.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.4841969013214111,0.050000000745058,0.0490594133734703,293.031494140625,297.1499938964844,293.1499938964844,0.088405467569828,-1615.529052734375,304.1375427246094,0.709277331829071,0.1461345255374908,0.1026193872094154,293.115478515625,297.1499938964844,293.1499938964844,0.3252547979354858,-6185.28857421875,304.1208801269531,0.9990000128746032,0.471674233675003,0.3933976590633392,293.1432800292969,297.1499938964844,293.1499938964844,0.0030820998363196,-1169.649658203125,295.2714538574219,0.4841969013214111,0.050000000745058,0.2327167391777038,291.1148681640625,291.1499938964844,263.1499938964844,261.60797119140625,280.9476623535156,293.78436279296875,291.1139831542969,1.0,0.2590265870094299,0.7481268048286438,0.7481268048286438,1.0,1.0,-1.1417077779769895,0.478704035282135,0.6630037426948547,0.2007329165935516,0.0,0.0,0.4394449591636657,50.99656677246094,63.0,-12.667996406555176,-11672.810546875,183.5179901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349365234375,307.4480895996094,278.1499938964844,0.0,18000.0,313.1499938964844,35932.8359375,18000.0,0.0,0.0,0.2593739330768585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5085987448692322,0.5086084604263306,-9.698536814539692e-06,0.0,0.0002632315736263,0.0,0.0,49.4910888671875,0.0,0.0,0.0,0.4585674405097961,4.0,0.0,1.0
670680,293.0892639160156,297.1499938964844,293.1499938964844,0.1244835630059242,-2733.340087890625,304.1433410644531,0.7745451927185059,0.1917518228292465,0.1735447496175766,293.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.4841969013214111,0.050000000745058,0.0490594133734703,293.031494140625,297.1499938964844,293.1499938964844,0.088405467569828,-1615.529052734375,304.1375427246094,0.709277331829071,0.1461345255374908,0.1026193872094154,293.115478515625,297.1499938964844,293.1499938964844,0.3252547979354858,-6185.28857421875,304.1208801269531,0.9990000128746032,0.471674233675003,0.3933976590633392,293.1432800292969,297.1499938964844,293.1499938964844,0.0030820998363196,-1169.649658203125,295.2714538574219,0.4841969013214111,0.050000000745058,0.2327167391777038,291.1148681640625,291.1499938964844,263.1499938964844,261.60797119140625,280.9476623535156,293.78436279296875,291.1139831542969,1.0,0.2590265870094299,0.7481268048286438,0.7481268048286438,1.0,1.0,-1.1417077779769895,0.478704035282135,0.6630037426948547,0.2007329165935516,0.0,0.0,0.4394449591636657,50.99656677246094,63.0,-12.667996406555176,-11672.810546875,183.5179901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349365234375,307.4480895996094,278.1499938964844,0.0,18000.0,313.1499938964844,35932.8359375,18000.0,0.0,0.0,0.2593739330768585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5085987448692322,0.5086084604263306,-9.698536814539692e-06,0.0,0.0002632315736263,0.0,0.0,49.4910888671875,0.0,0.0,0.0,0.4585674405097961,4.0,0.0,1.0
670740,293.0898132324219,297.1499938964844,293.1499938964844,0.1257898956537246,-2756.443359375,304.1434020996094,0.7705035209655762,0.1931817829608917,0.1749070882797241,293.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078186035156,0.4802084863185882,0.050000000745058,0.0491372719407081,293.02252197265625,297.1499938964844,293.1499938964844,0.0920291095972061,-1668.3660888671875,304.1356506347656,0.7113220691680908,0.1509479731321334,0.1059280559420585,293.1395263671875,297.1499938964844,293.1499938964844,0.3348934650421142,-6331.9423828125,304.11456298828125,0.9990000128746032,0.4676825106143951,0.4026803374290466,293.1401062011719,297.1499938964844,293.1499938964844,0.0030966938938945,-1175.46435546875,295.2772827148437,0.4802084863185882,0.050000000745058,0.2330860644578933,291.1070251464844,291.1499938964844,263.1499938964844,261.6088256835937,280.9721069335937,293.8409118652344,291.1063842773437,1.0,0.2638146877288818,0.747717559337616,0.747717559337616,1.0,1.0,-1.1589925289154053,0.486273318529129,0.6727191805839539,0.2047315090894699,0.0,0.0,0.4457241594791412,53.20378112792969,51.0,-10.640057563781738,-11815.7998046875,193.2647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8539428710937,307.4207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,35916.703125,18000.0,0.0,0.0,0.2611999213695526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5199568271636963,0.5199666023254395,-9.765217328094876e-06,0.0,0.000265084701823,0.0,0.0,51.13126373291016,0.0,0.0,0.0,0.4619410634040832,4.0,0.0,1.0
670800,293.0898132324219,297.1499938964844,293.1499938964844,0.1257898956537246,-2756.443359375,304.1434020996094,0.7705035209655762,0.1931817829608917,0.1749070882797241,293.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078186035156,0.4802084863185882,0.050000000745058,0.0491372719407081,293.02252197265625,297.1499938964844,293.1499938964844,0.0920291095972061,-1668.3660888671875,304.1356506347656,0.7113220691680908,0.1509479731321334,0.1059280559420585,293.1395263671875,297.1499938964844,293.1499938964844,0.3348934650421142,-6331.9423828125,304.11456298828125,0.9990000128746032,0.4676825106143951,0.4026803374290466,293.1401062011719,297.1499938964844,293.1499938964844,0.0030966938938945,-1175.46435546875,295.2772827148437,0.4802084863185882,0.050000000745058,0.2330860644578933,291.1070251464844,291.1499938964844,263.1499938964844,261.6088256835937,280.9721069335937,293.8409118652344,291.1063842773437,1.0,0.2638146877288818,0.747717559337616,0.747717559337616,1.0,1.0,-1.1589925289154053,0.486273318529129,0.6727191805839539,0.2047315090894699,0.0,0.0,0.4457241594791412,53.20378112792969,51.0,-10.640057563781738,-11815.7998046875,193.2647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8539428710937,307.4207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,35916.703125,18000.0,0.0,0.0,0.2611999213695526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5199568271636963,0.5199666023254395,-9.765217328094876e-06,0.0,0.000265084701823,0.0,0.0,51.13126373291016,0.0,0.0,0.0,0.4619410634040832,4.0,0.0,1.0
670860,293.09014892578125,297.1499938964844,293.1499938964844,0.1268661022186279,-2775.15966796875,304.1438293457031,0.7740994691848755,0.1946366876363754,0.1761815100908279,293.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11083984375,0.4813441634178161,0.050000000745058,0.0491149984300136,293.0141296386719,297.1499938964844,293.1499938964844,0.095742642879486,-1722.237548828125,304.13427734375,0.7203813195228577,0.1558930426836013,0.1094170063734054,293.1585998535156,297.1499938964844,293.1499938964844,0.3328966498374939,-6295.22265625,304.1303100585937,0.9990000128746032,0.4640441536903381,0.4000546932220459,293.13677978515625,297.1499938964844,293.1499938964844,0.0031054525170475,-1178.4471435546875,295.2937927246094,0.4813441634178161,0.050000000745058,0.232980415225029,291.1126708984375,291.1499938964844,263.1499938964844,261.6094665527344,280.9855651855469,293.864501953125,291.1146545410156,1.0,0.2628698945045471,0.7472168207168579,0.7472168207168579,1.0,1.0,-1.1614141464233398,0.487249881029129,0.6741642355918884,0.205264613032341,0.0,0.0,0.4506811797618866,52.67467498779297,39.0,11.132316589355469,-11878.681640625,192.99197387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7618408203125,307.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,35927.03125,18000.0,0.0,0.0,0.2634933590888977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.531165361404419,0.5311751961708069,-9.83866812021006e-06,0.0,0.0002674122806638,0.0,0.0,52.81446075439453,0.0,0.0,0.0,0.4653195440769195,4.0,0.0,1.0
670920,293.09014892578125,297.1499938964844,293.1499938964844,0.1268661022186279,-2775.15966796875,304.1438293457031,0.7740994691848755,0.1946366876363754,0.1761815100908279,293.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11083984375,0.4813441634178161,0.050000000745058,0.0491149984300136,293.0141296386719,297.1499938964844,293.1499938964844,0.095742642879486,-1722.237548828125,304.13427734375,0.7203813195228577,0.1558930426836013,0.1094170063734054,293.1585998535156,297.1499938964844,293.1499938964844,0.3328966498374939,-6295.22265625,304.1303100585937,0.9990000128746032,0.4640441536903381,0.4000546932220459,293.13677978515625,297.1499938964844,293.1499938964844,0.0031054525170475,-1178.4471435546875,295.2937927246094,0.4813441634178161,0.050000000745058,0.232980415225029,291.1126708984375,291.1499938964844,263.1499938964844,261.6094665527344,280.9855651855469,293.864501953125,291.1146545410156,1.0,0.2628698945045471,0.7472168207168579,0.7472168207168579,1.0,1.0,-1.1614141464233398,0.487249881029129,0.6741642355918884,0.205264613032341,0.0,0.0,0.4506811797618866,52.67467498779297,39.0,11.132316589355469,-11878.681640625,192.99197387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7618408203125,307.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,35927.03125,18000.0,0.0,0.0,0.2634933590888977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.531165361404419,0.5311751961708069,-9.83866812021006e-06,0.0,0.0002674122806638,0.0,0.0,52.81446075439453,0.0,0.0,0.0,0.4653195440769195,4.0,0.0,1.0
670980,293.0904235839844,297.1499938964844,293.1499938964844,0.1276699900627136,-2788.719482421875,304.14453125,0.784674882888794,0.1960967481136322,0.1773878931999206,293.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.4869002401828766,0.050000000745058,0.049007125198841,293.01385498046875,297.1499938964844,293.1499938964844,0.0984690710902214,-1761.2296142578125,304.1350402832031,0.7332961559295654,0.1594103425741195,0.1121113672852516,293.1548767089844,297.1499938964844,293.1499938964844,0.3200817704200744,-6091.70703125,304.1584167480469,0.9990000128746032,0.4645273089408874,0.3870572447776794,293.1336975097656,297.1499938964844,293.1499938964844,0.0031062189955264,-1177.5880126953125,295.3241577148437,0.4869002401828766,0.050000000745058,0.232468694448471,291.1380310058594,291.1499938964844,263.1499938964844,261.60992431640625,280.9889221191406,293.85614013671875,291.1415405273437,1.0,0.257530152797699,0.7467160224914551,0.7467160224914551,1.0,1.0,-1.1497567892074585,0.4820375144481659,0.6677192449569702,0.202383279800415,0.0,0.0,0.4507321715354919,49.78246307373047,42.0,33.80695724487305,-11819.1357421875,183.63829040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7072448730469,307.4180603027344,278.1499938964844,0.0,18000.0,313.1499938964844,35987.5625,18000.0,0.0,0.0,0.265721321105957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.534188449382782,0.5341983437538147,-9.871826478047296e-06,0.0,0.000269673357252,0.0,0.0,53.33810043334961,0.0,0.0,0.0,0.4663228392601013,4.0,0.0,1.0
671040,293.0904235839844,297.1499938964844,293.1499938964844,0.1276699900627136,-2788.719482421875,304.14453125,0.784674882888794,0.1960967481136322,0.1773878931999206,293.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.4869002401828766,0.050000000745058,0.049007125198841,293.01385498046875,297.1499938964844,293.1499938964844,0.0984690710902214,-1761.2296142578125,304.1350402832031,0.7332961559295654,0.1594103425741195,0.1121113672852516,293.1548767089844,297.1499938964844,293.1499938964844,0.3200817704200744,-6091.70703125,304.1584167480469,0.9990000128746032,0.4645273089408874,0.3870572447776794,293.1336975097656,297.1499938964844,293.1499938964844,0.0031062189955264,-1177.5880126953125,295.3241577148437,0.4869002401828766,0.050000000745058,0.232468694448471,291.1380310058594,291.1499938964844,263.1499938964844,261.60992431640625,280.9889221191406,293.85614013671875,291.1415405273437,1.0,0.257530152797699,0.7467160224914551,0.7467160224914551,1.0,1.0,-1.1497567892074585,0.4820375144481659,0.6677192449569702,0.202383279800415,0.0,0.0,0.4507321715354919,49.78246307373047,42.0,33.80695724487305,-11819.1357421875,183.63829040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7072448730469,307.4180603027344,278.1499938964844,0.0,18000.0,313.1499938964844,35987.5625,18000.0,0.0,0.0,0.265721321105957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.534188449382782,0.5341983437538147,-9.871826478047296e-06,0.0,0.000269673357252,0.0,0.0,53.33810043334961,0.0,0.0,0.0,0.4663228392601013,4.0,0.0,1.0
671100,293.090576171875,297.1499938964844,293.1499938964844,0.1280421912670135,-2794.9267578125,304.1448669433594,0.789088249206543,0.1968249231576919,0.1780049800872802,293.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.4890234768390655,0.050000000745058,0.0489669144153595,293.0174255371094,297.1499938964844,293.1499938964844,0.0992799550294876,-1772.584228515625,304.13629150390625,0.7379622459411621,0.160434678196907,0.112966701388359,293.1448974609375,297.1499938964844,293.1499938964844,0.3148225247859955,-6009.46923828125,304.16632080078125,0.9990000128746032,0.4664258360862732,0.3820974230766296,293.13201904296875,297.1499938964844,293.1499938964844,0.003107045777142,-1177.1737060546875,295.3428649902344,0.4890234768390655,0.050000000745058,0.2322779595851898,291.1547546386719,291.1499938964844,263.1499938964844,261.6100769042969,280.98980712890625,293.8520812988281,291.15771484375,1.0,0.2558600008487701,0.7464656829833984,0.7464656829833984,1.0,1.0,-1.1452890634536743,0.4800532162189483,0.6652358770370483,0.2012114524841308,0.0,0.0,0.4487350583076477,48.70138549804688,42.0,36.95378875732422,-11777.009765625,180.1524200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7059936523437,307.4144592285156,278.1499938964844,0.0,18000.0,313.1499938964844,36025.5234375,18000.0,0.0,0.0,0.2666233479976654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.53184574842453,0.531855583190918,-9.8653135864879e-06,0.0,0.000270588818239,0.0,0.0,53.0245361328125,0.0,0.0,0.0,0.4656588435173034,4.0,0.0,1.0
671160,293.0906677246094,297.1499938964844,293.1499938964844,0.1285110563039779,-2802.9892578125,304.1449279785156,0.7923977971076965,0.1975550055503845,0.1786332130432129,293.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.4904465973377228,0.050000000745058,0.0489404425024986,293.0222473144531,297.1499938964844,293.1499938964844,0.0998725742101669,-1780.8624267578125,304.1377258300781,0.7411601543426514,0.1611698269844055,0.1135554462671279,293.1337585449219,297.1499938964844,293.1499938964844,0.3113121092319488,-5955.19677734375,304.169677734375,0.9990000128746032,0.4686760902404785,0.3787972927093506,293.1302185058594,297.1499938964844,293.1499938964844,0.0031091822311282,-1177.6046142578125,295.35711669921875,0.4904465973377228,0.050000000745058,0.2321523874998092,291.1640930175781,291.1499938964844,263.1499938964844,261.6101989746094,280.98541259765625,293.84161376953125,291.1650085449219,1.0,0.2546739280223846,0.7463264465332031,0.7463264465332031,1.0,1.0,-1.142605185508728,0.4788602590560913,0.6637448668479919,0.200515404343605,0.0,0.0,0.4468101263046264,47.99362564086914,45.0,26.391056060791016,-11740.9072265625,177.95631408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72052001953125,307.4075012207031,278.1499938964844,0.0,18000.0,313.1499938964844,36046.6796875,18000.0,0.0,0.0,0.267353743314743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5280187726020813,0.5280286073684692,-9.845591193879956e-06,0.0,0.0002713300636969,0.0,0.0,52.470794677734375,0.0,0.0,0.0,0.4645631611347198,4.0,0.0,1.0
671220,293.0909118652344,297.1499938964844,293.1499938964844,0.129650130867958,-2822.926513671875,304.14471435546875,0.7968530654907227,0.1990100443363189,0.1799146980047226,293.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.4919532537460327,0.050000000745058,0.0489129014313221,293.0321655273437,297.1499938964844,293.1499938964844,0.1008573919534683,-1794.7421875,304.14013671875,0.7450867891311646,0.162389799952507,0.1144243627786636,293.113037109375,297.1499938964844,293.1499938964844,0.3076434433460235,-5900.12353515625,304.1690368652344,0.9990000128746032,0.4732948541641235,0.3753336369991302,293.1268005371094,297.1499938964844,293.1499938964844,0.0031190880108624,-1181.282958984375,295.3741760253906,0.4919532537460327,0.050000000745058,0.2320217490196228,291.1651611328125,291.1499938964844,263.1499938964844,261.6102600097656,280.9710388183594,293.81353759765625,291.1650085449219,1.0,0.2536049485206604,0.7460480332374573,0.7460480332374573,1.0,1.0,-1.1408371925354004,0.4780559837818146,0.6627811789512634,0.1999968737363815,0.0,0.0,0.4446150064468384,47.27085113525391,48.0,6.644989490509033,-11718.73046875,176.01698303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7806701660156,307.4246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,36033.6328125,18000.0,0.0,0.0,0.2683583498001098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5228142738342285,0.5228241086006165,-9.809629773371851e-06,0.0,0.0002723495999816,0.0,0.0,51.6793212890625,0.0,0.0,0.0,0.4629879891872406,4.0,0.0,1.0
671280,293.0909118652344,297.1499938964844,293.1499938964844,0.129650130867958,-2822.926513671875,304.14471435546875,0.7968530654907227,0.1990100443363189,0.1799146980047226,293.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.4919532537460327,0.050000000745058,0.0489129014313221,293.0321655273437,297.1499938964844,293.1499938964844,0.1008573919534683,-1794.7421875,304.14013671875,0.7450867891311646,0.162389799952507,0.1144243627786636,293.113037109375,297.1499938964844,293.1499938964844,0.3076434433460235,-5900.12353515625,304.1690368652344,0.9990000128746032,0.4732948541641235,0.3753336369991302,293.1268005371094,297.1499938964844,293.1499938964844,0.0031190880108624,-1181.282958984375,295.3741760253906,0.4919532537460327,0.050000000745058,0.2320217490196228,291.1651611328125,291.1499938964844,263.1499938964844,261.6102600097656,280.9710388183594,293.81353759765625,291.1650085449219,1.0,0.2536049485206604,0.7460480332374573,0.7460480332374573,1.0,1.0,-1.1408371925354004,0.4780559837818146,0.6627811789512634,0.1999968737363815,0.0,0.0,0.4446150064468384,47.27085113525391,48.0,6.644989490509033,-11718.73046875,176.01698303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7806701660156,307.4246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,36033.6328125,18000.0,0.0,0.0,0.2683583498001098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5228142738342285,0.5228241086006165,-9.809629773371851e-06,0.0,0.0002723495999816,0.0,0.0,51.6793212890625,0.0,0.0,0.0,0.4629879891872406,4.0,0.0,1.0
671340,293.0912475585937,297.1499938964844,293.1499938964844,0.1308370232582092,-2843.714111328125,304.1445007324219,0.7988868355751038,0.2004408240318298,0.1812025606632232,293.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.492001861333847,0.050000000745058,0.0489120073616504,293.0395812988281,297.1499938964844,293.1499938964844,0.1019539907574653,-1810.337158203125,304.1415710449219,0.7471251487731934,0.1638645678758621,0.1153810247778892,293.0985717773437,297.1499938964844,293.1499938964844,0.307279884815216,-5896.9951171875,304.1632080078125,0.9990000128746032,0.4771798551082611,0.3752223551273346,293.1234741210937,297.1499938964844,293.1499938964844,0.0031322378199547,-1186.32568359375,295.3896179199219,0.492001861333847,0.050000000745058,0.2320175170898437,291.1624450683594,291.1499938964844,263.1499938964844,261.61016845703125,280.9650573730469,293.8037109375,291.1618957519531,1.0,0.2539845108985901,0.7457696199417114,0.7457696199417114,1.0,1.0,-1.1433899402618408,0.4791439175605774,0.6642460227012634,0.2005295604467392,0.0,0.0,0.4430952668190002,47.28223419189453,51.0,-2.5718727111816406,-11735.9169921875,176.8116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8559265136719,307.4578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,36022.9609375,18000.0,0.0,0.0,0.2689330875873565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5194969177246094,0.5195066928863525,-9.786365808395203e-06,0.0,0.0002729328698478,0.0,0.0,51.176605224609375,0.0,0.0,0.0,0.4619657099246979,4.0,0.0,1.0
671400,293.0912475585937,297.1499938964844,293.1499938964844,0.1308370232582092,-2843.714111328125,304.1445007324219,0.7988868355751038,0.2004408240318298,0.1812025606632232,293.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.492001861333847,0.050000000745058,0.0489120073616504,293.0395812988281,297.1499938964844,293.1499938964844,0.1019539907574653,-1810.337158203125,304.1415710449219,0.7471251487731934,0.1638645678758621,0.1153810247778892,293.0985717773437,297.1499938964844,293.1499938964844,0.307279884815216,-5896.9951171875,304.1632080078125,0.9990000128746032,0.4771798551082611,0.3752223551273346,293.1234741210937,297.1499938964844,293.1499938964844,0.0031322378199547,-1186.32568359375,295.3896179199219,0.492001861333847,0.050000000745058,0.2320175170898437,291.1624450683594,291.1499938964844,263.1499938964844,261.61016845703125,280.9650573730469,293.8037109375,291.1618957519531,1.0,0.2539845108985901,0.7457696199417114,0.7457696199417114,1.0,1.0,-1.1433899402618408,0.4791439175605774,0.6642460227012634,0.2005295604467392,0.0,0.0,0.4430952668190002,47.28223419189453,51.0,-2.5718727111816406,-11735.9169921875,176.8116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8559265136719,307.4578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,36022.9609375,18000.0,0.0,0.0,0.2689330875873565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5194969177246094,0.5195066928863525,-9.786365808395203e-06,0.0,0.0002729328698478,0.0,0.0,51.176605224609375,0.0,0.0,0.0,0.4619657099246979,4.0,0.0,1.0
671460,293.0916442871094,297.1499938964844,293.1499938964844,0.1320716291666031,-2865.356689453125,304.144287109375,0.7990049719810486,0.2018468976020813,0.1824876517057418,293.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.4909132122993469,0.050000000745058,0.0489318184554576,293.04327392578125,297.1499938964844,293.1499938964844,0.1034833118319511,-1832.2410888671875,304.1418151855469,0.7482779622077942,0.1659092605113983,0.1167133077979087,293.0921630859375,297.1499938964844,293.1499938964844,0.3096087574958801,-5935.603515625,304.1549072265625,0.9990000128746032,0.4797971248626709,0.3777205348014831,293.1201171875,297.1499938964844,293.1499938964844,0.0031482051126658,-1192.600830078125,295.4034729003906,0.4909132122993469,0.050000000745058,0.2321114838123321,291.1556396484375,291.1499938964844,263.1499938964844,261.6098937988281,280.9664611816406,293.8096618652344,291.1548156738281,1.0,0.2555357813835144,0.7454636693000793,0.7454636693000793,1.0,1.0,-1.149665355682373,0.4818568229675293,0.6678085327148438,0.2019715458154678,0.0,0.0,0.4427690505981445,47.86946868896485,54.0,-8.638407707214355,-11783.337890625,179.86984252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9265441894531,307.49200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,36007.48046875,18000.0,0.0,0.0,0.2692568302154541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181295275688171,0.5181393027305603,-9.774313184607308e-06,0.0,0.0002732614520937,0.0,0.0,50.95858383178711,0.0,0.0,0.0,0.4615339934825897,4.0,0.0,1.0
671520,293.0916442871094,297.1499938964844,293.1499938964844,0.1320716291666031,-2865.356689453125,304.144287109375,0.7990049719810486,0.2018468976020813,0.1824876517057418,293.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.4909132122993469,0.050000000745058,0.0489318184554576,293.04327392578125,297.1499938964844,293.1499938964844,0.1034833118319511,-1832.2410888671875,304.1418151855469,0.7482779622077942,0.1659092605113983,0.1167133077979087,293.0921630859375,297.1499938964844,293.1499938964844,0.3096087574958801,-5935.603515625,304.1549072265625,0.9990000128746032,0.4797971248626709,0.3777205348014831,293.1201171875,297.1499938964844,293.1499938964844,0.0031482051126658,-1192.600830078125,295.4034729003906,0.4909132122993469,0.050000000745058,0.2321114838123321,291.1556396484375,291.1499938964844,263.1499938964844,261.6098937988281,280.9664611816406,293.8096618652344,291.1548156738281,1.0,0.2555357813835144,0.7454636693000793,0.7454636693000793,1.0,1.0,-1.149665355682373,0.4818568229675293,0.6678085327148438,0.2019715458154678,0.0,0.0,0.4427690505981445,47.86946868896485,54.0,-8.638407707214355,-11783.337890625,179.86984252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9265441894531,307.49200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,36007.48046875,18000.0,0.0,0.0,0.2692568302154541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181295275688171,0.5181393027305603,-9.774313184607308e-06,0.0,0.0002732614520937,0.0,0.0,50.95858383178711,0.0,0.0,0.0,0.4615339934825897,4.0,0.0,1.0
671580,293.0921630859375,297.1499938964844,293.1499938964844,0.1333328783512115,-2887.455078125,304.1440734863281,0.7976341843605042,0.2032229751348495,0.1837639808654785,293.8141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.48894864320755,0.050000000745058,0.0489682480692863,293.0434265136719,297.1499938964844,293.1499938964844,0.1055198907852172,-1861.4117431640625,304.14111328125,0.7490298748016357,0.1685767918825149,0.1184917315840721,293.0938415527344,297.1499938964844,293.1499938964844,0.3141062557697296,-6007.26025390625,304.1457824707031,0.9990000128746032,0.4809409976005554,0.3822709321975708,293.1169128417969,297.1499938964844,293.1499938964844,0.0031660846434533,-1199.705322265625,295.41650390625,0.48894864320755,0.050000000745058,0.2322842925786972,291.1463623046875,291.1499938964844,263.1499938964844,261.6094665527344,280.9656066894531,293.8149108886719,291.1451110839844,1.0,0.2580315172672272,0.7451577186584473,0.7451577186584473,1.0,1.0,-1.1590439081192017,0.485929399728775,0.6731144785881042,0.2041832953691482,0.0,0.0,0.4438438415527344,48.9215202331543,57.0,-13.54379177093506,-11861.0126953125,184.83628845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774169921875,307.5188293457031,278.1499938964844,0.0,18000.0,313.1499938964844,35988.83984375,18000.0,0.0,0.0,0.2695315182209015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5192882418632507,0.5192980170249939,-9.777341801964212e-06,0.0,0.0002735402376856,0.0,0.0,51.10947799682617,0.0,0.0,0.0,0.4618573486804962,4.0,0.0,1.0
671640,293.0921630859375,297.1499938964844,293.1499938964844,0.1333328783512115,-2887.455078125,304.1440734863281,0.7976341843605042,0.2032229751348495,0.1837639808654785,293.8141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.48894864320755,0.050000000745058,0.0489682480692863,293.0434265136719,297.1499938964844,293.1499938964844,0.1055198907852172,-1861.4117431640625,304.14111328125,0.7490298748016357,0.1685767918825149,0.1184917315840721,293.0938415527344,297.1499938964844,293.1499938964844,0.3141062557697296,-6007.26025390625,304.1457824707031,0.9990000128746032,0.4809409976005554,0.3822709321975708,293.1169128417969,297.1499938964844,293.1499938964844,0.0031660846434533,-1199.705322265625,295.41650390625,0.48894864320755,0.050000000745058,0.2322842925786972,291.1463623046875,291.1499938964844,263.1499938964844,261.6094665527344,280.9656066894531,293.8149108886719,291.1451110839844,1.0,0.2580315172672272,0.7451577186584473,0.7451577186584473,1.0,1.0,-1.1590439081192017,0.485929399728775,0.6731144785881042,0.2041832953691482,0.0,0.0,0.4438438415527344,48.9215202331543,57.0,-13.54379177093506,-11861.0126953125,184.83628845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774169921875,307.5188293457031,278.1499938964844,0.0,18000.0,313.1499938964844,35988.83984375,18000.0,0.0,0.0,0.2695315182209015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5192882418632507,0.5192980170249939,-9.777341801964212e-06,0.0,0.0002735402376856,0.0,0.0,51.10947799682617,0.0,0.0,0.0,0.4618573486804962,4.0,0.0,1.0
671700,293.0924987792969,297.1499938964844,293.1499938964844,0.1339822709560394,-2898.8505859375,304.1439819335937,0.7964906096458435,0.203888863325119,0.1843915432691574,293.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.4877004325389862,0.050000000745058,0.0489917956292629,293.0424194335937,297.1499938964844,293.1499938964844,0.1067333966493606,-1878.77392578125,304.1405334472656,0.7493178248405457,0.1701184809207916,0.1195382103323936,293.09747314453125,297.1499938964844,293.1499938964844,0.3170872330665588,-6054.12158203125,304.14111328125,0.9990000128746032,0.4809359014034271,0.3851833939552307,293.11553955078125,297.1499938964844,293.1499938964844,0.0031753324437886,-1203.4744873046875,295.4213256835937,0.4877004325389862,0.050000000745058,0.2323959916830063,291.1394958496094,291.1499938964844,263.1499938964844,261.6091613769531,280.9607238769531,293.810546875,291.1379699707031,1.0,0.2595749795436859,0.7450047135353088,0.7450047135353088,1.0,1.0,-1.1647108793258667,0.4883952140808105,0.6763156056404114,0.205534428358078,0.0,0.0,0.4452236592769623,49.5967903137207,57.0,-16.97355842590332,-11912.8935546875,187.9487762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99151611328125,307.528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,35975.14453125,18000.0,0.0,0.0,0.2697201371192932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.521191418170929,0.5212012529373169,-9.786183909454849e-06,0.0,0.0002737316535785,0.0,0.0,51.37606430053711,0.0,0.0,0.0,0.4624176621437073,4.0,0.0,1.0
671760,293.0929260253906,297.1499938964844,293.1499938964844,0.1346248090267181,-2910.115478515625,304.1439208984375,0.7950835227966309,0.2045330852270126,0.1850044578313827,293.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4863014817237854,0.050000000745058,0.0490184985101223,293.0409240722656,297.1499938964844,293.1499938964844,0.10805194824934,-1897.5933837890625,304.1398620605469,0.7495536804199219,0.1717773228883743,0.1206736713647842,293.1028747558594,297.1499938964844,293.1499938964844,0.3204725086688995,-6106.943359375,304.1365966796875,0.9990000128746032,0.4805432558059692,0.388459712266922,293.1143493652344,297.1499938964844,293.1499938964844,0.0031849003862589,-1207.3807373046875,295.425537109375,0.4863014817237854,0.050000000745058,0.232522651553154,291.1321105957031,291.1499938964844,263.1499938964844,261.6088562011719,280.9559326171875,293.8064270019531,291.1306457519531,1.0,0.2612862586975097,0.7447894215583801,0.7447894215583801,1.0,1.0,-1.1709256172180176,0.4910928010940552,0.6798328757286072,0.2070147842168808,0.0,0.0,0.4471591711044311,50.36017608642578,60.0,-18.47565650939941,-11973.6005859375,191.437240600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9962158203125,307.53717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,35959.21484375,18000.0,0.0,0.0,0.2699840366840362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5242661833763123,0.5242760181427002,-9.801972737477628e-06,0.0,0.0002739994670264,0.0,0.0,51.815406799316406,0.0,0.0,0.0,0.4633247256278991,4.0,0.0,1.0
671820,293.093994140625,297.1499938964844,293.1499938964844,0.1358537971973419,-2931.596923828125,304.1438903808594,0.7916054129600525,0.2057627290487289,0.1861795932054519,293.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.4831047654151916,0.050000000745058,0.0490804202854633,293.03668212890625,297.1499938964844,293.1499938964844,0.1109491735696792,-1938.742919921875,304.1383972167969,0.7498984336853027,0.1753966957330703,0.123178020119667,293.1184997558594,297.1499938964844,293.1499938964844,0.3282491564750671,-6227.07177734375,304.1281433105469,0.9990000128746032,0.4785836040973663,0.3959520757198334,293.1125183105469,297.1499938964844,293.1499938964844,0.0032038437202572,-1215.06298828125,295.43408203125,0.4831047654151916,0.050000000745058,0.2328163683414459,291.1186828613281,291.1499938964844,263.1499938964844,261.60809326171875,280.9457702636719,293.79840087890625,291.1174011230469,1.0,0.2651423215866089,0.7443588376045227,0.7443588376045227,1.0,1.0,-1.1847615242004397,0.4971087276935577,0.6876528263092041,0.2103334814310073,0.0,0.0,0.4522503316402435,52.12420272827149,63.0,-18.4248275756836,-12112.65625,199.4470672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,307.5431823730469,278.1499938964844,0.0,18000.0,313.1499938964844,35932.07421875,18000.0,0.0,0.0,0.2708474993705749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5331349968910217,0.5331448316574097,-9.85247879725648e-06,0.0,0.0002748757833614,0.0,0.0,53.11764144897461,0.0,0.0,0.0,0.4659883379936218,4.0,0.0,1.0
671880,293.093994140625,297.1499938964844,293.1499938964844,0.1358537971973419,-2931.596923828125,304.1438903808594,0.7916054129600525,0.2057627290487289,0.1861795932054519,293.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.4831047654151916,0.050000000745058,0.0490804202854633,293.03668212890625,297.1499938964844,293.1499938964844,0.1109491735696792,-1938.742919921875,304.1383972167969,0.7498984336853027,0.1753966957330703,0.123178020119667,293.1184997558594,297.1499938964844,293.1499938964844,0.3282491564750671,-6227.07177734375,304.1281433105469,0.9990000128746032,0.4785836040973663,0.3959520757198334,293.1125183105469,297.1499938964844,293.1499938964844,0.0032038437202572,-1215.06298828125,295.43408203125,0.4831047654151916,0.050000000745058,0.2328163683414459,291.1186828613281,291.1499938964844,263.1499938964844,261.60809326171875,280.9457702636719,293.79840087890625,291.1174011230469,1.0,0.2651423215866089,0.7443588376045227,0.7443588376045227,1.0,1.0,-1.1847615242004397,0.4971087276935577,0.6876528263092041,0.2103334814310073,0.0,0.0,0.4522503316402435,52.12420272827149,63.0,-18.4248275756836,-12112.65625,199.4470672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,307.5431823730469,278.1499938964844,0.0,18000.0,313.1499938964844,35932.07421875,18000.0,0.0,0.0,0.2708474993705749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5331349968910217,0.5331448316574097,-9.85247879725648e-06,0.0,0.0002748757833614,0.0,0.0,53.11764144897461,0.0,0.0,0.0,0.4659883379936218,4.0,0.0,1.0
671940,293.0946960449219,297.1499938964844,293.1499938964844,0.1371766775846481,-2954.744384765625,304.1437072753906,0.787575364112854,0.2070425450801849,0.1874135881662368,293.79022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.4793925881385803,0.050000000745058,0.049152947962284,293.036376953125,297.1499938964844,293.1499938964844,0.1137127503752708,-1977.75,304.1377258300781,0.7492290735244751,0.1783496141433715,0.1255024075508117,293.1398010253906,297.1499938964844,293.1499938964844,0.3373729586601257,-6366.552734375,304.1202087402344,0.9990000128746032,0.4750729203224182,0.4045514762401581,293.1112670898437,297.1499938964844,293.1499938964844,0.0032225511968135,-1222.8116455078125,295.4396667480469,0.4793925881385803,0.050000000745058,0.2331604212522506,291.1024169921875,291.1499938964844,263.1499938964844,261.607177734375,280.9075622558594,293.7444152832031,291.1003112792969,1.0,0.26945960521698,0.7439281940460205,0.7439281940460205,1.0,1.0,-1.1998544931411743,0.5036846399307251,0.6961698532104492,0.2139835655689239,0.0,0.0,0.4595715403556824,54.1778564453125,66.0,-24.20391845703125,-12283.5419921875,208.631576538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9106140136719,307.5301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,35898.57421875,18000.0,0.0,0.0,0.2723025977611542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.545863151550293,0.5458731055259705,-9.928022336680442e-06,0.0,0.0002763525117188,0.0,0.0,55.03189849853516,0.0,0.0,0.0,0.4698953628540039,4.0,0.0,1.0
672000,293.0946960449219,297.1499938964844,293.1499938964844,0.1371766775846481,-2954.744384765625,304.1437072753906,0.787575364112854,0.2070425450801849,0.1874135881662368,293.79022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.4793925881385803,0.050000000745058,0.049152947962284,293.036376953125,297.1499938964844,293.1499938964844,0.1137127503752708,-1977.75,304.1377258300781,0.7492290735244751,0.1783496141433715,0.1255024075508117,293.1398010253906,297.1499938964844,293.1499938964844,0.3373729586601257,-6366.552734375,304.1202087402344,0.9990000128746032,0.4750729203224182,0.4045514762401581,293.1112670898437,297.1499938964844,293.1499938964844,0.0032225511968135,-1222.8116455078125,295.4396667480469,0.4793925881385803,0.050000000745058,0.2331604212522506,291.1024169921875,291.1499938964844,263.1499938964844,261.607177734375,280.9075622558594,293.7444152832031,291.1003112792969,1.0,0.26945960521698,0.7439281940460205,0.7439281940460205,1.0,1.0,-1.1998544931411743,0.5036846399307251,0.6961698532104492,0.2139835655689239,0.0,0.0,0.4595715403556824,54.1778564453125,66.0,-24.20391845703125,-12283.5419921875,208.631576538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9106140136719,307.5301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,35898.57421875,18000.0,0.0,0.0,0.2723025977611542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.545863151550293,0.5458731055259705,-9.928022336680442e-06,0.0,0.0002763525117188,0.0,0.0,55.03189849853516,0.0,0.0,0.0,0.4698953628540039,4.0,0.0,1.0
672060,293.0969543457031,297.1499938964844,293.1499938964844,0.1382860243320465,-2974.093017578125,304.1439819335937,0.7826369404792786,0.2079896330833435,0.1883998960256576,293.7828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08697509765625,0.4750751256942749,0.050000000745058,0.0492363981902599,293.0406188964844,297.1499938964844,293.1499938964844,0.1156939342617988,-2005.4996337890625,304.1385192871094,0.746605396270752,0.180369347333908,0.1270950436592102,293.1662902832031,297.1499938964844,293.1499938964844,0.3477342426776886,-6523.33740234375,304.1129150390625,0.9990000128746032,0.4699718356132507,0.4142235517501831,293.1107177734375,297.1499938964844,293.1499938964844,0.0032419082708656,-1230.805908203125,295.4433898925781,0.4750751256942749,0.050000000745058,0.2335562855005264,291.0853881835937,291.1499938964844,263.1499938964844,261.6060791015625,280.8638916015625,293.6796569824219,291.084228515625,1.0,0.2740969955921173,0.743396520614624,0.743396520614624,1.0,1.0,-1.2151349782943726,0.5103356838226318,0.704799234867096,0.2176816910505294,0.0,0.0,0.4694273173809051,56.51391220092773,54.0,-20.983848571777344,-12484.5859375,218.66375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8024597167969,307.5144958496094,278.1499938964844,0.0,18000.0,313.1499938964844,35856.5234375,18000.0,0.0,0.0,0.274545282125473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5645998120307922,0.5646098852157593,-1.0044697773992084e-05,0.0,0.0002786285476759,0.0,0.0,57.94472122192383,0.0,0.0,0.0,0.4756721556186676,4.0,0.0,1.0
672120,293.0969543457031,297.1499938964844,293.1499938964844,0.1382860243320465,-2974.093017578125,304.1439819335937,0.7826369404792786,0.2079896330833435,0.1883998960256576,293.7828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08697509765625,0.4750751256942749,0.050000000745058,0.0492363981902599,293.0406188964844,297.1499938964844,293.1499938964844,0.1156939342617988,-2005.4996337890625,304.1385192871094,0.746605396270752,0.180369347333908,0.1270950436592102,293.1662902832031,297.1499938964844,293.1499938964844,0.3477342426776886,-6523.33740234375,304.1129150390625,0.9990000128746032,0.4699718356132507,0.4142235517501831,293.1107177734375,297.1499938964844,293.1499938964844,0.0032419082708656,-1230.805908203125,295.4433898925781,0.4750751256942749,0.050000000745058,0.2335562855005264,291.0853881835937,291.1499938964844,263.1499938964844,261.6060791015625,280.8638916015625,293.6796569824219,291.084228515625,1.0,0.2740969955921173,0.743396520614624,0.743396520614624,1.0,1.0,-1.2151349782943726,0.5103356838226318,0.704799234867096,0.2176816910505294,0.0,0.0,0.4694273173809051,56.51391220092773,54.0,-20.983848571777344,-12484.5859375,218.66375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8024597167969,307.5144958496094,278.1499938964844,0.0,18000.0,313.1499938964844,35856.5234375,18000.0,0.0,0.0,0.274545282125473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5645998120307922,0.5646098852157593,-1.0044697773992084e-05,0.0,0.0002786285476759,0.0,0.0,57.94472122192383,0.0,0.0,0.0,0.4756721556186676,4.0,0.0,1.0
672180,293.09930419921875,297.1499938964844,293.1499938964844,0.1389245390892028,-2984.802490234375,304.1449584960937,0.785091757774353,0.2088548243045807,0.1891653686761856,293.775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.087890625,0.4760341346263885,0.050000000745058,0.0492179989814758,293.0458068847656,297.1499938964844,293.1499938964844,0.1170333623886108,-2023.857421875,304.14013671875,0.7500949501991272,0.1820913106203079,0.1283112615346908,293.1868591308594,297.1499938964844,293.1499938964844,0.3462678790092468,-6494.62744140625,304.1283569335937,0.9990000128746032,0.4653453528881073,0.4121154546737671,293.110595703125,297.1499938964844,293.1499938964844,0.0032526520080864,-1234.5054931640625,295.4607238769531,0.4760341346263885,0.050000000745058,0.2334689944982528,291.0903625488281,291.1499938964844,263.1499938964844,261.6048889160156,280.84375,293.6397705078125,291.0932922363281,1.0,0.272966206073761,0.7428647875785828,0.7428647875785828,1.0,1.0,-1.2148661613464355,0.5100864171981812,0.7047797441482544,0.2176418751478195,0.0,0.0,0.477562665939331,56.0474967956543,42.0,12.76797866821289,-12583.4892578125,217.6045684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6714172363281,307.5173645019531,278.1499938964844,0.0,18000.0,313.1499938964844,35866.3046875,18000.0,0.0,0.0,0.2775105237960815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.583899974822998,0.5839101672172546,-1.0181498510064556e-05,0.0,0.0002816378837451,0.0,0.0,61.11971664428711,0.0,0.0,0.0,0.4817016124725342,4.0,0.0,1.0
