time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672240,293.09930419921875,297.1499938964844,293.1499938964844,0.1389245390892028,-2984.802490234375,304.1449584960937,0.785091757774353,0.2088548243045807,0.1891653686761856,293.775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.087890625,0.4760341346263885,0.050000000745058,0.0492179989814758,293.0458068847656,297.1499938964844,293.1499938964844,0.1170333623886108,-2023.857421875,304.14013671875,0.7500949501991272,0.1820913106203079,0.1283112615346908,293.1868591308594,297.1499938964844,293.1499938964844,0.3462678790092468,-6494.62744140625,304.1283569335937,0.9990000128746032,0.4653453528881073,0.4121154546737671,293.110595703125,297.1499938964844,293.1499938964844,0.0032526520080864,-1234.5054931640625,295.4607238769531,0.4760341346263885,0.050000000745058,0.2334689944982528,291.0903625488281,291.1499938964844,263.1499938964844,261.6048889160156,280.84375,293.6397705078125,291.0932922363281,1.0,0.272966206073761,0.7428647875785828,0.7428647875785828,1.0,1.0,-1.2148661613464355,0.5100864171981812,0.7047797441482544,0.2176418751478195,0.0,0.0,0.477562665939331,56.0474967956543,42.0,12.76797866821289,-12583.4892578125,217.6045684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6714172363281,307.5173645019531,278.1499938964844,0.0,18000.0,313.1499938964844,35866.3046875,18000.0,0.0,0.0,0.2775105237960815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.583899974822998,0.5839101672172546,-1.0181498510064556e-05,0.0,0.0002816378837451,0.0,0.0,61.11971664428711,0.0,0.0,0.0,0.4817016124725342,4.0,0.0,1.0
672300,293.10040283203125,297.1499938964844,293.1499938964844,0.1390386223793029,-2986.3603515625,304.1456604003906,0.7889996767044067,0.2092820852994918,0.189506784081459,293.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.4783529639244079,0.050000000745058,0.0491731315851211,293.0481262207031,297.1499938964844,293.1499938964844,0.1175108104944229,-2030.168212890625,304.1410522460937,0.7542312741279602,0.1829535812139511,0.1288744509220123,293.1888427734375,297.1499938964844,293.1499938964844,0.3410126864910126,-6410.8720703125,304.1418762207031,0.9990000128746032,0.4644865989685058,0.4069198668003082,293.1104736328125,297.1499938964844,293.1499938964844,0.0032534503843635,-1234.005615234375,295.4791564941406,0.4783529639244079,0.050000000745058,0.2332561612129211,291.1072998046875,291.1499938964844,263.1499938964844,261.6042175292969,280.84393310546875,293.6324768066406,291.1111145019531,1.0,0.2707021236419678,0.7425989508628845,0.7425989508628845,1.0,1.0,-1.2094088792800903,0.5076163411140442,0.7017925381660461,0.2162892967462539,0.0,0.0,0.4787371158599853,54.83274841308594,42.0,31.417892456054688,-12568.79296875,213.21876525878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6183166503906,307.5147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,35914.80859375,18000.0,0.0,0.0,0.2790546417236328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5888737440109253,0.5888839364051819,-1.0227889106317887e-05,0.0,0.000283204979496,0.0,0.0,62.01275253295898,0.0,0.0,0.0,0.4833253622055053,4.0,0.0,1.0
672360,293.1014099121094,297.1499938964844,293.1499938964844,0.1390976309776306,-2986.92626953125,304.1463317871094,0.7945039868354797,0.2097104340791702,0.1898299157619476,293.76885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.4816082119941711,0.050000000745058,0.0491095408797264,293.05010986328125,297.1499938964844,293.1499938964844,0.1179571002721786,-2036.0164794921875,304.1418762207031,0.7599003911018372,0.1838510483503341,0.1294404119253158,293.1844482421875,297.1499938964844,293.1499938964844,0.3333634734153747,-6290.634765625,304.1572570800781,0.9990000128746032,0.4648479223251343,0.3994394838809967,293.1101379394531,297.1499938964844,293.1499938964844,0.0032528834417462,-1232.8572998046875,295.5003356933594,0.4816082119941711,0.050000000745058,0.232954517006874,291.1274108886719,291.1499938964844,263.1499938964844,261.603515625,280.8497009277344,293.6322631835937,291.1317443847656,1.0,0.2674596607685089,0.7423738837242126,0.7423738837242126,1.0,1.0,-1.2010610103607178,0.5038806796073914,0.6971802711486816,0.2142292261123657,0.0,0.0,0.4782378077507019,53.10225296020508,30.0,45.066402435302734,-12516.271484375,206.8385162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5848693847656,307.51397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,35968.70703125,18000.0,0.0,0.0,0.2804896235466003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.590078592300415,0.5900888442993164,-1.0248703802062664e-05,0.0,0.0002846613060683,0.0,0.0,62.28141403198242,0.0,0.0,0.0,0.4837849736213684,4.0,0.0,1.0
672420,293.10321044921875,297.1499938964844,293.1499938964844,0.139074295759201,-2985.504638671875,304.1475830078125,0.810141384601593,0.21057690680027,0.1904403269290924,293.7621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.4906068742275238,0.050000000745058,0.0489372313022613,293.052978515625,297.1499938964844,293.1499938964844,0.1188215091824531,-2047.2430419921875,304.14312744140625,0.776145339012146,0.1858009248971939,0.1306351721286773,293.1560363769531,297.1499938964844,293.1499938964844,0.3117278218269348,-5952.6630859375,304.1909484863281,0.9990000128746032,0.4696843326091766,0.3784254193305969,293.1082763671875,297.1499938964844,293.1499938964844,0.0032504077535122,-1229.6728515625,295.55145263671875,0.4906068742275238,0.050000000745058,0.2321371585130691,291.17596435546875,291.1499938964844,263.1499938964844,261.6020202636719,280.88018798828125,293.6576232910156,291.1815490722656,1.0,0.2584263682365417,0.7419238090515137,0.7419238090515137,1.0,1.0,-1.176820158958435,0.4931099712848663,0.6837102174758911,0.2082565575838089,0.0,0.0,0.4716552197933197,48.39339447021485,33.0,65.95886993408203,-12313.6484375,189.38482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,307.5364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,36083.71875,18000.0,0.0,0.0,0.2826234400272369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5812680721282959,0.5812782645225525,-1.0212044799118304e-05,0.0,0.000286826834781,0.0,0.0,60.94041442871094,0.0,0.0,0.0,0.4811436831951141,4.0,0.0,1.0
672480,293.10321044921875,297.1499938964844,293.1499938964844,0.139074295759201,-2985.504638671875,304.1475830078125,0.810141384601593,0.21057690680027,0.1904403269290924,293.7621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.4906068742275238,0.050000000745058,0.0489372313022613,293.052978515625,297.1499938964844,293.1499938964844,0.1188215091824531,-2047.2430419921875,304.14312744140625,0.776145339012146,0.1858009248971939,0.1306351721286773,293.1560363769531,297.1499938964844,293.1499938964844,0.3117278218269348,-5952.6630859375,304.1909484863281,0.9990000128746032,0.4696843326091766,0.3784254193305969,293.1082763671875,297.1499938964844,293.1499938964844,0.0032504077535122,-1229.6728515625,295.55145263671875,0.4906068742275238,0.050000000745058,0.2321371585130691,291.17596435546875,291.1499938964844,263.1499938964844,261.6020202636719,280.88018798828125,293.6576232910156,291.1815490722656,1.0,0.2584263682365417,0.7419238090515137,0.7419238090515137,1.0,1.0,-1.176820158958435,0.4931099712848663,0.6837102174758911,0.2082565575838089,0.0,0.0,0.4716552197933197,48.39339447021485,33.0,65.95886993408203,-12313.6484375,189.38482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,307.5364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,36083.71875,18000.0,0.0,0.0,0.2826234400272369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5812680721282959,0.5812782645225525,-1.0212044799118304e-05,0.0,0.000286826834781,0.0,0.0,60.94041442871094,0.0,0.0,0.0,0.4811436831951141,4.0,0.0,1.0
672540,293.1049499511719,297.1499938964844,293.1499938964844,0.1391487270593643,-2985.976806640625,304.14825439453125,0.8216765522956848,0.21141117811203,0.1910875290632248,293.75506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2164306640625,0.4973666071891784,0.050000000745058,0.0488185435533523,293.0546264648437,297.1499938964844,293.1499938964844,0.1199279353022575,-2061.970458984375,304.1435546875,0.7898849248886108,0.18792325258255,0.1320038437843322,293.1093444824219,297.1499938964844,293.1499938964844,0.2954272925853729,-5700.54443359375,304.203857421875,0.9990000128746032,0.4789824485778808,0.3632414042949676,293.10467529296875,297.1499938964844,293.1499938964844,0.0032541477121412,-1229.1051025390625,295.6049499511719,0.4973666071891784,0.050000000745058,0.231574147939682,291.2199401855469,291.1499938964844,263.1499938964844,261.60040283203125,280.9272766113281,293.7193298339844,291.222412109375,1.0,0.2525762617588043,0.7414737343788147,0.7414737343788147,1.0,1.0,-1.160188913345337,0.4857458770275116,0.6744431257247925,0.2040700018405914,0.0,0.0,0.4590180814266205,45.15254211425781,36.0,52.1069450378418,-12086.9765625,177.75299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7304382324219,307.5567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,36179.59765625,18000.0,0.0,0.0,0.2832814753055572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.557905375957489,0.557915449142456,-1.0072159966512118e-05,0.0,0.0002874946803785,0.0,0.0,57.244258880615234,0.0,0.0,0.0,0.4739986062049866,4.0,0.0,1.0
672600,293.1049499511719,297.1499938964844,293.1499938964844,0.1391487270593643,-2985.976806640625,304.14825439453125,0.8216765522956848,0.21141117811203,0.1910875290632248,293.75506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2164306640625,0.4973666071891784,0.050000000745058,0.0488185435533523,293.0546264648437,297.1499938964844,293.1499938964844,0.1199279353022575,-2061.970458984375,304.1435546875,0.7898849248886108,0.18792325258255,0.1320038437843322,293.1093444824219,297.1499938964844,293.1499938964844,0.2954272925853729,-5700.54443359375,304.203857421875,0.9990000128746032,0.4789824485778808,0.3632414042949676,293.10467529296875,297.1499938964844,293.1499938964844,0.0032541477121412,-1229.1051025390625,295.6049499511719,0.4973666071891784,0.050000000745058,0.231574147939682,291.2199401855469,291.1499938964844,263.1499938964844,261.60040283203125,280.9272766113281,293.7193298339844,291.222412109375,1.0,0.2525762617588043,0.7414737343788147,0.7414737343788147,1.0,1.0,-1.160188913345337,0.4857458770275116,0.6744431257247925,0.2040700018405914,0.0,0.0,0.4590180814266205,45.15254211425781,36.0,52.1069450378418,-12086.9765625,177.75299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7304382324219,307.5567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,36179.59765625,18000.0,0.0,0.0,0.2832814753055572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.557905375957489,0.557915449142456,-1.0072159966512118e-05,0.0,0.0002874946803785,0.0,0.0,57.244258880615234,0.0,0.0,0.0,0.4739986062049866,4.0,0.0,1.0
672660,293.1066589355469,297.1499938964844,293.1499938964844,0.1396128386259079,-2993.818115234375,304.1480407714844,0.8291583061218262,0.2122071087360382,0.1917428821325302,293.74713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5017174482345581,0.050000000745058,0.0487488135695457,293.0579833984375,297.1499938964844,293.1499938964844,0.1213267147541046,-2081.150634765625,304.14337158203125,0.7996414303779602,0.1896731257438659,0.13333760201931,293.06353759765625,297.1499938964844,293.1499938964844,0.2855772674083709,-5550.5927734375,304.2020263671875,0.9990000128746032,0.4893083274364471,0.3540184795856476,293.09918212890625,297.1499938964844,293.1499938964844,0.0032703205943107,-1234.6331787109375,295.6432800292969,0.5017174482345581,0.050000000745058,0.2312433868646621,291.2315368652344,291.1499938964844,263.1499938964844,261.5986633300781,280.9486389160156,293.74761962890625,291.2310485839844,1.0,0.2490819096565246,0.7413460612297058,0.7413460612297058,1.0,1.0,-1.1510231494903564,0.4817088842391968,0.6693143248558044,0.2018026560544967,0.0,0.0,0.4470856785774231,43.259056091308594,39.0,17.0808162689209,-11925.228515625,171.2571563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,307.60479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,36177.1015625,18000.0,0.0,0.0,0.282413125038147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5332962870597839,0.5333061814308167,-9.908932042890228e-06,0.0,0.0002866134163923,0.0,0.0,53.40994644165039,0.0,0.0,0.0,0.4664106965065002,4.0,0.0,1.0
672720,293.1066589355469,297.1499938964844,293.1499938964844,0.1396128386259079,-2993.818115234375,304.1480407714844,0.8291583061218262,0.2122071087360382,0.1917428821325302,293.74713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5017174482345581,0.050000000745058,0.0487488135695457,293.0579833984375,297.1499938964844,293.1499938964844,0.1213267147541046,-2081.150634765625,304.14337158203125,0.7996414303779602,0.1896731257438659,0.13333760201931,293.06353759765625,297.1499938964844,293.1499938964844,0.2855772674083709,-5550.5927734375,304.2020263671875,0.9990000128746032,0.4893083274364471,0.3540184795856476,293.09918212890625,297.1499938964844,293.1499938964844,0.0032703205943107,-1234.6331787109375,295.6432800292969,0.5017174482345581,0.050000000745058,0.2312433868646621,291.2315368652344,291.1499938964844,263.1499938964844,261.5986633300781,280.9486389160156,293.74761962890625,291.2310485839844,1.0,0.2490819096565246,0.7413460612297058,0.7413460612297058,1.0,1.0,-1.1510231494903564,0.4817088842391968,0.6693143248558044,0.2018026560544967,0.0,0.0,0.4470856785774231,43.259056091308594,39.0,17.0808162689209,-11925.228515625,171.2571563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,307.60479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,36177.1015625,18000.0,0.0,0.0,0.282413125038147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5332962870597839,0.5333061814308167,-9.908932042890228e-06,0.0,0.0002866134163923,0.0,0.0,53.40994644165039,0.0,0.0,0.0,0.4664106965065002,4.0,0.0,1.0
672780,293.1083068847656,297.1499938964844,293.1499938964844,0.1403507888317108,-3006.78955078125,304.1474609375,0.8333659172058105,0.2129691988229751,0.1924023032188415,293.7382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215576171875,0.5039357542991638,0.050000000745058,0.0487153194844722,293.0638122558594,297.1499938964844,293.1499938964844,0.1223035752773284,-2094.6787109375,304.1439514160156,0.8046808838844299,0.1908127814531326,0.1340733170509338,293.0274658203125,297.1499938964844,293.1499938964844,0.2808008193969726,-5480.828125,304.1925354003906,0.9990000128746032,0.498841643333435,0.349501758813858,293.0929870605469,297.1499938964844,293.1499938964844,0.003295432543382,-1244.5042724609375,295.6702575683594,0.5039357542991638,0.050000000745058,0.2310845106840133,291.2199401855469,291.1499938964844,263.1499938964844,261.5968017578125,280.9461364746094,293.73883056640625,291.2183532714844,1.0,0.2474873960018158,0.7412183284759521,0.7412183284759521,1.0,1.0,-1.1470433473587036,0.4799477159976959,0.6670956015586853,0.2008039504289627,0.0,0.0,0.4384346604347229,42.35557174682617,42.0,-9.771450996398926,-11844.9697265625,168.30674743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18292236328125,307.6861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,36128.515625,18000.0,0.0,0.0,0.2803653180599212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5146095752716064,0.5146193504333496,-9.779789252206683e-06,0.0,0.0002845351700671,0.0,0.0,50.56998825073242,0.0,0.0,0.0,0.460690826177597,4.0,0.0,1.0
672840,293.1083068847656,297.1499938964844,293.1499938964844,0.1403507888317108,-3006.78955078125,304.1474609375,0.8333659172058105,0.2129691988229751,0.1924023032188415,293.7382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215576171875,0.5039357542991638,0.050000000745058,0.0487153194844722,293.0638122558594,297.1499938964844,293.1499938964844,0.1223035752773284,-2094.6787109375,304.1439514160156,0.8046808838844299,0.1908127814531326,0.1340733170509338,293.0274658203125,297.1499938964844,293.1499938964844,0.2808008193969726,-5480.828125,304.1925354003906,0.9990000128746032,0.498841643333435,0.349501758813858,293.0929870605469,297.1499938964844,293.1499938964844,0.003295432543382,-1244.5042724609375,295.6702575683594,0.5039357542991638,0.050000000745058,0.2310845106840133,291.2199401855469,291.1499938964844,263.1499938964844,261.5968017578125,280.9461364746094,293.73883056640625,291.2183532714844,1.0,0.2474873960018158,0.7412183284759521,0.7412183284759521,1.0,1.0,-1.1470433473587036,0.4799477159976959,0.6670956015586853,0.2008039504289627,0.0,0.0,0.4384346604347229,42.35557174682617,42.0,-9.771450996398926,-11844.9697265625,168.30674743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18292236328125,307.6861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,36128.515625,18000.0,0.0,0.0,0.2803653180599212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5146095752716064,0.5146193504333496,-9.779789252206683e-06,0.0,0.0002845351700671,0.0,0.0,50.56998825073242,0.0,0.0,0.0,0.460690826177597,4.0,0.0,1.0
672900,293.109130859375,297.1499938964844,293.1499938964844,0.1407438516616821,-3013.708984375,304.147216796875,0.8344848155975342,0.2133361548185348,0.1927292793989181,293.7335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138671875,0.5043898224830627,0.050000000745058,0.0487086288630962,293.0648193359375,297.1499938964844,293.1499938964844,0.1230108812451362,-2104.52685546875,304.14373779296875,0.8065189123153687,0.1917042732238769,0.1346223801374435,293.0142822265625,297.1499938964844,293.1499938964844,0.279787003993988,-5467.45947265625,304.1866455078125,0.9990000128746032,0.5029834508895874,0.3485927283763885,293.0899353027344,297.1499938964844,293.1499938964844,0.003309532534331,-1250.10546875,295.6830444335937,0.5043898224830627,0.050000000745058,0.2310527712106704,291.2120361328125,291.1499938964844,263.1499938964844,261.5958251953125,280.9437561035156,293.7341613769531,291.2101745605469,1.0,0.2472863942384719,0.7411544919013977,0.7411544919013977,1.0,1.0,-1.1469565629959106,0.4799004197120666,0.6670562028884888,0.2007679939270019,0.0,0.0,0.4350895583629608,42.18477249145508,42.0,-17.009349822998047,-11828.7177734375,167.94790649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29638671875,307.73028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,36106.83203125,18000.0,0.0,0.0,0.2790485918521881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5075377225875854,0.5075474381446838,-9.731406862556469e-06,0.0,0.0002831988676916,0.0,0.0,49.519187927246094,0.0,0.0,0.0,0.4585474729537964,4.0,0.0,1.0
672960,293.10992431640625,297.1499938964844,293.1499938964844,0.1411536186933517,-3020.931640625,304.14697265625,0.8350163102149963,0.2136941254138946,0.1930533796548843,293.72882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.5044525861740112,0.050000000745058,0.0487077049911022,293.0652770996094,297.1499938964844,293.1499938964844,0.1238546073436737,-2116.27734375,304.1433410644531,0.8079389929771423,0.1926938593387603,0.1352792531251907,293.0038146972656,297.1499938964844,293.1499938964844,0.2795880734920501,-5466.82275390625,304.18035888671875,0.9990000128746032,0.5067605376243591,0.3484675288200378,293.0870056152344,297.1499938964844,293.1499938964844,0.003324311459437,-1256.02734375,295.69512939453125,0.5044525861740112,0.050000000745058,0.2310483753681183,291.2026672363281,291.1499938964844,263.1499938964844,261.5948181152344,280.9410095214844,293.7294311523437,291.2005310058594,1.0,0.2474308907985687,0.7410241961479187,0.7410241961479187,1.0,1.0,-1.147976636886597,0.4803268015384674,0.6676498055458069,0.2009916305541992,0.0,0.0,0.4325084686279297,42.1753158569336,45.0,-22.62798500061035,-11824.9208984375,168.2314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4000244140625,307.77197265625,278.1499938964844,0.0,18000.0,313.1499938964844,36085.73046875,18000.0,0.0,0.0,0.2776136994361877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5018384456634521,0.5018481612205505,-9.692093044577632e-06,0.0,0.0002817426284309,0.0,0.0,48.679420471191406,0.0,0.0,0.0,0.4568343460559845,4.0,0.0,1.0
673020,293.1115417480469,297.1499938964844,293.1499938964844,0.1419997662305832,-3035.84423828125,304.1465759277344,0.8344787955284119,0.2143851220607757,0.1936932951211929,293.71929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838684082031,0.5035170316696167,0.050000000745058,0.0487215146422386,293.0657958984375,297.1499938964844,293.1499938964844,0.1257051080465316,-2141.99365234375,304.1424865722656,0.8093181252479553,0.1947345733642578,0.1367070078849792,292.9898376464844,297.1499938964844,293.1499938964844,0.281389981508255,-5499.73876953125,304.167236328125,0.9990000128746032,0.5133162140846252,0.3503444194793701,293.0816650390625,297.1499938964844,293.1499938964844,0.0033556027337908,-1268.6298828125,295.7178039550781,0.5035170316696167,0.050000000745058,0.2311138957738876,291.181396484375,291.1499938964844,263.1499938964844,261.5927429199219,280.9328308105469,293.71783447265625,291.1790771484375,1.0,0.2486285865306854,0.7407636642456055,0.7407636642456055,1.0,1.0,-1.1528050899505615,0.4823990762233734,0.6704060435295105,0.2021171003580093,0.0,0.0,0.4297283291816711,42.59166717529297,48.0,-28.837623596191406,-11853.482421875,170.48268127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5648193359375,307.8432312011719,278.1499938964844,0.0,18000.0,313.1499938964844,36043.23828125,18000.0,0.0,0.0,0.2746151089668274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4949415922164917,0.4949512183666229,-9.641284123063087e-06,0.0,0.0002786994446069,0.0,0.0,47.65885162353516,0.0,0.0,0.0,0.4547492265701294,4.0,0.0,1.0
673080,293.1115417480469,297.1499938964844,293.1499938964844,0.1419997662305832,-3035.84423828125,304.1465759277344,0.8344787955284119,0.2143851220607757,0.1936932951211929,293.71929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838684082031,0.5035170316696167,0.050000000745058,0.0487215146422386,293.0657958984375,297.1499938964844,293.1499938964844,0.1257051080465316,-2141.99365234375,304.1424865722656,0.8093181252479553,0.1947345733642578,0.1367070078849792,292.9898376464844,297.1499938964844,293.1499938964844,0.281389981508255,-5499.73876953125,304.167236328125,0.9990000128746032,0.5133162140846252,0.3503444194793701,293.0816650390625,297.1499938964844,293.1499938964844,0.0033556027337908,-1268.6298828125,295.7178039550781,0.5035170316696167,0.050000000745058,0.2311138957738876,291.181396484375,291.1499938964844,263.1499938964844,261.5927429199219,280.9328308105469,293.71783447265625,291.1790771484375,1.0,0.2486285865306854,0.7407636642456055,0.7407636642456055,1.0,1.0,-1.1528050899505615,0.4823990762233734,0.6704060435295105,0.2021171003580093,0.0,0.0,0.4297283291816711,42.59166717529297,48.0,-28.837623596191406,-11853.482421875,170.48268127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5648193359375,307.8432312011719,278.1499938964844,0.0,18000.0,313.1499938964844,36043.23828125,18000.0,0.0,0.0,0.2746151089668274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4949415922164917,0.4949512183666229,-9.641284123063087e-06,0.0,0.0002786994446069,0.0,0.0,47.65885162353516,0.0,0.0,0.0,0.4547492265701294,4.0,0.0,1.0
673140,293.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.8321377038955688,0.0,0.1943242698907852,293.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.5014029145240784,0.0,0.0487536340951919,293.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1419982910156,0.8086472153663635,0.0,0.138048842549324,292.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1541748046875,0.9990000128746032,0.0,0.3546687960624695,293.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.73797607421875,0.5014029145240784,0.0,0.2312662452459335,291.1566772460937,294.1499938964844,263.1499938964844,261.5905456542969,280.9067687988281,293.67852783203125,291.1539611816406,0.0,0.0,0.7405031323432922,0.7405031323432922,1.0,1.0,-1.1605839729309082,0.4857661724090576,0.6748178005218506,0.2039616405963897,0.0,0.0,0.0,43.51304626464844,60.0,-34.18574142456055,-11929.181640625,174.6378936767578,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65704345703125,307.8881225585937,278.1499938964844,0.0,18000.0,313.1499938964844,35998.890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.494176298379898,0.4941859245300293,-9.626723112887705e-06,0.0,0.0,0.0,0.0,47.50634765625,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.8321377038955688,0.0,0.1943242698907852,293.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.5014029145240784,0.0,0.0487536340951919,293.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1419982910156,0.8086472153663635,0.0,0.138048842549324,292.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1541748046875,0.9990000128746032,0.0,0.3546687960624695,293.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.73797607421875,0.5014029145240784,0.0,0.2312662452459335,291.1566772460937,294.1499938964844,263.1499938964844,261.5905456542969,280.9067687988281,293.67852783203125,291.1539611816406,0.0,0.0,0.7405031323432922,0.7405031323432922,1.0,1.0,-1.1605839729309082,0.4857661724090576,0.6748178005218506,0.2039616405963897,0.0,0.0,0.0,43.51304626464844,60.0,-34.18574142456055,-11929.181640625,174.6378936767578,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65704345703125,307.8881225585937,278.1499938964844,0.0,18000.0,313.1499938964844,35998.890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.494176298379898,0.4941859245300293,-9.626723112887705e-06,0.0,0.0,0.0,0.0,47.50634765625,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.857421875,0.0,0.0,0.0007987785502336,293.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22705078125,0.0,0.0,0.0002698964381124,292.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0370788574219,0.0,0.0,0.0005735619924962,292.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107727050781,0.0,0.0,0.000967691943515,293.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7365417480469,0.0,0.0,0.0012802724959328,291.23370361328125,294.1499938964844,263.1513671875,261.58953857421875,280.2181701660156,288.9237976074219,291.1783752441406,0.0,0.0,0.4443018734455108,0.4443018734455108,1.0,1.0,-0.0078829219564795,0.0051757348701357,0.0027071870863437,-0.0139822466298937,0.0,0.0,0.0,-0.0427153706550598,60.0,-115.64877319335938,-0.0,-1.486015435148147e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.5203026128585e-18,7.523833019712877e-18,-3.530713815931762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.857421875,0.0,0.0,0.0007987785502336,293.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22705078125,0.0,0.0,0.0002698964381124,292.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0370788574219,0.0,0.0,0.0005735619924962,292.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107727050781,0.0,0.0,0.000967691943515,293.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7365417480469,0.0,0.0,0.0012802724959328,291.23370361328125,294.1499938964844,263.1513671875,261.58953857421875,280.2181701660156,288.9237976074219,291.1783752441406,0.0,0.0,0.4443018734455108,0.4443018734455108,1.0,1.0,-0.0078829219564795,0.0051757348701357,0.0027071870863437,-0.0139822466298937,0.0,0.0,0.0,-0.0427153706550598,60.0,-115.64877319335938,-0.0,-1.486015435148147e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.5203026128585e-18,7.523833019712877e-18,-3.530713815931762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8073425292969,0.0,0.0,0.0001157919323304,293.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271423339844,0.0,0.0,0.0001042791263898,292.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9866943359375,0.0,0.0,8.858632645569742e-05,292.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9451599121094,0.0,0.0,0.0001543333928566,292.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7134704589844,0.0,0.0,0.0004946552799083,291.2338256835937,294.1499938964844,263.1530456542969,261.5899353027344,279.8669738769531,286.1250305175781,291.17791748046875,0.0,0.0,0.2962012588977813,0.2962012588977813,1.0,1.0,-0.0011492620687931,0.0013308170018717,-0.0001815549621824,-0.0136190755292773,0.0,0.0,0.0,-0.0081358328461647,60.0,-73.87486267089844,-0.0,-9.00514720569845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.7003809014975602e-20,-1.9231210918537705e-20,2.2274025094072777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7903137207031,0.0,0.0,9.47824228205718e-05,293.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22723388671875,0.0,0.0,9.91845954558812e-05,292.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9685363769531,0.0,0.0,7.366750651272014e-05,292.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9328918457031,0.0,0.0,0.000100956778624,292.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.69781494140625,0.0,0.0,0.0004704890307039,291.2338562011719,294.1499938964844,263.1553955078125,261.5909118652344,279.7123718261719,283.4416809082031,291.1770935058594,0.0,0.0,0.1481006294488906,0.1481006294488906,1.0,1.0,-0.0010070571443066,0.0003887871280312,0.0006182700162753,-0.0145547082647681,0.0,0.0,0.0,-0.0077139562927186,60.0,-39.63994598388672,-0.0,-6.913344208214768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.981536911561488e-21,-7.431019845929172e-21,2.449482934367685e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7743225097656,0.0,0.0,9.402979048900306e-05,293.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.227294921875,0.0,0.0,9.900700388243422e-05,292.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9514465332031,0.0,0.0,7.31334657757543e-05,292.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9222412109375,0.0,0.0,9.903563477564604e-05,292.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.68243408203125,0.0,0.0,0.0004696465912275,291.23388671875,294.1499938964844,263.1583251953125,261.5924377441406,279.56463623046875,281.0638122558594,291.1761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018772445619,1.9450746790994344e-08,0.0010018578032031,-0.0149701181799173,0.0,0.0,0.0,-0.0078252311795949,60.0,-26.574602127075195,-0.0,-6.843846733772807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912506508401307e-21,-7.500285720914118e-21,2.58777901056442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.75848388671875,0.0,0.0,9.402840805705635e-05,293.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22735595703125,0.0,0.0,9.901486919261516e-05,292.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9345092773437,0.0,0.0,7.313316746149212e-05,291.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9117126464844,0.0,0.0,9.901708108372986e-05,292.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6671447753906,0.0,0.0,0.0004696839023381,291.2339172363281,294.1499938964844,263.1618957519531,261.59454345703125,279.4183959960937,278.96044921875,291.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019202018156,6.088467952025667e-09,0.0010019141482189,-0.0150030273944139,0.0,0.0,0.0,-0.007831122726202,60.0,-21.852310180664062,-0.0,-6.844249611503983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9114167948794954e-21,-7.501370587674527e-21,2.5899537927950307e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.72705078125,0.0,0.0,9.40514073590748e-05,293.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274780273437,0.0,0.0,9.903930185828358e-05,292.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.90087890625,0.0,0.0,7.315107359318063e-05,291.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8908386230469,0.0,0.0,9.904093167278916e-05,292.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6368713378906,0.0,0.0,0.000469799793791,291.2339782714844,294.1499938964844,263.1707458496094,261.60028076171875,279.1299133300781,275.4557800292969,291.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.522560119628903,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911392561072488e-21,-7.501391590307268e-21,2.589999231183172e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.72705078125,0.0,0.0,9.40514073590748e-05,293.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274780273437,0.0,0.0,9.903930185828358e-05,292.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.90087890625,0.0,0.0,7.315107359318063e-05,291.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8908386230469,0.0,0.0,9.904093167278916e-05,292.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6368713378906,0.0,0.0,0.000469799793791,291.2339782714844,294.1499938964844,263.1707458496094,261.60028076171875,279.1299133300781,275.4557800292969,291.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.522560119628903,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911392561072488e-21,-7.501391590307268e-21,2.589999231183172e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6960144042969,0.0,0.0,9.407847392139956e-05,293.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275695800781,0.0,0.0,9.906782361213118e-05,292.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.86767578125,0.0,0.0,7.317212293855846e-05,291.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8702392578125,0.0,0.0,9.906943159876393e-05,292.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6069641113281,0.0,0.0,0.0004699350974988,291.2340087890625,294.1499938964844,263.18182373046875,261.6080322265625,278.8466796875,272.7168273925781,291.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.21753120422364,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6960144042969,0.0,0.0,9.407847392139956e-05,293.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275695800781,0.0,0.0,9.906782361213118e-05,292.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.86767578125,0.0,0.0,7.317212293855846e-05,291.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8702392578125,0.0,0.0,9.906943159876393e-05,292.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6069641113281,0.0,0.0,0.0004699350974988,291.2340087890625,294.1499938964844,263.18182373046875,261.6080322265625,278.8466796875,272.7168273925781,291.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.21753120422364,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.66534423828125,0.0,0.0,9.410912753082812e-05,293.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276611328125,0.0,0.0,9.910012158798054e-05,291.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8348693847656,0.0,0.0,7.319596625166014e-05,291.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.849853515625,0.0,0.0,9.910170774674044e-05,292.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.577392578125,0.0,0.0,0.0004700883000623,291.2340087890625,294.1499938964844,263.1949462890625,261.6176147460937,278.5685729980469,270.5790100097656,291.164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.17344856262207,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.66534423828125,0.0,0.0,9.410912753082812e-05,293.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276611328125,0.0,0.0,9.910012158798054e-05,291.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8348693847656,0.0,0.0,7.319596625166014e-05,291.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.849853515625,0.0,0.0,9.910170774674044e-05,292.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.577392578125,0.0,0.0,0.0004700883000623,291.2340087890625,294.1499938964844,263.1949462890625,261.6176147460937,278.5685729980469,270.5790100097656,291.164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.17344856262207,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.635009765625,0.0,0.0,9.414312080480158e-05,293.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2277526855469,0.0,0.0,9.913592657539994e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.80242919921875,0.0,0.0,7.322240708163008e-05,291.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8296813964844,0.0,0.0,9.91375054582022e-05,292.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.54815673828125,0.0,0.0,0.0004702581791207,291.2340087890625,294.1499938964844,263.2099914550781,261.6289367675781,278.29559326171875,268.9131774902344,291.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.162267684936523,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.635009765625,0.0,0.0,9.414312080480158e-05,293.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2277526855469,0.0,0.0,9.913592657539994e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.80242919921875,0.0,0.0,7.322240708163008e-05,291.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8296813964844,0.0,0.0,9.91375054582022e-05,292.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.54815673828125,0.0,0.0,0.0004702581791207,291.2340087890625,294.1499938964844,263.2099914550781,261.6289367675781,278.29559326171875,268.9131774902344,291.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.162267684936523,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6199951171875,0.0,0.0,9.41612815950066e-05,293.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.227783203125,0.0,0.0,9.915506234392524e-05,291.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7863464355469,0.0,0.0,7.323652971535921e-05,291.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8197021484375,0.0,0.0,9.915662667481227e-05,292.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5336608886719,0.0,0.0,0.000470348924864,291.2340087890625,294.1499938964844,263.2181701660156,261.6352233886719,278.1609802246094,268.2247619628906,291.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365049675107,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.158315658569336,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.60504150390625,0.0,0.0,9.418017725693062e-05,293.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278137207031,0.0,0.0,9.917496936395764e-05,291.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7703552246094,0.0,0.0,7.325122714973986e-05,291.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.80975341796875,0.0,0.0,9.917651914292946e-05,292.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.519287109375,0.0,0.0,0.00047044333769,291.2339782714844,294.1499938964844,263.226806640625,261.641845703125,278.0276184082031,267.6181640625,291.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277412811783733e-09,0.0010035283630713,-0.0154980644583702,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.154401779174805,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5754089355469,0.0,0.0,9.422000584891066e-05,293.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22784423828125,0.0,0.0,9.921692981151864e-05,291.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7386779785156,0.0,0.0,7.328220817726105e-05,291.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7900695800781,0.0,0.0,9.921846503857525e-05,292.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.49072265625,0.0,0.0,0.0004706423787865,291.23394775390625,294.1499938964844,263.2452392578125,261.6562194824219,277.7646179199219,266.6138610839844,291.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.14606285095215,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
