time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674280,291.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5754089355469,0.0,0.0,9.422000584891066e-05,293.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22784423828125,0.0,0.0,9.921692981151864e-05,291.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7386779785156,0.0,0.0,7.328220817726105e-05,291.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7900695800781,0.0,0.0,9.921846503857525e-05,292.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.49072265625,0.0,0.0,0.0004706423787865,291.23394775390625,294.1499938964844,263.2452392578125,261.6562194824219,277.7646179199219,266.6138610839844,291.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.14606285095215,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.546142578125,0.0,0.0,9.42622937145643e-05,293.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278747558594,0.0,0.0,9.926147322403268e-05,291.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7073669433594,0.0,0.0,7.331509550567716e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7705993652344,0.0,0.0,9.926298662321642e-05,292.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4624938964844,0.0,0.0,0.0004708536725956,291.23388671875,294.1499938964844,263.26513671875,261.67193603515625,277.50653076171875,265.83795166015625,291.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754376783967,60.0,-19.136829376220703,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.546142578125,0.0,0.0,9.42622937145643e-05,293.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278747558594,0.0,0.0,9.926147322403268e-05,291.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7073669433594,0.0,0.0,7.331509550567716e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7705993652344,0.0,0.0,9.926298662321642e-05,292.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4624938964844,0.0,0.0,0.0004708536725956,291.23388671875,294.1499938964844,263.26513671875,261.67193603515625,277.50653076171875,265.83795166015625,291.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754376783967,60.0,-19.136829376220703,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5172119140625,0.0,0.0,9.430668433196844e-05,293.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279052734375,0.0,0.0,9.930823580361904e-05,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6764221191406,0.0,0.0,7.334962720051408e-05,291.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7513427734375,0.0,0.0,9.930973465088756e-05,292.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4346008300781,0.0,0.0,0.0004710755019914,291.2337951660156,294.1499938964844,263.2864074707031,261.6888122558594,277.2532958984375,265.2411804199219,291.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.434794919130127e-09,0.0010048741241917,-0.0159103274345397,0.0,0.0,0.0,-0.0080028185620903,60.0,-19.12670135498047,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5172119140625,0.0,0.0,9.430668433196844e-05,293.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279052734375,0.0,0.0,9.930823580361904e-05,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6764221191406,0.0,0.0,7.334962720051408e-05,291.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7513427734375,0.0,0.0,9.930973465088756e-05,292.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4346008300781,0.0,0.0,0.0004710755019914,291.2337951660156,294.1499938964844,263.2864074707031,261.6888122558594,277.2532958984375,265.2411804199219,291.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.434794919130127e-09,0.0010048741241917,-0.0159103274345397,0.0,0.0,0.0,-0.0080028185620903,60.0,-19.12670135498047,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.48858642578125,0.0,0.0,9.435281390324236e-05,293.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278747558594,0.0,0.0,9.935682464856654e-05,291.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64581298828125,0.0,0.0,7.338550494750962e-05,291.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7322998046875,0.0,0.0,9.935830166796222e-05,292.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4070129394531,0.0,0.0,0.0004713060043286,291.2336730957031,294.1499938964844,263.308837890625,261.7067565917969,277.0048217773437,264.7848815917969,291.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.11572265625,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.48858642578125,0.0,0.0,9.435281390324236e-05,293.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278747558594,0.0,0.0,9.935682464856654e-05,291.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64581298828125,0.0,0.0,7.338550494750962e-05,291.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7322998046875,0.0,0.0,9.935830166796222e-05,292.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4070129394531,0.0,0.0,0.0004713060043286,291.2336730957031,294.1499938964844,263.308837890625,261.7067565917969,277.0048217773437,264.7848815917969,291.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.11572265625,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4743957519531,0.0,0.0,9.437640255782752e-05,293.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278747558594,0.0,0.0,9.938167204381898e-05,291.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6306457519531,0.0,0.0,7.340384763665497e-05,291.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7228698730469,0.0,0.0,9.938314906321466e-05,292.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3933410644531,0.0,0.0,0.000471423874842,291.2336120605469,294.1499938964844,263.3204650878906,261.7160949707031,276.8823547363281,264.599365234375,291.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.10993003845215,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4602966308594,0.0,0.0,9.440027497475968e-05,293.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278747558594,0.0,0.0,9.94068250292912e-05,291.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.61553955078125,0.0,0.0,7.342242315644398e-05,291.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7134704589844,0.0,0.0,9.940828749677166e-05,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3797607421875,0.0,0.0,0.000471543171443,291.2335510253906,294.1499938964844,263.3323059082031,261.72564697265625,276.7610778808594,264.43798828125,291.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.551252429431997e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.10394096374512,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4323425292969,0.0,0.0,9.4448660092894e-05,292.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278137207031,0.0,0.0,9.945778583642095e-05,291.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.58563232421875,0.0,0.0,7.346005440922454e-05,291.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6948547363281,0.0,0.0,9.945923375198618e-05,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.352783203125,0.0,0.0,0.0004717849369626,291.2333679199219,294.1499938964844,263.356689453125,261.7453308105469,276.52197265625,264.1766662597656,291.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.091398239135746,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4323425292969,0.0,0.0,9.4448660092894e-05,292.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278137207031,0.0,0.0,9.945778583642095e-05,291.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.58563232421875,0.0,0.0,7.346005440922454e-05,291.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6948547363281,0.0,0.0,9.945923375198618e-05,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.352783203125,0.0,0.0,0.0004717849369626,291.2333679199219,294.1499938964844,263.356689453125,261.7453308105469,276.52197265625,264.1766662597656,291.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.091398239135746,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4046936035156,0.0,0.0,9.449753270018846e-05,292.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2277526855469,0.0,0.0,9.95092632365413e-05,291.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5560607910156,0.0,0.0,7.349806401180103e-05,291.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6764221191406,0.0,0.0,9.951068932423368e-05,292.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3261413574219,0.0,0.0,0.0004720290889963,291.2331848144531,294.1499938964844,263.3818054199219,261.76568603515625,276.2874450683594,263.98199462890625,291.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.078128814697266,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4046936035156,0.0,0.0,9.449753270018846e-05,292.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2277526855469,0.0,0.0,9.95092632365413e-05,291.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5560607910156,0.0,0.0,7.349806401180103e-05,291.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6764221191406,0.0,0.0,9.951068932423368e-05,292.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3261413574219,0.0,0.0,0.0004720290889963,291.2331848144531,294.1499938964844,263.3818054199219,261.76568603515625,276.2874450683594,263.98199462890625,291.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.078128814697266,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3773193359375,0.0,0.0,9.4546441687271e-05,292.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276611328125,0.0,0.0,9.956078429240732e-05,291.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5268249511719,0.0,0.0,7.353610271820799e-05,291.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.658203125,0.0,0.0,9.956219582818449e-05,292.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,0.0004722735029645,291.23297119140625,294.1499938964844,263.4075622558594,261.7865600585937,276.05743408203125,263.83917236328125,291.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507200375199,60.0,-19.064165115356445,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3773193359375,0.0,0.0,9.4546441687271e-05,292.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276611328125,0.0,0.0,9.956078429240732e-05,291.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5268249511719,0.0,0.0,7.353610271820799e-05,291.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.658203125,0.0,0.0,9.956219582818449e-05,292.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,0.0004722735029645,291.23297119140625,294.1499938964844,263.4075622558594,261.7865600585937,276.05743408203125,263.83917236328125,291.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507200375199,60.0,-19.064165115356445,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.35028076171875,0.0,0.0,9.459495777264236e-05,292.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275695800781,0.0,0.0,9.961188334273174e-05,291.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4979248046875,0.0,0.0,7.357383583439514e-05,291.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6401672363281,0.0,0.0,9.961328032659368e-05,292.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2737121582031,0.0,0.0,0.0004725159087684,291.23272705078125,294.1499938964844,263.4337463378906,261.8078308105469,275.8318786621094,263.7365417480469,291.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.04953956604004,-0.0,-6.926855888877982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.35028076171875,0.0,0.0,9.459495777264236e-05,292.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275695800781,0.0,0.0,9.961188334273174e-05,291.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4979248046875,0.0,0.0,7.357383583439514e-05,291.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6401672363281,0.0,0.0,9.961328032659368e-05,292.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2737121582031,0.0,0.0,0.0004725159087684,291.23272705078125,294.1499938964844,263.4337463378906,261.8078308105469,275.8318786621094,263.7365417480469,291.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.04953956604004,-0.0,-6.926855888877982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368835449219,0.0,0.0,9.46189247770235e-05,292.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275085449219,0.0,0.0,9.963713819161056e-05,291.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.48358154296875,0.0,0.0,7.359248411376029e-05,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6312255859375,0.0,0.0,9.963852062355728e-05,292.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2607727050781,0.0,0.0,0.0004726356710307,291.2325744628906,294.1499938964844,263.44696044921875,261.818603515625,275.72076416015625,263.6974182128906,291.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.04198837280273,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32354736328125,0.0,0.0,9.464263712288812e-05,292.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274169921875,0.0,0.0,9.966210927814244e-05,291.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4693298339844,0.0,0.0,7.361092139035463e-05,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.622314453125,0.0,0.0,9.966348443413152e-05,292.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479248046875,0.0,0.0,0.0004727541527245,291.232421875,294.1499938964844,263.46026611328125,261.82940673828125,275.6107482910156,263.66510009765625,291.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053746551275,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.03428077697754,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.297119140625,0.0,0.0,9.468906500842422e-05,292.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272644042969,0.0,0.0,9.971101098926738e-05,291.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4410400390625,0.0,0.0,7.364703196799383e-05,291.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.60467529296875,0.0,0.0,9.971237159334124e-05,292.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2224426269531,0.0,0.0,0.0004729861102532,291.23211669921875,294.1499938964844,263.4869384765625,261.8511047363281,275.3938903808594,263.617431640625,291.0604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.018421173095703,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.297119140625,0.0,0.0,9.468906500842422e-05,292.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272644042969,0.0,0.0,9.971101098926738e-05,291.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4410400390625,0.0,0.0,7.364703196799383e-05,291.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.60467529296875,0.0,0.0,9.971237159334124e-05,292.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2224426269531,0.0,0.0,0.0004729861102532,291.23211669921875,294.1499938964844,263.4869384765625,261.8511047363281,275.3938903808594,263.617431640625,291.0604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.018421173095703,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709655761719,0.0,0.0,9.473383397562428e-05,292.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270812988281,0.0,0.0,9.97581664705649e-05,291.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4130859375,0.0,0.0,7.368185470113531e-05,291.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5871887207031,0.0,0.0,9.975951252272353e-05,292.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1972045898437,0.0,0.0,0.0004732098022941,291.23175048828125,294.1499938964844,263.5136413574219,261.8728332519531,275.1813049316406,263.5881042480469,291.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.001991271972656,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709655761719,0.0,0.0,9.473383397562428e-05,292.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270812988281,0.0,0.0,9.97581664705649e-05,291.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4130859375,0.0,0.0,7.368185470113531e-05,291.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5871887207031,0.0,0.0,9.975951252272353e-05,292.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1972045898437,0.0,0.0,0.0004732098022941,291.23175048828125,294.1499938964844,263.5136413574219,261.8728332519531,275.1813049316406,263.5881042480469,291.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.001991271972656,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450866699219,0.0,0.0,9.47765656746924e-05,292.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22686767578125,0.0,0.0,9.980318282032384e-05,291.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.38543701171875,0.0,0.0,7.37150912755169e-05,291.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5699157714844,0.0,0.0,9.980451432056724e-05,292.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722717285156,0.0,0.0,0.0004734233370982,291.2313842773437,294.1499938964844,263.54022216796875,261.8944091796875,274.972900390625,263.57275390625,291.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.98503303527832,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450866699219,0.0,0.0,9.47765656746924e-05,292.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22686767578125,0.0,0.0,9.980318282032384e-05,291.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.38543701171875,0.0,0.0,7.37150912755169e-05,291.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5699157714844,0.0,0.0,9.980451432056724e-05,292.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722717285156,0.0,0.0,0.0004734233370982,291.2313842773437,294.1499938964844,263.54022216796875,261.8944091796875,274.972900390625,263.57275390625,291.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.98503303527832,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.219482421875,0.0,0.0,9.481697634328155e-05,292.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22662353515625,0.0,0.0,9.984574717236684e-05,291.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.35809326171875,0.0,0.0,7.374651613645256e-05,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55279541015625,0.0,0.0,9.9847064120695e-05,292.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,0.0004736252594739,291.23095703125,294.1499938964844,263.5665283203125,261.915771484375,274.7685852050781,263.5679931640625,291.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.967588424682617,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.219482421875,0.0,0.0,9.481697634328155e-05,292.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22662353515625,0.0,0.0,9.984574717236684e-05,291.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.35809326171875,0.0,0.0,7.374651613645256e-05,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55279541015625,0.0,0.0,9.9847064120695e-05,292.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,0.0004736252594739,291.23095703125,294.1499938964844,263.5665283203125,261.915771484375,274.7685852050781,263.5679931640625,291.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.967588424682617,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2068176269531,0.0,0.0,9.483630128670484e-05,292.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265014648437,0.0,0.0,9.986610530177133e-05,291.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3445129394531,0.0,0.0,7.376154826488346e-05,291.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5443115234375,0.0,0.0,9.986740769818424e-05,292.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353454589844,0.0,0.0,0.0004737218259833,291.230712890625,294.1499938964844,263.5795593261719,261.9263000488281,274.66796875,263.5687255859375,291.0223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.95870590209961,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1941833496094,0.0,0.0,9.48550587054342e-05,292.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2263488769531,0.0,0.0,9.988586680265144e-05,291.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310241699219,0.0,0.0,7.37761365598999e-05,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5358581542969,0.0,0.0,9.988716192310676e-05,292.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231994628906,0.0,0.0,0.0004738155403174,291.23046875,294.1499938964844,263.5924377441406,261.9367370605469,274.568359375,263.5711669921875,291.0166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107089765369,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.94973945617676,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1691589355469,0.0,0.0,9.489090734859928e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260437011719,0.0,0.0,9.992362902266903e-05,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3042907714844,0.0,0.0,7.380402530543506e-05,291.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.51910400390625,0.0,0.0,9.992490959120914e-05,292.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0990295410156,0.0,0.0,0.0004739946743939,291.2299499511719,294.1499938964844,263.6177673339844,261.9571838378906,274.3720703125,263.5801086425781,291.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.931617736816406,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1691589355469,0.0,0.0,9.489090734859928e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260437011719,0.0,0.0,9.992362902266903e-05,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3042907714844,0.0,0.0,7.380402530543506e-05,291.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.51910400390625,0.0,0.0,9.992490959120914e-05,292.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0990295410156,0.0,0.0,0.0004739946743939,291.2299499511719,294.1499938964844,263.6177673339844,261.9571838378906,274.3720703125,263.5801086425781,291.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.931617736816406,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443786621094,0.0,0.0,9.492458048043773e-05,292.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257080078125,0.0,0.0,9.99591065919958e-05,291.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2778015136719,0.0,0.0,7.383021147688851e-05,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.50250244140625,0.0,0.0,9.996037260862067e-05,292.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,0.0004741629527416,291.2294006347656,294.1499938964844,263.6424255371094,261.9769897460937,274.1796875,263.5932922363281,290.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.9133415222168,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443786621094,0.0,0.0,9.492458048043773e-05,292.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257080078125,0.0,0.0,9.99591065919958e-05,291.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2778015136719,0.0,0.0,7.383021147688851e-05,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.50250244140625,0.0,0.0,9.996037260862067e-05,292.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,0.0004741629527416,291.2294006347656,294.1499938964844,263.6424255371094,261.9769897460937,274.1796875,263.5932922363281,290.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.9133415222168,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.119873046875,0.0,0.0,9.495609992882235e-05,292.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253112792969,0.0,0.0,9.999230678658932e-05,291.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2516174316406,0.0,0.0,7.38547314540483e-05,291.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.486083984375,0.0,0.0,9.999355825129896e-05,292.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.051513671875,0.0,0.0,0.000474320462672,291.22882080078125,294.1499938964844,263.6662292480469,261.9960327148437,273.9910888671875,263.60943603515625,290.98193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.895034790039062,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.119873046875,0.0,0.0,9.495609992882235e-05,292.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253112792969,0.0,0.0,9.999230678658932e-05,291.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2516174316406,0.0,0.0,7.38547314540483e-05,291.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.486083984375,0.0,0.0,9.999355825129896e-05,292.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.051513671875,0.0,0.0,0.000474320462672,291.22882080078125,294.1499938964844,263.6662292480469,261.9960327148437,273.9910888671875,263.60943603515625,290.98193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.895034790039062,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0956420898437,0.0,0.0,9.49854584177956e-05,292.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22491455078125,0.0,0.0,0.0001000232368824,291.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2257385253906,0.0,0.0,7.387756340904161e-05,291.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4698181152344,0.0,0.0,0.0001000244665192,292.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.02813720703125,0.0,0.0,0.0004744671750813,291.2281494140625,294.1499938964844,263.68902587890625,262.01416015625,273.8062438964844,263.6275329589844,290.9700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121033992618,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.87681198120117,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0956420898437,0.0,0.0,9.49854584177956e-05,292.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22491455078125,0.0,0.0,0.0001000232368824,291.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2257385253906,0.0,0.0,7.387756340904161e-05,291.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4698181152344,0.0,0.0,0.0001000244665192,292.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.02813720703125,0.0,0.0,0.0004744671750813,291.2281494140625,294.1499938964844,263.68902587890625,262.01416015625,273.8062438964844,263.6275329589844,290.9700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121033992618,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.87681198120117,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0836181640625,0.0,0.0,9.499932639300825e-05,292.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247009277344,0.0,0.0,0.0001000378470052,291.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.212890625,0.0,0.0,7.388834637822583e-05,291.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46173095703125,0.0,0.0,0.0001000390693661,292.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0165405273437,0.0,0.0,0.0004745364713016,291.2278137207031,294.1499938964844,263.70001220703125,262.0228576660156,273.7152099609375,263.6370849609375,290.96405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.867765426635746,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716552734375,0.0,0.0,9.50126486713998e-05,292.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244567871094,0.0,0.0,0.0001000518823275,291.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001037597656,0.0,0.0,7.389871461782604e-05,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4537048339844,0.0,0.0,0.0001000531046884,292.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050048828125,0.0,0.0,0.0004746030608657,291.2274780273437,294.1499938964844,263.710693359375,262.0312805175781,273.6250915527344,263.6468200683594,290.9580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.85877990722656,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
