time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676620,291.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.04791259765625,0.0,0.0,9.503772162133828e-05,292.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239685058594,0.0,0.0,0.0001000782940536,291.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747436523437,0.0,0.0,7.391821418423206e-05,291.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.437744140625,0.0,0.0,0.0001000795018626,292.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820861816406,0.0,0.0,0.0004747283528558,291.2267150878906,294.1499938964844,263.7310485839844,262.0472106933594,273.4474792480469,263.6666259765625,290.9459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344341579340606e-09,0.0010126517154276,-0.0182927325367927,0.0,0.0,0.0,-0.0084537211805582,60.0,-18.84105682373047,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.04791259765625,0.0,0.0,9.503772162133828e-05,292.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239685058594,0.0,0.0,0.0001000782940536,291.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747436523437,0.0,0.0,7.391821418423206e-05,291.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.437744140625,0.0,0.0,0.0001000795018626,292.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820861816406,0.0,0.0,0.0004747283528558,291.2267150878906,294.1499938964844,263.7310485839844,262.0472106933594,273.4474792480469,263.6666259765625,290.9459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344341579340606e-09,0.0010126517154276,-0.0182927325367927,0.0,0.0,0.0,-0.0084537211805582,60.0,-18.84105682373047,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244140625,0.0,0.0,9.506077185506e-05,292.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22344970703125,0.0,0.0,0.0001001025812001,291.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,7.39361421437934e-05,291.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.42193603515625,0.0,0.0,0.0001001037671812,292.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9594421386719,0.0,0.0,0.0004748435458168,291.2259216308594,294.1499938964844,263.75,262.0618896484375,273.2733764648437,263.6864318847656,290.9336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.3729968796953935e-09,0.00101289676968,-0.0183677859604358,0.0,0.0,0.0,-0.0084679266437888,60.0,-18.82374382019043,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244140625,0.0,0.0,9.506077185506e-05,292.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22344970703125,0.0,0.0,0.0001001025812001,291.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,7.39361421437934e-05,291.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.42193603515625,0.0,0.0,0.0001001037671812,292.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9594421386719,0.0,0.0,0.0004748435458168,291.2259216308594,294.1499938964844,263.75,262.0618896484375,273.2733764648437,263.6864318847656,290.9336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.3729968796953935e-09,0.00101289676968,-0.0183677859604358,0.0,0.0,0.0,-0.0084679266437888,60.0,-18.82374382019043,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.00115966796875,0.0,0.0,9.508182847639546e-05,292.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.222900390625,0.0,0.0,0.0001001247728709,291.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1248474121094,0.0,0.0,7.395252032438293e-05,291.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4062805175781,0.0,0.0,0.0001001259443,292.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93701171875,0.0,0.0,0.0004749488143716,291.2250671386719,294.1499938964844,263.7681579589844,262.0757751464844,273.1026916503906,263.7059631347656,290.9213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131280869245,7.399174162259214e-09,0.0010131206363439,-0.0184363480657339,0.0,0.0,0.0,-0.0084809036925435,60.0,-18.806798934936523,-0.0,-6.99823061722782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.00115966796875,0.0,0.0,9.508182847639546e-05,292.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.222900390625,0.0,0.0,0.0001001247728709,291.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1248474121094,0.0,0.0,7.395252032438293e-05,291.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4062805175781,0.0,0.0,0.0001001259443,292.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93701171875,0.0,0.0,0.0004749488143716,291.2250671386719,294.1499938964844,263.7681579589844,262.0757751464844,273.1026916503906,263.7059631347656,290.9213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131280869245,7.399174162259214e-09,0.0010131206363439,-0.0184363480657339,0.0,0.0,0.0,-0.0084809036925435,60.0,-18.806798934936523,-0.0,-6.99823061722782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9781799316406,0.0,0.0,9.510121890343726e-05,292.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222900390625,0.0,0.0,0.0001001451964839,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10028076171875,0.0,0.0,7.396759610855952e-05,291.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3907470703125,0.0,0.0,0.0001001463533611,292.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9148254394531,0.0,0.0,0.0004750457010231,291.22418212890625,294.1499938964844,263.7862548828125,262.0895690917969,272.93536376953125,263.7251892089844,290.9089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423264669625951e-09,0.0010133266914635,-0.0184994451701641,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.789661407470703,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9781799316406,0.0,0.0,9.510121890343726e-05,292.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222900390625,0.0,0.0,0.0001001451964839,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10028076171875,0.0,0.0,7.396759610855952e-05,291.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3907470703125,0.0,0.0,0.0001001463533611,292.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9148254394531,0.0,0.0,0.0004750457010231,291.22418212890625,294.1499938964844,263.7862548828125,262.0895690917969,272.93536376953125,263.7251892089844,290.9089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423264669625951e-09,0.0010133266914635,-0.0184994451701641,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.789661407470703,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9667663574219,0.0,0.0,9.511056123301388e-05,292.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2219543457031,0.0,0.0,0.0001001550481305,291.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0881042480469,0.0,0.0,7.397486479021609e-05,291.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.383056640625,0.0,0.0,0.0001001561977318,292.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90380859375,0.0,0.0,0.000475092412671,291.22369384765625,294.1499938964844,263.7953186035156,262.0964050292969,272.8529663085937,263.7347106933594,290.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.78098487854004,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554138183594,0.0,0.0,9.511985263088718e-05,292.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216186523437,0.0,0.0,0.0001001648342935,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07598876953125,0.0,0.0,7.398208981612697e-05,291.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3753967285156,0.0,0.0,0.0001001659766188,292.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8928527832031,0.0,0.0,0.0004751388332806,291.22320556640625,294.1499938964844,263.8043212890625,262.1032409667969,272.7713623046875,263.7441711425781,290.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.772262573242188,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.932861328125,0.0,0.0,9.513860277365892e-05,292.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.220947265625,0.0,0.0,0.0001001845885184,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519104003906,0.0,0.0,7.39966708351858e-05,291.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36016845703125,0.0,0.0,0.0001001857162918,292.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.87109375,0.0,0.0,0.0004752325476147,291.2221984863281,294.1499938964844,263.82232666015625,262.1167907714844,272.6105651855469,263.762939453125,290.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.75477600097656,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.932861328125,0.0,0.0,9.513860277365892e-05,292.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.220947265625,0.0,0.0,0.0001001845885184,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519104003906,0.0,0.0,7.39966708351858e-05,291.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36016845703125,0.0,0.0,0.0001001857162918,292.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.87109375,0.0,0.0,0.0004752325476147,291.2221984863281,294.1499938964844,263.82232666015625,262.1167907714844,272.6105651855469,263.762939453125,290.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.75477600097656,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9105529785156,0.0,0.0,9.515814599581064e-05,292.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22021484375,0.0,0.0,0.0001002051794785,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281066894531,0.0,0.0,7.401187758659944e-05,291.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3450622558594,0.0,0.0,0.0001002062927,292.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8495483398437,0.0,0.0,0.0004753302200697,291.2211303710937,294.1499938964844,263.8402404785156,262.1302185058594,272.4529724121094,263.78155517578125,290.87115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.73735237121582,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9105529785156,0.0,0.0,9.515814599581064e-05,292.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22021484375,0.0,0.0,0.0001002051794785,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281066894531,0.0,0.0,7.401187758659944e-05,291.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3450622558594,0.0,0.0,0.0001002062927,292.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8495483398437,0.0,0.0,0.0004753302200697,291.2211303710937,294.1499938964844,263.8402404785156,262.1302185058594,272.4529724121094,263.78155517578125,290.87115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.73735237121582,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8884582519531,0.0,0.0,9.517900616629048e-05,292.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21942138671875,0.0,0.0,0.0001002271601464,291.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0045166015625,0.0,0.0,7.402810297207907e-05,291.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3301086425781,0.0,0.0,0.000100228266092,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8282470703125,0.0,0.0,0.0004754344990942,291.219970703125,294.1499938964844,263.85809326171875,262.1435546875,272.2984619140625,263.8000183105469,290.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.72012519836425,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8884582519531,0.0,0.0,9.517900616629048e-05,292.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21942138671875,0.0,0.0,0.0001002271601464,291.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0045166015625,0.0,0.0,7.402810297207907e-05,291.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3301086425781,0.0,0.0,0.000100228266092,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8282470703125,0.0,0.0,0.0004754344990942,291.219970703125,294.1499938964844,263.85809326171875,262.1435546875,272.2984619140625,263.8000183105469,290.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.72012519836425,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8665771484375,0.0,0.0,9.520149615127592e-05,292.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185974121094,0.0,0.0,0.0001002508506644,291.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.981201171875,0.0,0.0,7.404559437418357e-05,291.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3152770996094,0.0,0.0,0.000100251942058,292.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.80712890625,0.0,0.0,0.0004755468689836,291.2187805175781,294.1499938964844,263.8758850097656,262.1567687988281,272.1470642089844,263.8183898925781,290.8456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.703184127807617,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8665771484375,0.0,0.0,9.520149615127592e-05,292.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185974121094,0.0,0.0,0.0001002508506644,291.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.981201171875,0.0,0.0,7.404559437418357e-05,291.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3152770996094,0.0,0.0,0.000100251942058,292.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.80712890625,0.0,0.0,0.0004755468689836,291.2187805175781,294.1499938964844,263.8758850097656,262.1567687988281,272.1470642089844,263.8183898925781,290.8456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.703184127807617,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8557434082031,0.0,0.0,9.521338506601752e-05,292.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,0.0001002633798634,291.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696044921875,0.0,0.0,7.405484211631119e-05,291.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3078918457031,0.0,0.0,0.0001002644567051,292.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7966613769531,0.0,0.0,0.0004756062990054,291.2181701660156,294.1499938964844,263.8847351074219,262.163330078125,272.072509765625,263.8275146484375,290.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.694839477539062,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8449401855469,0.0,0.0,9.522569598630072e-05,292.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177124023437,0.0,0.0,0.0001002763528958,291.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9580993652344,0.0,0.0,7.406441727653146e-05,291.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3005676269531,0.0,0.0,0.0001002774224616,292.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7862243652344,0.0,0.0,0.000475667824503,291.217529296875,294.1499938964844,263.8935852050781,262.1698913574219,271.9986877441406,263.8366394042969,290.83282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.686580657958984,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.823486328125,0.0,0.0,9.525152563583106e-05,292.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167663574219,0.0,0.0,0.0001003035577014,291.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9352111816406,0.0,0.0,7.408450619550422e-05,291.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2859802246094,0.0,0.0,0.0001003046199912,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7655029296875,0.0,0.0,0.0004757968999911,291.2162170410156,294.1499938964844,263.91119384765625,262.1828918457031,271.85321044921875,263.85479736328125,290.8199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.670312881469727,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.823486328125,0.0,0.0,9.525152563583106e-05,292.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167663574219,0.0,0.0,0.0001003035577014,291.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9352111816406,0.0,0.0,7.408450619550422e-05,291.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2859802246094,0.0,0.0,0.0001003046199912,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7655029296875,0.0,0.0,0.0004757968999911,291.2162170410156,294.1499938964844,263.91119384765625,262.1828918457031,271.85321044921875,263.85479736328125,290.8199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.670312881469727,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8022155761719,0.0,0.0,9.527876682113856e-05,292.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157897949219,0.0,0.0,0.0001003322613541,291.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9125671386719,0.0,0.0,7.410569378407672e-05,291.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2715148925781,0.0,0.0,0.000100333309092,292.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7449951171875,0.0,0.0,0.0004759330477099,291.2148132324219,294.1499938964844,263.9286804199219,262.19580078125,271.7106628417969,263.87286376953125,290.8070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.654369354248047,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8022155761719,0.0,0.0,9.527876682113856e-05,292.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157897949219,0.0,0.0,0.0001003322613541,291.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9125671386719,0.0,0.0,7.410569378407672e-05,291.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2715148925781,0.0,0.0,0.000100333309092,292.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7449951171875,0.0,0.0,0.0004759330477099,291.2148132324219,294.1499938964844,263.9286804199219,262.19580078125,271.7106628417969,263.87286376953125,290.8070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.654369354248047,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7811889648437,0.0,0.0,9.530713577987626e-05,292.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,0.0001003621364361,291.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8901062011719,0.0,0.0,7.412775448756292e-05,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.25714111328125,0.0,0.0,0.000100363176898,292.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72467041015625,0.0,0.0,0.0004760747833643,291.21337890625,294.1499938964844,263.94610595703125,262.2086181640625,271.5709228515625,263.8908386230469,290.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.638702392578125,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7811889648437,0.0,0.0,9.530713577987626e-05,292.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,0.0001003621364361,291.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8901062011719,0.0,0.0,7.412775448756292e-05,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.25714111328125,0.0,0.0,0.000100363176898,292.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72467041015625,0.0,0.0,0.0004760747833643,291.21337890625,294.1499938964844,263.94610595703125,262.2086181640625,271.5709228515625,263.8908386230469,290.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.638702392578125,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76031494140625,0.0,0.0,9.533633419778198e-05,292.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21368408203125,0.0,0.0,0.0001003928991849,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8678894042969,0.0,0.0,7.41504700272344e-05,291.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.242919921875,0.0,0.0,0.0001003939250949,292.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7045288085937,0.0,0.0,0.0004762207099702,291.2118530273437,294.1499938964844,263.9634094238281,262.2213134765625,271.4339904785156,263.9087219238281,290.7810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.62326431274414,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76031494140625,0.0,0.0,9.533633419778198e-05,292.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21368408203125,0.0,0.0,0.0001003928991849,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8678894042969,0.0,0.0,7.41504700272344e-05,291.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.242919921875,0.0,0.0,0.0001003939250949,292.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7045288085937,0.0,0.0,0.0004762207099702,291.2118530273437,294.1499938964844,263.9634094238281,262.2213134765625,271.4339904785156,263.9087219238281,290.7810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.62326431274414,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7499694824219,0.0,0.0,9.535117715131491e-05,292.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,0.0001004085352178,291.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8568420410156,0.0,0.0,7.41620096960105e-05,291.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23583984375,0.0,0.0,0.0001004095538519,292.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69451904296875,0.0,0.0,0.0004762948665302,291.2110900878906,294.1499938964844,263.9720153808594,262.2276611328125,271.3665771484375,263.9176330566406,290.7745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.615617752075195,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7396545410156,0.0,0.0,9.53661510720849e-05,292.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125549316406,0.0,0.0,0.0001004243094939,291.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8458557128906,0.0,0.0,7.417365850415081e-05,291.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2287902832031,0.0,0.0,0.000100425320852,292.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6845703125,0.0,0.0,0.0004763696633744,291.21026611328125,294.1499938964844,263.9805908203125,262.23394775390625,271.2998352050781,263.926513671875,290.76806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.60801124572754,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7191772460937,0.0,0.0,9.53964627115056e-05,292.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113647460937,0.0,0.0,0.0001004562436719,291.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.82403564453125,0.0,0.0,7.419723988277838e-05,291.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2147521972656,0.0,0.0,0.0001004572404781,292.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.664794921875,0.0,0.0,0.000476521148812,291.2086181640625,294.1499938964844,263.9976501464844,262.2464904785156,271.1683349609375,263.9441833496094,290.7550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.59291076660156,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7191772460937,0.0,0.0,9.53964627115056e-05,292.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113647460937,0.0,0.0,0.0001004562436719,291.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.82403564453125,0.0,0.0,7.419723988277838e-05,291.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2147521972656,0.0,0.0,0.0001004572404781,292.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.664794921875,0.0,0.0,0.000476521148812,291.2086181640625,294.1499938964844,263.9976501464844,262.2464904785156,271.1683349609375,263.9441833496094,290.7550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.59291076660156,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6988830566406,0.0,0.0,9.542732732370496e-05,292.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,0.0001004887453746,291.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.80242919921875,0.0,0.0,7.422124326694757e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2008361816406,0.0,0.0,0.0001004897349048,292.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6451721191406,0.0,0.0,0.0004766753700096,291.2069091796875,294.1499938964844,264.0146179199219,262.2589416503906,271.0394592285156,263.9617614746094,290.7419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.577964782714844,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6988830566406,0.0,0.0,9.542732732370496e-05,292.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,0.0001004887453746,291.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.80242919921875,0.0,0.0,7.422124326694757e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2008361816406,0.0,0.0,0.0001004897349048,292.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6451721191406,0.0,0.0,0.0004766753700096,291.2069091796875,294.1499938964844,264.0146179199219,262.2589416503906,271.0394592285156,263.9617614746094,290.7419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.577964782714844,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67877197265625,0.0,0.0,9.54589559114538e-05,292.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,0.0001005220619845,291.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.781005859375,0.0,0.0,7.424584327964112e-05,291.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18701171875,0.0,0.0,0.0001005230369628,292.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6257629394531,0.0,0.0,0.0004768334038089,291.2051086425781,294.1499938964844,264.03143310546875,262.27130126953125,270.9131774902344,263.9792175292969,290.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.563203811645508,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67877197265625,0.0,0.0,9.54589559114538e-05,292.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,0.0001005220619845,291.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.781005859375,0.0,0.0,7.424584327964112e-05,291.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18701171875,0.0,0.0,0.0001005230369628,292.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6257629394531,0.0,0.0,0.0004768334038089,291.2051086425781,294.1499938964844,264.03143310546875,262.27130126953125,270.9131774902344,263.9792175292969,290.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.563203811645508,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6588439941406,0.0,0.0,9.549176320433617e-05,292.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,0.0001005566300591,291.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7597961425781,0.0,0.0,7.427136006299406e-05,291.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1733093261719,0.0,0.0,0.0001005575904855,292.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6064758300781,0.0,0.0,0.0004769973456859,291.2032470703125,294.1499938964844,264.048095703125,262.2835693359375,270.7894287109375,263.9965515136719,290.7156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.54869079589844,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6588439941406,0.0,0.0,9.549176320433617e-05,292.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,0.0001005566300591,291.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7597961425781,0.0,0.0,7.427136006299406e-05,291.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1733093261719,0.0,0.0,0.0001005575904855,292.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6064758300781,0.0,0.0,0.0004769973456859,291.2032470703125,294.1499938964844,264.048095703125,262.2835693359375,270.7894287109375,263.9965515136719,290.7156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.54869079589844,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6489562988281,0.0,0.0,9.550879622111096e-05,292.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,0.0001005745652946,291.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7492370605469,0.0,0.0,7.428460958180949e-05,291.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1664733886719,0.0,0.0,0.000100575525721,292.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.596923828125,0.0,0.0,0.0004770824452862,291.2023010253906,294.1499938964844,264.056396484375,262.2897033691406,270.728515625,264.0051574707031,290.7091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.930211154416611e-09,0.0010176614159718,-0.0198271591216325,0.0,0.0,0.0,-0.0087441615760326,60.0,-18.541563034057617,-0.0,-7.061110807171644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
