time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678960,291.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6390991210937,0.0,0.0,9.552636765874922e-05,292.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,0.0001005930753308,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7387390136719,0.0,0.0,7.429827383020893e-05,291.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.15966796875,0.0,0.0,0.0001005940284812,292.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5873718261719,0.0,0.0,0.0004771702515427,291.2013244628906,294.1499938964844,264.06463623046875,262.2957763671875,270.668212890625,264.0137634277344,290.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952078107109628e-09,0.0010178484953939,-0.0198844280093908,0.0,0.0,0.0,-0.0087550021708011,60.0,-18.534536361694336,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6194763183594,0.0,0.0,9.556355507811531e-05,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,0.0001006322418106,291.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7178955078125,0.0,0.0,7.43271957617253e-05,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1461486816406,0.0,0.0,0.0001006331804092,292.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5684509277344,0.0,0.0,0.0004773560212925,291.1993103027344,294.1499938964844,264.0810546875,262.30792236328125,270.5494079589844,264.0308532714844,290.6893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.52086067199707,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6194763183594,0.0,0.0,9.556355507811531e-05,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,0.0001006322418106,291.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7178955078125,0.0,0.0,7.43271957617253e-05,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1461486816406,0.0,0.0,0.0001006331804092,292.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5684509277344,0.0,0.0,0.0004773560212925,291.1993103027344,294.1499938964844,264.0810546875,262.30792236328125,270.5494079589844,264.0308532714844,290.6893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.52086067199707,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6000366210937,0.0,0.0,9.560426406096668e-05,292.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,0.0001006751263048,291.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6972045898437,0.0,0.0,7.435886072926223e-05,291.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1326904296875,0.0,0.0,0.0001006760503514,292.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5496520996094,0.0,0.0,0.0004775594279635,291.1972351074219,294.1499938964844,264.0972900390625,262.3199768066406,270.4328918457031,264.0478210449219,290.6762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.50783920288086,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6000366210937,0.0,0.0,9.560426406096668e-05,292.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,0.0001006751263048,291.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6972045898437,0.0,0.0,7.435886072926223e-05,291.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1326904296875,0.0,0.0,0.0001006760503514,292.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5496520996094,0.0,0.0,0.0004775594279635,291.1972351074219,294.1499938964844,264.0972900390625,262.3199768066406,270.4328918457031,264.0478210449219,290.6762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.50783920288086,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5807800292969,0.0,0.0,9.564959327690303e-05,292.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,0.0001007228711387,291.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766967773437,0.0,0.0,7.439412001986057e-05,291.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1193542480469,0.0,0.0,0.0001007237879093,292.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.531005859375,0.0,0.0,0.0004777859139721,291.195068359375,294.1499938964844,264.1133728027344,262.3319702148437,270.3186950683594,264.0646667480469,290.6630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.495683670043945,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5807800292969,0.0,0.0,9.564959327690303e-05,292.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,0.0001007228711387,291.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766967773437,0.0,0.0,7.439412001986057e-05,291.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1193542480469,0.0,0.0,0.0001007237879093,292.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.531005859375,0.0,0.0,0.0004777859139721,291.195068359375,294.1499938964844,264.1133728027344,262.3319702148437,270.3186950683594,264.0646667480469,290.6630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.495683670043945,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5616455078125,0.0,0.0,9.570074325893074e-05,292.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,0.0001007767350529,291.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6563415527344,0.0,0.0,7.44338976801373e-05,291.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1060791015625,0.0,0.0,0.0001007776445476,292.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.51251220703125,0.0,0.0,0.0004780414456035,291.1928405761719,294.1499938964844,264.1292724609375,262.3439025878906,270.20684814453125,264.08135986328125,290.6498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.484617233276367,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5616455078125,0.0,0.0,9.570074325893074e-05,292.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,0.0001007767350529,291.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6563415527344,0.0,0.0,7.44338976801373e-05,291.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1060791015625,0.0,0.0,0.0001007776445476,292.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.51251220703125,0.0,0.0,0.0004780414456035,291.1928405761719,294.1499938964844,264.1292724609375,262.3439025878906,270.20684814453125,264.08135986328125,290.6498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.484617233276367,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5521545410156,0.0,0.0,9.572890121489765e-05,292.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,0.0001008063918561,291.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.646240234375,0.0,0.0,7.4455798312556e-05,291.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0994567871094,0.0,0.0,0.0001008072940749,292.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5033264160156,0.0,0.0,0.00047818213352,291.19171142578125,294.1499938964844,264.1371765136719,262.349853515625,270.1517944335937,264.08966064453125,290.64324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200124233961,8.204195545147286e-09,0.0010200042743235,-0.0205446947365999,0.0,0.0,0.0,-0.0088799865916371,60.0,-18.47958946228028,-0.0,-7.093663612067759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5426940917969,0.0,0.0,9.575906733516604e-05,292.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,0.000100838165963,291.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6361999511719,0.0,0.0,7.447926327586174e-05,291.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0928649902344,0.0,0.0,0.0001008390536298,292.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4941711425781,0.0,0.0,0.0004783328331541,291.1905212402344,294.1499938964844,264.14501953125,262.35577392578125,270.0973815917969,264.0979309082031,290.6366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241755722337984e-09,0.0010203253477811,-0.0206430591642856,0.0,0.0,0.0,-0.0088986074551939,60.0,-18.47493362426757,-0.0,-7.098132215332954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238647460937,0.0,0.0,9.582560596754774e-05,292.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.0001009082479868,291.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6161804199219,0.0,0.0,7.453101716237143e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.07977294921875,0.0,0.0,0.0001009091283776,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4759826660156,0.0,0.0,0.0004786652571056,291.1881408691406,294.1499938964844,264.1605834960937,262.3675842285156,269.9900817871094,264.1143798828125,290.6234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.466758728027344,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238647460937,0.0,0.0,9.582560596754774e-05,292.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.0001009082479868,291.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6161804199219,0.0,0.0,7.453101716237143e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.07977294921875,0.0,0.0,0.0001009091283776,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4759826660156,0.0,0.0,0.0004786652571056,291.1881408691406,294.1499938964844,264.1605834960937,262.3675842285156,269.9900817871094,264.1143798828125,290.6234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.466758728027344,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.50518798828125,0.0,0.0,9.590190165909009e-05,292.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,0.0001009885963867,291.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5963439941406,0.0,0.0,7.459035987267271e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06671142578125,0.0,0.0,0.0001009894695016,292.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4578857421875,0.0,0.0,0.000479046429973,291.1856689453125,294.1499938964844,264.1759948730469,262.3793334960937,269.8848571777344,264.1307067871094,290.6102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419627661737651e-09,0.0010218463139608,-0.021108865737915,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.46036529541016,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.50518798828125,0.0,0.0,9.590190165909009e-05,292.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,0.0001009885963867,291.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5963439941406,0.0,0.0,7.459035987267271e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06671142578125,0.0,0.0,0.0001009894695016,292.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4578857421875,0.0,0.0,0.000479046429973,291.1856689453125,294.1499938964844,264.1759948730469,262.3793334960937,269.8848571777344,264.1307067871094,290.6102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419627661737651e-09,0.0010218463139608,-0.021108865737915,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.46036529541016,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48663330078125,0.0,0.0,9.598914039088412e-05,292.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,0.0001010804699035,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5766296386719,0.0,0.0,7.465820817742497e-05,291.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0537414550781,0.0,0.0,0.0001010813357424,292.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4399719238281,0.0,0.0,0.0004794822307303,291.1831359863281,294.1499938964844,264.1911926269531,262.3910217285156,269.7817077636719,264.1468811035156,290.5970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528277639641146e-09,0.001022775308229,-0.0213933885097503,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.45607185363769,-0.0,-7.132265267273399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48663330078125,0.0,0.0,9.598914039088412e-05,292.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,0.0001010804699035,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5766296386719,0.0,0.0,7.465820817742497e-05,291.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0537414550781,0.0,0.0,0.0001010813357424,292.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4399719238281,0.0,0.0,0.0004794822307303,291.1831359863281,294.1499938964844,264.1911926269531,262.3910217285156,269.7817077636719,264.1468811035156,290.5970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528277639641146e-09,0.001022775308229,-0.0213933885097503,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.45607185363769,-0.0,-7.132265267273399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4682312011719,0.0,0.0,9.60884426604025e-05,292.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.0001011850545182,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570678710937,0.0,0.0,7.473544974345714e-05,291.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.04083251953125,0.0,0.0,0.0001011859058053,292.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4221496582031,0.0,0.0,0.0004799783346243,291.1805114746094,294.1499938964844,264.2062072753906,262.4026794433594,269.6806030273437,264.1629333496094,290.58380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651958260941228e-09,0.0010238328250125,-0.0217172671109437,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.454076766967773,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4682312011719,0.0,0.0,9.60884426604025e-05,292.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.0001011850545182,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570678710937,0.0,0.0,7.473544974345714e-05,291.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.04083251953125,0.0,0.0,0.0001011859058053,292.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4221496582031,0.0,0.0,0.0004799783346243,291.1805114746094,294.1499938964844,264.2062072753906,262.4026794433594,269.6806030273437,264.1629333496094,290.58380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651958260941228e-09,0.0010238328250125,-0.0217172671109437,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.454076766967773,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590759277344,0.0,0.0,9.614293958293274e-05,292.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,0.0001012424399959,291.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.54736328125,0.0,0.0,7.477783219655976e-05,291.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0343933105469,0.0,0.0,0.000101243284007,292.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.41326904296875,0.0,0.0,0.0004802505427505,291.1791687011719,294.1499938964844,264.213623046875,262.40850830078125,269.6308288574219,264.1709289550781,290.5771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244218865409,8.719828414882613e-09,0.0010244131553918,-0.0218949951231479,0.0,0.0,0.0,-0.0091356076300144,60.0,-18.454030990600582,-0.0,-7.155129821967422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.449951171875,0.0,0.0,9.620076889405028e-05,292.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,0.0001013033397612,291.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53765869140625,0.0,0.0,7.482281216653064e-05,291.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0279846191406,0.0,0.0,0.0001013041837722,292.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4044494628906,0.0,0.0,0.0004805394273716,291.1778259277344,294.1499938964844,264.22100830078125,262.414306640625,269.58154296875,264.1788635253906,290.570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250378400087,8.791861461077133e-09,0.0010250291088595,-0.0220836196094751,0.0,0.0,0.0,-0.0091713173314929,60.0,-18.454614639282227,-0.0,-7.16373733666842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4317932128906,0.0,0.0,9.632675937609748e-05,292.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,0.0001014360241242,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51837158203125,0.0,0.0,7.492080476367846e-05,291.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.01519775390625,0.0,0.0,0.0001014368608593,292.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3868408203125,0.0,0.0,0.0004811688268091,291.175048828125,294.1499938964844,264.235595703125,262.4258728027344,269.484375,264.19464111328125,290.5573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.457725524902344,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4317932128906,0.0,0.0,9.632675937609748e-05,292.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,0.0001014360241242,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51837158203125,0.0,0.0,7.492080476367846e-05,291.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.01519775390625,0.0,0.0,0.0001014368608593,292.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3868408203125,0.0,0.0,0.0004811688268091,291.175048828125,294.1499938964844,264.235595703125,262.4258728027344,269.484375,264.19464111328125,290.5573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.457725524902344,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4137268066406,0.0,0.0,9.646669059293345e-05,292.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,0.0001015833840938,291.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4992370605469,0.0,0.0,7.502963853767142e-05,291.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0024719238281,0.0,0.0,0.000101584206277,292.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.369384765625,0.0,0.0,0.000481867842609,291.17218017578125,294.1499938964844,264.25,262.4373779296875,269.3890991210937,264.21026611328125,290.5440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123092503671161e-09,0.001027861260809,-0.0229509472846984,0.0,0.0,0.0,-0.009335521608591,60.0,-18.46360969543457,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4137268066406,0.0,0.0,9.646669059293345e-05,292.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,0.0001015833840938,291.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4992370605469,0.0,0.0,7.502963853767142e-05,291.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0024719238281,0.0,0.0,0.000101584206277,292.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.369384765625,0.0,0.0,0.000481867842609,291.17218017578125,294.1499938964844,264.25,262.4373779296875,269.3890991210937,264.21026611328125,290.5440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123092503671161e-09,0.001027861260809,-0.0229509472846984,0.0,0.0,0.0,-0.009335521608591,60.0,-18.46360969543457,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3957824707031,0.0,0.0,9.661648073233664e-05,292.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,0.0001017411341308,291.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4801940917969,0.0,0.0,7.514614117098972e-05,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9897766113281,0.0,0.0,0.0001017419417621,292.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3520202636719,0.0,0.0,0.0004826161311939,291.1692199707031,294.1499938964844,264.2631530761719,262.4479675292969,269.2956848144531,264.2256164550781,290.5308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395153820514,0.0,0.0,0.0,-0.009428022429347,60.0,-18.47222137451172,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3957824707031,0.0,0.0,9.661648073233664e-05,292.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,0.0001017411341308,291.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4801940917969,0.0,0.0,7.514614117098972e-05,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9897766113281,0.0,0.0,0.0001017419417621,292.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3520202636719,0.0,0.0,0.0004826161311939,291.1692199707031,294.1499938964844,264.2631530761719,262.4479675292969,269.2956848144531,264.2256164550781,290.5308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395153820514,0.0,0.0,0.0,-0.009428022429347,60.0,-18.47222137451172,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3779602050781,0.0,0.0,9.677140769781543e-05,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,0.0001019042829284,291.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4612731933594,0.0,0.0,7.526663830503821e-05,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9771423339844,0.0,0.0,0.0001019050832837,292.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3347473144531,0.0,0.0,0.0004833900311496,291.16619873046875,294.1499938964844,264.274169921875,262.456787109375,269.2040100097656,264.2400817871094,290.51763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.48341560363769,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3779602050781,0.0,0.0,9.677140769781543e-05,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,0.0001019042829284,291.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4612731933594,0.0,0.0,7.526663830503821e-05,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9771423339844,0.0,0.0,0.0001019050832837,292.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3347473144531,0.0,0.0,0.0004833900311496,291.16619873046875,294.1499938964844,264.274169921875,262.456787109375,269.2040100097656,264.2400817871094,290.51763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.48341560363769,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3690795898437,0.0,0.0,9.685062832431868e-05,292.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,0.0001019877163344,291.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4518737792969,0.0,0.0,7.532825839007273e-05,291.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9708557128906,0.0,0.0,0.0001019885166897,292.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3261413574219,0.0,0.0,0.0004837858141399,291.1646423339844,294.1499938964844,264.2789001464844,262.4605712890625,269.1588439941406,264.24688720703125,290.5110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.601357042754444e-09,0.0010319508146494,-0.0242031943053007,0.0,0.0,0.0,-0.0095726177096366,60.0,-18.489910125732425,-0.0,-7.26082589608268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3602294921875,0.0,0.0,9.69309257925488e-05,292.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,0.0001020722775137,291.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4425048828125,0.0,0.0,7.539071521023288e-05,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9645690917969,0.0,0.0,0.0001020730705931,292.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.31756591796875,0.0,0.0,0.0004841869231313,291.1630859375,294.1499938964844,264.2831115722656,262.46392822265625,269.11407470703125,264.2532958984375,290.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328157804906,9.701381031845813e-09,0.0010328061180189,-0.0244650766253471,0.0,0.0,0.0,-0.0096222041174769,60.0,-18.49696350097656,-0.0,-7.272868174368341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3426208496094,0.0,0.0,9.709439473226666e-05,292.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,0.0001022444193949,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4237976074219,0.0,0.0,7.551785529358312e-05,291.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9520263671875,0.0,0.0,0.0001022452051984,292.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30047607421875,0.0,0.0,0.0004850035184063,291.1598815917969,294.1499938964844,264.2901916503906,262.46954345703125,269.0257263183594,264.26495361328125,290.4911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.0249982010573148,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.512657165527344,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3426208496094,0.0,0.0,9.709439473226666e-05,292.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,0.0001022444193949,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4237976074219,0.0,0.0,7.551785529358312e-05,291.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9520263671875,0.0,0.0,0.0001022452051984,292.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30047607421875,0.0,0.0,0.0004850035184063,291.1598815917969,294.1499938964844,264.2901916503906,262.46954345703125,269.0257263183594,264.26495361328125,290.4911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.0249982010573148,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.512657165527344,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3251037597656,0.0,0.0,9.72610869212076e-05,292.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,0.0001024199591483,291.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4052429199219,0.0,0.0,7.564749830635265e-05,291.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.93951416015625,0.0,0.0,0.0001024207376758,292.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.28350830078125,0.0,0.0,0.0004858361789956,291.1566162109375,294.1499938964844,264.2955322265625,262.47369384765625,268.93896484375,264.2748413085937,290.4779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112655601801634e-08,0.0010363227920606,-0.0255418103188276,0.0,0.0,0.0,-0.0098260892555117,60.0,-18.530303955078125,-0.0,-7.322486084149207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3251037597656,0.0,0.0,9.72610869212076e-05,292.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,0.0001024199591483,291.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4052429199219,0.0,0.0,7.564749830635265e-05,291.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.93951416015625,0.0,0.0,0.0001024207376758,292.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.28350830078125,0.0,0.0,0.0004858361789956,291.1566162109375,294.1499938964844,264.2955322265625,262.47369384765625,268.93896484375,264.2748413085937,290.4779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112655601801634e-08,0.0010363227920606,-0.0255418103188276,0.0,0.0,0.0,-0.0098260892555117,60.0,-18.530303955078125,-0.0,-7.322486084149207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3076477050781,0.0,0.0,9.743020927999169e-05,292.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,0.0001025980600388,291.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38677978515625,0.0,0.0,7.577904034405947e-05,291.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.92706298828125,0.0,0.0,0.0001025988312903,292.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2666015625,0.0,0.0,0.0004866810340899,291.1532287597656,294.1499938964844,264.2992248535156,262.4765319824219,268.853759765625,264.282958984375,290.46466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323333299311344e-08,0.0010381242027506,-0.02609334141016,0.0,0.0,0.0,-0.0099305314943194,60.0,-18.54965782165528,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3076477050781,0.0,0.0,9.743020927999169e-05,292.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,0.0001025980600388,291.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38677978515625,0.0,0.0,7.577904034405947e-05,291.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.92706298828125,0.0,0.0,0.0001025988312903,292.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2666015625,0.0,0.0,0.0004866810340899,291.1532287597656,294.1499938964844,264.2992248535156,262.4765319824219,268.853759765625,264.282958984375,290.46466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323333299311344e-08,0.0010381242027506,-0.02609334141016,0.0,0.0,0.0,-0.0099305314943194,60.0,-18.54965782165528,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2903137207031,0.0,0.0,9.760085958987474e-05,292.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,0.0001027777761919,291.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.368408203125,0.0,0.0,7.59117683628574e-05,291.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9146423339844,0.0,0.0,0.0001027785328915,292.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.24981689453125,0.0,0.0,0.0004875335143879,291.1497802734375,294.1499938964844,264.3014221191406,262.4781799316406,268.77001953125,264.289306640625,290.4513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498439013957,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.57046127319336,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2903137207031,0.0,0.0,9.760085958987474e-05,292.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,0.0001027777761919,291.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.368408203125,0.0,0.0,7.59117683628574e-05,291.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9146423339844,0.0,0.0,0.0001027785328915,292.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.24981689453125,0.0,0.0,0.0004875335143879,291.1497802734375,294.1499938964844,264.3014221191406,262.4781799316406,268.77001953125,264.289306640625,290.4513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498439013957,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.57046127319336,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
