time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681300,291.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2817077636719,0.0,0.0,9.768647578312084e-05,292.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.0001028679325827,291.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3592834472656,0.0,0.0,7.597835792694241e-05,291.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.908447265625,0.0,0.0,0.0001028686892823,292.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.241455078125,0.0,0.0,0.0004879611660726,291.14801025390625,294.1499938964844,264.302001953125,262.47857666015625,268.7287292480469,264.29180908203125,290.4447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408646194264,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.58133888244629,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2731018066406,0.0,0.0,9.777209197636694e-05,292.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,0.0001029580962494,291.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35015869140625,0.0,0.0,7.604495476698503e-05,291.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9022521972656,0.0,0.0,0.000102958852949,292.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.23309326171875,0.0,0.0,0.000488388875965,291.1462097167969,294.1499938964844,264.30224609375,262.47869873046875,268.6877746582031,264.2939147949219,290.4381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749225509698592e-08,0.001041765906848,-0.0272082071751356,0.0,0.0,0.0,-0.0101416641846299,60.0,-18.592470169067383,-0.0,-7.399616919201436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2559509277344,0.0,0.0,9.79428441496566e-05,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,0.0001031379142659,291.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.33203125,0.0,0.0,7.617776282131672e-05,291.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8899230957031,0.0,0.0,0.0001031386636896,292.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2164611816406,0.0,0.0,0.000489241851028,291.142578125,294.1499938964844,264.3018798828125,262.4782409667969,268.6068725585937,264.29693603515625,290.4248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961938023967832e-08,0.0010435847798362,-0.0277649909257888,0.0,0.0,0.0,-0.0102471141144633,60.0,-18.61534118652344,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2559509277344,0.0,0.0,9.79428441496566e-05,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,0.0001031379142659,291.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.33203125,0.0,0.0,7.617776282131672e-05,291.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8899230957031,0.0,0.0,0.0001031386636896,292.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2164611816406,0.0,0.0,0.000489241851028,291.142578125,294.1499938964844,264.3018798828125,262.4782409667969,268.6068725585937,264.29693603515625,290.4248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961938023967832e-08,0.0010435847798362,-0.0277649909257888,0.0,0.0,0.0,-0.0102471141144633,60.0,-18.61534118652344,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2388610839844,0.0,0.0,9.811198833631352e-05,292.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,0.0001033160369843,291.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31396484375,0.0,0.0,7.630931213498116e-05,291.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8775939941406,0.0,0.0,0.000103316771856,292.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1999206542969,0.0,0.0,0.0004900867934338,291.13885498046875,294.1499938964844,264.3004150390625,262.4768981933594,268.52734375,264.2984619140625,290.41162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453975992277,1.1172637037759614e-08,0.0010453864233568,-0.0283164791762828,0.0,0.0,0.0,-0.0103515665978193,60.0,-18.63882827758789,-0.0,-7.451144057313287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2388610839844,0.0,0.0,9.811198833631352e-05,292.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,0.0001033160369843,291.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31396484375,0.0,0.0,7.630931213498116e-05,291.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8775939941406,0.0,0.0,0.000103316771856,292.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1999206542969,0.0,0.0,0.0004900867934338,291.13885498046875,294.1499938964844,264.3004150390625,262.4768981933594,268.52734375,264.2984619140625,290.41162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453975992277,1.1172637037759614e-08,0.0010453864233568,-0.0283164791762828,0.0,0.0,0.0,-0.0103515665978193,60.0,-18.63882827758789,-0.0,-7.451144057313287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2218933105469,0.0,0.0,9.82782948995009e-05,292.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,0.00010349117656,291.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2960205078125,0.0,0.0,7.643866410944611e-05,291.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8653259277344,0.0,0.0,0.0001034919041558,292.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1834411621094,0.0,0.0,0.000490917591378,291.1350402832031,294.1499938964844,264.2980041503906,262.47479248046875,268.4491577148437,264.29864501953125,290.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471693240106,1.1379816200474124e-08,0.001047157915309,-0.0288587305694818,0.0,0.0,0.0,-0.0104542737826704,60.0,-18.662601470947266,-0.0,-7.476421615137951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2218933105469,0.0,0.0,9.82782948995009e-05,292.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,0.00010349117656,291.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2960205078125,0.0,0.0,7.643866410944611e-05,291.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8653259277344,0.0,0.0,0.0001034919041558,292.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1834411621094,0.0,0.0,0.000490917591378,291.1350402832031,294.1499938964844,264.2980041503906,262.47479248046875,268.4491577148437,264.29864501953125,290.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471693240106,1.1379816200474124e-08,0.001047157915309,-0.0288587305694818,0.0,0.0,0.0,-0.0104542737826704,60.0,-18.662601470947266,-0.0,-7.476421615137951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2050170898437,0.0,0.0,9.844048327067868e-05,292.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.000103661972389,291.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2781677246094,0.0,0.0,7.656481466256082e-05,291.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85308837890625,0.0,0.0,0.0001036626927088,292.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.16705322265625,0.0,0.0,0.0004917277838103,291.131103515625,294.1499938964844,264.2947692871094,262.4720153808594,268.37225341796875,264.2976379394531,290.38507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488970438018,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-18.686325073242188,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2050170898437,0.0,0.0,9.844048327067868e-05,292.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.000103661972389,291.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2781677246094,0.0,0.0,7.656481466256082e-05,291.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85308837890625,0.0,0.0,0.0001036626927088,292.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.16705322265625,0.0,0.0,0.0004917277838103,291.131103515625,294.1499938964844,264.2947692871094,262.4720153808594,268.37225341796875,264.2976379394531,290.38507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488970438018,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-18.686325073242188,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.19659423828125,0.0,0.0,9.85194419627078e-05,292.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0001037451220327,291.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.269287109375,0.0,0.0,7.662622374482453e-05,291.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8469543457031,0.0,0.0,0.0001037458350765,292.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1589050292969,0.0,0.0,0.0004921221989206,291.1291198730469,294.1499938964844,264.2928771972656,262.4704284667969,268.33428955078125,264.29669189453125,290.3784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497382609173,1.1680210576514582e-08,0.0010497265029698,-0.0296449083834886,0.0,0.0,0.0,-0.0106031922623515,60.0,-18.69804573059082,-0.0,-7.51314814806392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.188232421875,0.0,0.0,9.859710553428158e-05,292.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0001038269110722,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26043701171875,0.0,0.0,7.668662874493748e-05,291.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8408508300781,0.0,0.0,0.0001038276168401,292.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1507568359375,0.0,0.0,0.0004925101529806,291.1271057128906,294.1499938964844,264.2908630371094,262.4687194824219,268.296630859375,264.2955322265625,290.3717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505656246095,1.1776959851772515e-08,0.001050553866662,-0.0298981051892042,0.0,0.0,0.0,-0.0106511553749442,60.0,-18.709640502929688,-0.0,-7.524995737639983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1715087890625,0.0,0.0,9.874675015453248e-05,292.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0001039844937622,291.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2427673339844,0.0,0.0,7.680301496293396e-05,291.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.82867431640625,0.0,0.0,0.0001039851995301,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.134521484375,0.0,0.0,0.0004932576557621,291.1230163574219,294.1499938964844,264.286376953125,262.4649658203125,268.2221984863281,264.2925720214844,290.3585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521596996113,1.1963369850320761e-08,0.0010521477088332,-0.0303859319537878,0.0,0.0,0.0,-0.010743566788733,60.0,-18.73221206665039,-0.0,-7.547849634192971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1715087890625,0.0,0.0,9.874675015453248e-05,292.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0001039844937622,291.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2427673339844,0.0,0.0,7.680301496293396e-05,291.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.82867431640625,0.0,0.0,0.0001039851995301,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.134521484375,0.0,0.0,0.0004932576557621,291.1230163574219,294.1499938964844,264.286376953125,262.4649658203125,268.2221984863281,264.2925720214844,290.3585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521596996113,1.1963369850320761e-08,0.0010521477088332,-0.0303859319537878,0.0,0.0,0.0,-0.010743566788733,60.0,-18.73221206665039,-0.0,-7.547849634192971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1548767089844,0.0,0.0,9.888814383884892e-05,292.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0001041333962348,291.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2251892089844,0.0,0.0,7.691299106227234e-05,291.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8165283203125,0.0,0.0,0.0001041340947267,292.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1183776855469,0.0,0.0,0.0004939640057273,291.11883544921875,294.1499938964844,264.2815246582031,262.4609069824219,268.14892578125,264.28887939453125,290.34521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139504512731492e-08,0.0010536537738516,-0.0308468453586101,0.0,0.0,0.0,-0.0108308838680386,60.0,-18.753705978393555,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1548767089844,0.0,0.0,9.888814383884892e-05,292.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0001041333962348,291.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2251892089844,0.0,0.0,7.691299106227234e-05,291.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8165283203125,0.0,0.0,0.0001041340947267,292.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1183776855469,0.0,0.0,0.0004939640057273,291.11883544921875,294.1499938964844,264.2815246582031,262.4609069824219,268.14892578125,264.28887939453125,290.34521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139504512731492e-08,0.0010536537738516,-0.0308468453586101,0.0,0.0,0.0,-0.0108308838680386,60.0,-18.753705978393555,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383056640625,0.0,0.0,9.90186963463202e-05,292.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.0001042708827299,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2077331542969,0.0,0.0,7.701453432673588e-05,291.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.80438232421875,0.0,0.0,0.0001042715739458,292.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.102294921875,0.0,0.0,0.0004946161643601,291.11456298828125,294.1499938964844,264.2763671875,262.4566345214844,268.0769348144531,264.2845764160156,290.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055056694895,1.2302133534092265e-08,0.0010550444712862,-0.0312724038958549,0.0,0.0,0.0,-0.0109115056693553,60.0,-18.77349853515625,-0.0,-7.589471096025592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383056640625,0.0,0.0,9.90186963463202e-05,292.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.0001042708827299,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2077331542969,0.0,0.0,7.701453432673588e-05,291.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.80438232421875,0.0,0.0,0.0001042715739458,292.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.102294921875,0.0,0.0,0.0004946161643601,291.11456298828125,294.1499938964844,264.2763671875,262.4566345214844,268.0769348144531,264.2845764160156,290.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055056694895,1.2302133534092265e-08,0.0010550444712862,-0.0312724038958549,0.0,0.0,0.0,-0.0109115056693553,60.0,-18.77349853515625,-0.0,-7.589471096025592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1218566894531,0.0,0.0,9.913869871525094e-05,292.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,0.0001043972588377,291.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903686523437,0.0,0.0,7.710787031101063e-05,291.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79229736328125,0.0,0.0,0.0001043979355017,292.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0863037109375,0.0,0.0,0.0004952156450599,291.1101989746094,294.1499938964844,264.27105712890625,262.4522705078125,268.0060729980469,264.2798767089844,290.318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056335051544,1.2451613962127794e-08,0.0010563225951045,-0.0316635407507419,0.0,0.0,0.0,-0.0109856091439723,60.0,-18.79159927368164,-0.0,-7.607872731796307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1218566894531,0.0,0.0,9.913869871525094e-05,292.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,0.0001043972588377,291.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903686523437,0.0,0.0,7.710787031101063e-05,291.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79229736328125,0.0,0.0,0.0001043979355017,292.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0863037109375,0.0,0.0,0.0004952156450599,291.1101989746094,294.1499938964844,264.27105712890625,262.4522705078125,268.0060729980469,264.2798767089844,290.318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056335051544,1.2451613962127794e-08,0.0010563225951045,-0.0316635407507419,0.0,0.0,0.0,-0.0109856091439723,60.0,-18.79159927368164,-0.0,-7.607872731796307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1136474609375,0.0,0.0,9.919426520355046e-05,292.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0001044557720888,291.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.18170166015625,0.0,0.0,7.715108222328126e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7862548828125,0.0,0.0,0.0001044564487528,292.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0783386230469,0.0,0.0,0.0004954932373948,291.10797119140625,294.1499938964844,264.26837158203125,262.4500732421875,267.9710388183594,264.27740478515625,290.3119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569270234555,1.2520827041839766e-08,0.0010569144506007,-0.031844638288021,0.0,0.0,0.0,-0.0110199209302663,60.0,-18.799861907958984,-0.0,-7.616400665710898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10546875,0.0,0.0,9.924586629495023e-05,292.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,0.0001045101234922,291.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1730651855469,0.0,0.0,7.719122368143871e-05,291.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7802124023437,0.0,0.0,0.0001045107928803,292.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.07037353515625,0.0,0.0,0.000495751039125,291.1057434082031,294.1499938964844,264.2657165527344,262.4479064941406,267.9363098144531,264.2748718261719,290.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574767366051,1.2585107178608725e-08,0.0010574641637504,-0.0320128314197063,0.0,0.0,0.0,-0.0110517879948019,60.0,-18.807462692260746,-0.0,-7.624324638300095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0891418457031,0.0,0.0,9.93378780549392e-05,292.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,0.0001046070246957,291.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1558532714844,0.0,0.0,7.726279000053182e-05,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7681884765625,0.0,0.0,0.0001046076868078,292.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0545349121094,0.0,0.0,0.0004962107050232,291.1012268066406,294.1499938964844,264.2605285644531,262.4436950683594,267.8676147460937,264.2697448730469,290.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584568371996,1.2699716833708408e-08,0.0010584441479295,-0.0323127023875713,0.0,0.0,0.0,-0.0111086042597889,60.0,-18.820783615112305,-0.0,-7.638464438741721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0891418457031,0.0,0.0,9.93378780549392e-05,292.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,0.0001046070246957,291.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1558532714844,0.0,0.0,7.726279000053182e-05,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7681884765625,0.0,0.0,0.0001046076868078,292.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0545349121094,0.0,0.0,0.0004962107050232,291.1012268066406,294.1499938964844,264.2605285644531,262.4436950683594,267.8676147460937,264.2697448730469,290.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584568371996,1.2699716833708408e-08,0.0010584441479295,-0.0323127023875713,0.0,0.0,0.0,-0.0111086042597889,60.0,-18.820783615112305,-0.0,-7.638464438741721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.07293701171875,0.0,0.0,9.941447206074372e-05,292.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,0.0001046876786858,291.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1387634277344,0.0,0.0,7.732235826551914e-05,291.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75616455078125,0.0,0.0,0.000104688333522,292.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.03875732421875,0.0,0.0,0.0004965933039784,291.0965881347656,294.1499938964844,264.255615234375,262.439697265625,267.8001403808594,264.2646484375,290.2785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592726757749,1.279510897234104e-08,0.0010592598700895,-0.0325622856616973,0.0,0.0,0.0,-0.0111558940261602,60.0,-18.83078956604004,-0.0,-7.65024239512968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.07293701171875,0.0,0.0,9.941447206074372e-05,292.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,0.0001046876786858,291.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1387634277344,0.0,0.0,7.732235826551914e-05,291.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75616455078125,0.0,0.0,0.000104688333522,292.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.03875732421875,0.0,0.0,0.0004965933039784,291.0965881347656,294.1499938964844,264.255615234375,262.439697265625,267.8001403808594,264.2646484375,290.2785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592726757749,1.279510897234104e-08,0.0010592598700895,-0.0325622856616973,0.0,0.0,0.0,-0.0111558940261602,60.0,-18.83078956604004,-0.0,-7.65024239512968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0567932128906,0.0,0.0,9.94741203612648e-05,292.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,0.0001047504993039,291.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12176513671875,0.0,0.0,7.736874977126718e-05,291.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.74420166015625,0.0,0.0,0.0001047511468641,292.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0230712890625,0.0,0.0,0.0004968912689946,291.0918884277344,294.1499938964844,264.2510681152344,262.4360656738281,267.7337951660156,264.2597045898437,290.2652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599079541862,1.28693935508295e-08,0.0010598950320854,-0.0327566377818584,0.0,0.0,0.0,-0.0111927203834056,60.0,-18.837589263916016,-0.0,-7.65942118619023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0567932128906,0.0,0.0,9.94741203612648e-05,292.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,0.0001047504993039,291.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12176513671875,0.0,0.0,7.736874977126718e-05,291.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.74420166015625,0.0,0.0,0.0001047511468641,292.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0230712890625,0.0,0.0,0.0004968912689946,291.0918884277344,294.1499938964844,264.2510681152344,262.4360656738281,267.7337951660156,264.2597045898437,290.2652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599079541862,1.28693935508295e-08,0.0010598950320854,-0.0327566377818584,0.0,0.0,0.0,-0.0111927203834056,60.0,-18.837589263916016,-0.0,-7.65942118619023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0407409667969,0.0,0.0,9.951595711754636e-05,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,0.0001047945625032,291.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1048583984375,0.0,0.0,7.74012878537178e-05,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7322692871094,0.0,0.0,0.0001047951955115,292.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0074768066406,0.0,0.0,0.0004971002927049,291.08709716796875,294.1499938964844,264.2470397949219,262.432861328125,267.6685791015625,264.2550354003906,290.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603533592075,1.2921479886074394e-08,0.0010603404371067,-0.0328929126262664,0.0,0.0,0.0,-0.0112185422331094,60.0,-18.840795516967773,-0.0,-7.66586012446169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0407409667969,0.0,0.0,9.951595711754636e-05,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,0.0001047945625032,291.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1048583984375,0.0,0.0,7.74012878537178e-05,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7322692871094,0.0,0.0,0.0001047951955115,292.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0074768066406,0.0,0.0,0.0004971002927049,291.08709716796875,294.1499938964844,264.2470397949219,262.432861328125,267.6685791015625,264.2550354003906,290.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603533592075,1.2921479886074394e-08,0.0010603404371067,-0.0328929126262664,0.0,0.0,0.0,-0.0112185422331094,60.0,-18.840795516967773,-0.0,-7.66586012446169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0327453613281,0.0,0.0,9.953041444532572e-05,292.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,0.0001048097983584,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.096435546875,0.0,0.0,7.741253648418933e-05,291.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7262878417969,0.0,0.0,0.0001048104313667,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.99969482421875,0.0,0.0,0.0004971725284121,291.08465576171875,294.1499938964844,264.2452697753906,262.4314880371094,267.6363830566406,264.2528686523437,290.2452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605073766782,1.2939483262641716e-08,0.0010604944545775,-0.0329400151968002,0.0,0.0,0.0,-0.011227467097342,60.0,-18.841028213500977,-0.0,-7.668086254852825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0247497558594,0.0,0.0,9.953984408639371e-05,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,0.0001048197227646,291.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0880432128906,0.0,0.0,7.741987064946443e-05,291.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7203369140625,0.0,0.0,0.000104820348497,292.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.991943359375,0.0,0.0,0.0004972196184098,291.08221435546875,294.1499938964844,264.2436828613281,262.4302673339844,267.6044921875,264.25079345703125,290.238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606077266857,1.2951205441424918e-08,0.0010605946881696,-0.0329706817865371,0.0,0.0,0.0,-0.0112332794815301,60.0,-18.840234756469727,-0.0,-7.669535762033777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0088806152344,0.0,0.0,9.954412234947084e-05,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,0.0001048242411343,291.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0713195800781,0.0,0.0,7.742319576209411e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7084655761719,0.0,0.0,0.0001048248595907,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9764709472656,0.0,0.0,0.000497241038829,291.0772399902344,294.1499938964844,264.2411193847656,262.4283447265625,267.5414428710937,264.2471008300781,290.22515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606530122458,1.2956504313876849e-08,0.0010606400901451,-0.032984547317028,0.0,0.0,0.0,-0.0112359058111906,60.0,-18.835792541503903,-0.0,-7.670191592978881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0088806152344,0.0,0.0,9.954412234947084e-05,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,0.0001048242411343,291.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0713195800781,0.0,0.0,7.742319576209411e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7084655761719,0.0,0.0,0.0001048248595907,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9764709472656,0.0,0.0,0.000497241038829,291.0772399902344,294.1499938964844,264.2411193847656,262.4283447265625,267.5414428710937,264.2471008300781,290.22515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606530122458,1.2956504313876849e-08,0.0010606400901451,-0.032984547317028,0.0,0.0,0.0,-0.0112359058111906,60.0,-18.835792541503903,-0.0,-7.670191592978881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9930725097656,0.0,0.0,9.952882828656584e-05,292.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,0.0001048081394401,291.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0547180175781,0.0,0.0,7.741130684735253e-05,291.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6966247558594,0.0,0.0,0.0001048087506205,292.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9610900878906,0.0,0.0,0.0004971646703779,291.0722045898437,294.1499938964844,264.239501953125,262.4272155761719,267.47967529296875,264.24420166015625,290.2117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604897979646,1.2937412918745396e-08,0.0010604768758639,-0.0329345986247062,0.0,0.0,0.0,-0.0112264417111873,60.0,-18.82657623291016,-0.0,-7.66783045946795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9930725097656,0.0,0.0,9.952882828656584e-05,292.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,0.0001048081394401,291.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0547180175781,0.0,0.0,7.741130684735253e-05,291.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6966247558594,0.0,0.0,0.0001048087506205,292.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9610900878906,0.0,0.0,0.0004971646703779,291.0722045898437,294.1499938964844,264.239501953125,262.4272155761719,267.47967529296875,264.24420166015625,290.2117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604897979646,1.2937412918745396e-08,0.0010604768758639,-0.0329345986247062,0.0,0.0,0.0,-0.0112264417111873,60.0,-18.82657623291016,-0.0,-7.66783045946795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9773864746094,0.0,0.0,9.9492899607867e-05,292.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,0.0001047703117365,291.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0381774902344,0.0,0.0,7.738335989415646e-05,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.684814453125,0.0,0.0,0.0001047709156409,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9458312988281,0.0,0.0,0.000496985274367,291.06707763671875,294.1499938964844,264.2389221191406,262.4269714355469,267.4190673828125,264.2421264648437,290.1983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601067915558,1.2892613199255722e-08,0.0010600938694551,-0.0328173898160457,0.0,0.0,0.0,-0.011204233393073,60.0,-18.81300163269043,-0.0,-7.662291068299967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9773864746094,0.0,0.0,9.9492899607867e-05,292.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,0.0001047703117365,291.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0381774902344,0.0,0.0,7.738335989415646e-05,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.684814453125,0.0,0.0,0.0001047709156409,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9458312988281,0.0,0.0,0.000496985274367,291.06707763671875,294.1499938964844,264.2389221191406,262.4269714355469,267.4190673828125,264.2421264648437,290.1983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601067915558,1.2892613199255722e-08,0.0010600938694551,-0.0328173898160457,0.0,0.0,0.0,-0.011204233393073,60.0,-18.81300163269043,-0.0,-7.662291068299967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9617614746094,0.0,0.0,9.943598706740886e-05,292.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,0.0001047103869495,291.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.02178955078125,0.0,0.0,7.733909296803176e-05,291.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67303466796875,0.0,0.0,0.0001047109835781,291.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9306335449219,0.0,0.0,0.0004967009881511,291.0618896484375,294.1499938964844,264.23956298828125,262.4277648925781,267.359619140625,264.24102783203125,290.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595001513138,1.2821661066197976e-08,0.0010594872292131,-0.0326317548751831,0.0,0.0,0.0,-0.0111690601333975,60.0,-18.794734954833984,-0.0,-7.653522970940686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
