time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683640,291.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9617614746094,0.0,0.0,9.943598706740886e-05,292.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,0.0001047103869495,291.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.02178955078125,0.0,0.0,7.733909296803176e-05,291.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67303466796875,0.0,0.0,0.0001047109835781,291.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9306335449219,0.0,0.0,0.0004967009881511,291.0618896484375,294.1499938964844,264.23956298828125,262.4277648925781,267.359619140625,264.24102783203125,290.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595001513138,1.2821661066197976e-08,0.0010594872292131,-0.0326317548751831,0.0,0.0,0.0,-0.0111690601333975,60.0,-18.794734954833984,-0.0,-7.653522970940686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9539794921875,0.0,0.0,9.940077870851384e-05,292.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,0.0001046733159455,291.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0136108398437,0.0,0.0,7.731170626357198e-05,291.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.66717529296875,0.0,0.0,0.0001046739052981,291.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.92303466796875,0.0,0.0,0.0004965251428075,291.05926513671875,294.1499938964844,264.2403564453125,262.4285888671875,267.3302917480469,264.2408142089844,290.1782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591248283162,1.2777775282302173e-08,0.0010591120226308,-0.0325169339776039,0.0,0.0,0.0,-0.0111473035067319,60.0,-18.78399085998535,-0.0,-7.648101529866835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9462280273437,0.0,0.0,9.935906564351173e-05,292.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,0.0001046293909894,291.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0054626464844,0.0,0.0,7.727926276857033e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.66131591796875,0.0,0.0,0.0001046299803419,291.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154968261719,0.0,0.0,0.0004963167593814,291.0566101074219,294.1499938964844,264.24151611328125,262.4296875,267.3013000488281,264.240966796875,290.17156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586802382022,1.2725782205791349e-08,0.0010586675489321,-0.0323809012770652,0.0,0.0,0.0,-0.0111215291544795,60.0,-18.77182579040528,-0.0,-7.641681776249244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9307861328125,0.0,0.0,9.92611239780672e-05,292.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,0.0001045262615662,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892272949219,0.0,0.0,7.720308349234983e-05,291.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.64959716796875,0.0,0.0,0.0001045268363668,291.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.90045166015625,0.0,0.0,0.0004958275821991,291.05126953125,294.1499938964844,264.2449645996094,262.432861328125,267.2440795898437,264.24200439453125,290.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576364584267,1.260371451650144e-08,0.0010576238855719,-0.0320615172386169,0.0,0.0,0.0,-0.0110610155388712,60.0,-18.74414253234864,-0.0,-7.6266196913366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9307861328125,0.0,0.0,9.92611239780672e-05,292.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,0.0001045262615662,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892272949219,0.0,0.0,7.720308349234983e-05,291.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.64959716796875,0.0,0.0,0.0001045268363668,291.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.90045166015625,0.0,0.0,0.0004958275821991,291.05126953125,294.1499938964844,264.2449645996094,262.432861328125,267.2440795898437,264.24200439453125,290.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576364584267,1.260371451650144e-08,0.0010576238855719,-0.0320615172386169,0.0,0.0,0.0,-0.0110610155388712,60.0,-18.74414253234864,-0.0,-7.6266196913366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154357910156,0.0,0.0,9.91442211670801e-05,292.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,0.0001044031596393,291.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97314453125,0.0,0.0,7.7112163126003e-05,291.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.637939453125,0.0,0.0,0.0001044037344399,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8855285644531,0.0,0.0,0.0004952436429448,291.0458374023437,294.1499938964844,264.25,262.4373779296875,267.1881408691406,264.2445068359375,290.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563905816525,1.245802305760435e-08,0.001056378125213,-0.0316803082823753,0.0,0.0,0.0,-0.0109887905418872,60.0,-18.711286544799805,-0.0,-7.608662144775735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154357910156,0.0,0.0,9.91442211670801e-05,292.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,0.0001044031596393,291.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97314453125,0.0,0.0,7.7112163126003e-05,291.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.637939453125,0.0,0.0,0.0001044037344399,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8855285644531,0.0,0.0,0.0004952436429448,291.0458374023437,294.1499938964844,264.25,262.4373779296875,267.1881408691406,264.2445068359375,290.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563905816525,1.245802305760435e-08,0.001056378125213,-0.0316803082823753,0.0,0.0,0.0,-0.0109887905418872,60.0,-18.711286544799805,-0.0,-7.608662144775735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90020751953125,0.0,0.0,9.902175224851816e-05,292.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,0.0001042742078425,291.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9571228027344,0.0,0.0,7.701691356487572e-05,291.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6263427734375,0.0,0.0,0.0001042747680912,291.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.87066650390625,0.0,0.0,0.0004946319386363,291.04034423828125,294.1499938964844,264.2574462890625,262.44403076171875,267.1334533691406,264.24859619140625,290.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.2305398477963081e-08,0.0010550731094554,-0.0312809459865093,0.0,0.0,0.0,-0.0109131280332803,60.0,-18.674692153930664,-0.0,-7.589872552671295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90020751953125,0.0,0.0,9.902175224851816e-05,292.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,0.0001042742078425,291.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9571228027344,0.0,0.0,7.701691356487572e-05,291.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6263427734375,0.0,0.0,0.0001042747680912,291.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.87066650390625,0.0,0.0,0.0004946319386363,291.04034423828125,294.1499938964844,264.2574462890625,262.44403076171875,267.1334533691406,264.24859619140625,290.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.2305398477963081e-08,0.0010550731094554,-0.0312809459865093,0.0,0.0,0.0,-0.0109131280332803,60.0,-18.674692153930664,-0.0,-7.589872552671295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8850402832031,0.0,0.0,9.890816727420317e-05,292.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,0.0001041546056512,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.94122314453125,0.0,0.0,7.69285688875243e-05,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6147766113281,0.0,0.0,0.000104155158624,291.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558959960937,0.0,0.0,0.0004940645885653,291.0347900390625,294.1499938964844,264.26788330078125,262.45330810546875,267.08013916015625,264.2549743652344,290.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538748465478,1.2163843265966534e-08,0.0010538627393543,-0.0309105347841978,0.0,0.0,0.0,-0.010842952877283,60.0,-18.63649177551269,-0.0,-7.57246638727338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8850402832031,0.0,0.0,9.890816727420317e-05,292.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,0.0001041546056512,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.94122314453125,0.0,0.0,7.69285688875243e-05,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6147766113281,0.0,0.0,0.000104155158624,291.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558959960937,0.0,0.0,0.0004940645885653,291.0347900390625,294.1499938964844,264.26788330078125,262.45330810546875,267.08013916015625,264.2549743652344,290.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538748465478,1.2163843265966534e-08,0.0010538627393543,-0.0309105347841978,0.0,0.0,0.0,-0.010842952877283,60.0,-18.63649177551269,-0.0,-7.57246638727338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.87750244140625,0.0,0.0,9.885384497465566e-05,292.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748596191406,0.0,0.0,0.0001040974020725,291.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9333190917969,0.0,0.0,7.688631740165874e-05,291.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6089782714844,0.0,0.0,0.0001040979477693,291.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8485412597656,0.0,0.0,0.0004937932244502,291.0319519042969,294.1499938964844,264.274169921875,262.4588928222656,267.05389404296875,264.25885009765625,290.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053295796737,1.2096140089568053e-08,0.0010532836895436,-0.0307333692908287,0.0,0.0,0.0,-0.0108093889430165,60.0,-18.617176055908203,-0.0,-7.564148063465836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8699645996094,0.0,0.0,9.880307334242389e-05,292.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,0.0001040439383359,291.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9254150390625,0.0,0.0,7.684683077968657e-05,291.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60321044921875,0.0,0.0,0.0001040444840327,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8412170410156,0.0,0.0,0.0004935396718792,291.0291442871094,294.1499938964844,264.2810974121094,262.4650573730469,267.02801513671875,264.2634582519531,290.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527548147365,1.2032867147127035e-08,0.0010527428239583,-0.0305677950382232,0.0,0.0,0.0,-0.010778022930026,60.0,-18.59779930114746,-0.0,-7.556378989193038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.85498046875,0.0,0.0,9.870911890175194e-05,292.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,0.0001039450071402,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9096984863281,0.0,0.0,7.677375106140971e-05,291.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917053222656,0.0,0.0,0.0001039455455611,291.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8265991210937,0.0,0.0,0.0004930703435093,291.0234375,294.1499938964844,264.2968139648437,262.47906494140625,266.97705078125,264.274169921875,290.0910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517534101381,1.1915772368809032e-08,0.0010517415357753,-0.0302613712847232,0.0,0.0,0.0,-0.0107199735939502,60.0,-18.559085845947266,-0.0,-7.54201110453323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.85498046875,0.0,0.0,9.870911890175194e-05,292.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,0.0001039450071402,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9096984863281,0.0,0.0,7.677375106140971e-05,291.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917053222656,0.0,0.0,0.0001039455455611,291.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8265991210937,0.0,0.0,0.0004930703435093,291.0234375,294.1499938964844,264.2968139648437,262.47906494140625,266.97705078125,264.274169921875,290.0910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517534101381,1.1915772368809032e-08,0.0010517415357753,-0.0302613712847232,0.0,0.0,0.0,-0.0107199735939502,60.0,-18.559085845947266,-0.0,-7.54201110453323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8400573730469,0.0,0.0,9.862746082944795e-05,292.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,0.0001038590198731,291.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8940734863281,0.0,0.0,7.67102392273955e-05,291.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802307128906,0.0,0.0,0.0001038595510181,291.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8120422363281,0.0,0.0,0.0004926624824292,291.01763916015625,294.1499938964844,264.3148803710937,262.4951171875,266.92742919921875,264.28741455078125,290.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813992450981914e-08,0.0010508712148293,-0.0299950186163187,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.52084350585937,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8400573730469,0.0,0.0,9.862746082944795e-05,292.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,0.0001038590198731,291.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8940734863281,0.0,0.0,7.67102392273955e-05,291.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802307128906,0.0,0.0,0.0001038595510181,291.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8120422363281,0.0,0.0,0.0004926624824292,291.01763916015625,294.1499938964844,264.3148803710937,262.4951171875,266.92742919921875,264.28741455078125,290.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813992450981914e-08,0.0010508712148293,-0.0299950186163187,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.52084350585937,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8252258300781,0.0,0.0,9.856004180619492e-05,292.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,0.0001037880356307,291.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8785400390625,0.0,0.0,7.66578086768277e-05,291.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687866210937,0.0,0.0,0.0001037885594996,291.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7975769042969,0.0,0.0,0.0004923257511109,291.0118103027344,294.1499938964844,264.3349914550781,262.5130310058594,266.879150390625,264.3029479980469,290.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.48352813720703,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8252258300781,0.0,0.0,9.856004180619492e-05,292.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,0.0001037880356307,291.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8785400390625,0.0,0.0,7.66578086768277e-05,291.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687866210937,0.0,0.0,0.0001037885594996,291.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7975769042969,0.0,0.0,0.0004923257511109,291.0118103027344,294.1499938964844,264.3349914550781,262.5130310058594,266.879150390625,264.3029479980469,290.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.48352813720703,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8104858398437,0.0,0.0,9.850809146882966e-05,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,0.0001037333349813,291.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.86309814453125,0.0,0.0,7.661739800823852e-05,291.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.557373046875,0.0,0.0,0.0001037338515743,291.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7831726074219,0.0,0.0,0.0004920663195662,291.0058898925781,294.1499938964844,264.3569641113281,262.5325622558594,266.8321838378906,264.32061767578125,290.05078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.447568893432617,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8104858398437,0.0,0.0,9.850809146882966e-05,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,0.0001037333349813,291.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.86309814453125,0.0,0.0,7.661739800823852e-05,291.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.557373046875,0.0,0.0,0.0001037338515743,291.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7831726074219,0.0,0.0,0.0004920663195662,291.0058898925781,294.1499938964844,264.3569641113281,262.5325622558594,266.8321838378906,264.32061767578125,290.05078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.447568893432617,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031311035156,0.0,0.0,9.84884609351866e-05,292.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.051513671875,0.0,0.0,0.0001037126639857,291.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8554077148437,0.0,0.0,7.660212577320635e-05,291.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516662597656,0.0,0.0,0.0001037131805787,291.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760009765625,0.0,0.0,0.0004919682396575,291.0028991699219,294.1499938964844,264.3685607910156,262.5429077148437,266.8092041015625,264.33026123046875,290.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494012385606,1.1640730157580492e-08,0.0010493895970284,-0.0295415855944156,0.0,0.0,0.0,-0.0105836233124136,60.0,-18.43025779724121,-0.0,-7.508315746918015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7957763671875,0.0,0.0,9.847289038589224e-05,292.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,0.0001036962712532,291.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.84771728515625,0.0,0.0,7.659001857973635e-05,291.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5459899902344,0.0,0.0,0.0001036967805703,291.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7688293457031,0.0,0.0,0.0004918904742226,290.9998779296875,294.1499938964844,264.38055419921875,262.5535583496094,266.7865600585937,264.3403625488281,290.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621317241861108e-08,0.0010492234723642,-0.0294907800853252,0.0,0.0,0.0,-0.0105739990249276,60.0,-18.41342544555664,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7811584472656,0.0,0.0,9.845453314483166e-05,292.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,0.0001036769463098,291.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8323974609375,0.0,0.0,7.657574315089732e-05,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346069335937,0.0,0.0,0.0001036774483509,291.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.75457763671875,0.0,0.0,0.0004917987971566,290.9938049316406,294.1499938964844,264.4055480957031,262.5757751464844,266.7422180175781,264.36181640625,290.0239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.381267547607425,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7811584472656,0.0,0.0,9.845453314483166e-05,292.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,0.0001036769463098,291.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8323974609375,0.0,0.0,7.657574315089732e-05,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346069335937,0.0,0.0,0.0001036774483509,291.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.75457763671875,0.0,0.0,0.0004917987971566,290.9938049316406,294.1499938964844,264.4055480957031,262.5757751464844,266.7422180175781,264.36181640625,290.0239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.381267547607425,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7666015625,0.0,0.0,9.845320892054588e-05,292.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.0,0.0,0.0001036755566019,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8171691894531,0.0,0.0,7.657470996491611e-05,291.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52325439453125,0.0,0.0,0.000103676058643,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7403564453125,0.0,0.0,0.0004917922196909,290.9876708984375,294.1499938964844,264.43170166015625,262.5990600585937,266.6991271972656,264.3848876953125,290.0105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596738680452743e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.35138893127441,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7666015625,0.0,0.0,9.845320892054588e-05,292.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.0,0.0,0.0001036755566019,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8171691894531,0.0,0.0,7.657470996491611e-05,291.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52325439453125,0.0,0.0,0.000103676058643,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7403564453125,0.0,0.0,0.0004917922196909,290.9876708984375,294.1499938964844,264.43170166015625,262.5990600585937,266.6991271972656,264.3848876953125,290.0105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596738680452743e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.35138893127441,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7520751953125,0.0,0.0,9.846729517448694e-05,291.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,0.0001036903995554,291.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.802001953125,0.0,0.0,7.658566755708307e-05,291.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.51190185546875,0.0,0.0,0.0001036908870446,291.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7261657714844,0.0,0.0,0.000491862592753,290.9814453125,294.1499938964844,264.45880126953125,262.6231384277344,266.6573486328125,264.4093933105469,289.9971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723119586706,0.0,0.0,0.0,-0.0105705000460147,60.0,-18.323787689208984,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7520751953125,0.0,0.0,9.846729517448694e-05,291.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,0.0001036903995554,291.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.802001953125,0.0,0.0,7.658566755708307e-05,291.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.51190185546875,0.0,0.0,0.0001036908870446,291.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7261657714844,0.0,0.0,0.000491862592753,290.9814453125,294.1499938964844,264.45880126953125,262.6231384277344,266.6573486328125,264.4093933105469,289.9971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723119586706,0.0,0.0,0.0,-0.0105705000460147,60.0,-18.323787689208984,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.73760986328125,0.0,0.0,9.849371417658404e-05,291.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,0.0001037182155414,291.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7868957519531,0.0,0.0,7.660621486138552e-05,291.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5005798339844,0.0,0.0,0.0001037187030306,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7120361328125,0.0,0.0,0.0004919945495203,290.97515869140625,294.1499938964844,264.4866027832031,262.6478881835937,266.6168212890625,264.43511962890625,289.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647145470305986e-08,0.0010494441958144,-0.0295583754777908,0.0,0.0,0.0,-0.0105868028476834,60.0,-18.29819869995117,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.73760986328125,0.0,0.0,9.849371417658404e-05,291.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,0.0001037182155414,291.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7868957519531,0.0,0.0,7.660621486138552e-05,291.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5005798339844,0.0,0.0,0.0001037187030306,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7120361328125,0.0,0.0,0.0004919945495203,290.97515869140625,294.1499938964844,264.4866027832031,262.6478881835937,266.6168212890625,264.43511962890625,289.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647145470305986e-08,0.0010494441958144,-0.0295583754777908,0.0,0.0,0.0,-0.0105868028476834,60.0,-18.29819869995117,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7304077148437,0.0,0.0,9.851004142547026e-05,291.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264892578125,0.0,0.0,0.0001037354231812,291.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77935791015625,0.0,0.0,7.661891868337989e-05,291.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949035644531,0.0,0.0,0.0001037359033944,291.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7050170898437,0.0,0.0,0.0004920761566609,290.97198486328125,294.1499938964844,264.5007019042969,262.6604309082031,266.5970458984375,264.4483947753906,289.9771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482979760281e-08,0.0010496181203052,-0.0296115987002849,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.286006927490234,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.72320556640625,0.0,0.0,9.852735820459202e-05,291.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238952636719,0.0,0.0,0.0001037536567309,291.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718505859375,0.0,0.0,7.663238648092374e-05,290.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4892578125,0.0,0.0,0.0001037541369441,291.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6979675292969,0.0,0.0,0.000492162653245,290.96881103515625,294.1499938964844,264.5149230957031,262.67303466796875,266.5775756835937,264.4618835449219,289.970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.2740535736084,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7088317871094,0.0,0.0,9.856322139967232e-05,291.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186462402344,0.0,0.0,0.0001037914262269,291.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7568359375,0.0,0.0,7.666027522645891e-05,290.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779357910156,0.0,0.0,0.0001037918991642,291.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6839294433594,0.0,0.0,0.0004923418164253,290.9623718261719,294.1499938964844,264.54345703125,262.69842529296875,266.5395202636719,264.4893798828125,289.95709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.25048446655273,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7088317871094,0.0,0.0,9.856322139967232e-05,291.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186462402344,0.0,0.0,0.0001037914262269,291.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7568359375,0.0,0.0,7.666027522645891e-05,290.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779357910156,0.0,0.0,0.0001037918991642,291.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6839294433594,0.0,0.0,0.0004923418164253,290.9623718261719,294.1499938964844,264.54345703125,262.69842529296875,266.5395202636719,264.4893798828125,289.95709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.25048446655273,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.69451904296875,0.0,0.0,9.860038699116558e-05,291.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133361816406,0.0,0.0,0.0001038305708789,291.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7419128417969,0.0,0.0,7.668918260606006e-05,290.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4666442871094,0.0,0.0,0.0001038310365402,291.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6699523925781,0.0,0.0,0.0004925274988636,290.9558410644531,294.1499938964844,264.5720520019531,262.7238464355469,266.5027160644531,264.51739501953125,289.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.22716522216797,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.69451904296875,0.0,0.0,9.860038699116558e-05,291.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133361816406,0.0,0.0,0.0001038305708789,291.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7419128417969,0.0,0.0,7.668918260606006e-05,290.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4666442871094,0.0,0.0,0.0001038310365402,291.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6699523925781,0.0,0.0,0.0004925274988636,290.9558410644531,294.1499938964844,264.5720520019531,262.7238464355469,266.5027160644531,264.51739501953125,289.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.22716522216797,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6802673339844,0.0,0.0,9.863859304459766e-05,291.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,0.0001038708069245,291.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7270202636719,0.0,0.0,7.6718904892914e-05,290.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4553527832031,0.0,0.0,0.0001038712653098,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.656005859375,0.0,0.0,0.0004927184199914,290.9492492675781,294.1499938964844,264.6004638671875,262.74908447265625,266.4670715332031,264.5456848144531,289.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.20411491394043,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6802673339844,0.0,0.0,9.863859304459766e-05,291.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,0.0001038708069245,291.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7270202636719,0.0,0.0,7.6718904892914e-05,290.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4553527832031,0.0,0.0,0.0001038712653098,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.656005859375,0.0,0.0,0.0004927184199914,290.9492492675781,294.1499938964844,264.6004638671875,262.74908447265625,266.4670715332031,264.5456848144531,289.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.20411491394043,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
