time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685980,291.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6660461425781,0.0,0.0,9.867757762549444e-05,291.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,0.0001039118651533,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7121887207031,0.0,0.0,7.67492238082923e-05,290.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4440612792969,0.0,0.0,0.0001039123162627,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64208984375,0.0,0.0,0.0004929131246171,290.9425964355469,294.1499938964844,264.62841796875,262.77392578125,266.4326477050781,264.57403564453125,289.9171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876103656049965e-08,0.0010514019522815,-0.0301575623452663,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.18143653869629,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6660461425781,0.0,0.0,9.867757762549444e-05,291.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,0.0001039118651533,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7121887207031,0.0,0.0,7.67492238082923e-05,290.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4440612792969,0.0,0.0,0.0001039123162627,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64208984375,0.0,0.0,0.0004929131246171,290.9425964355469,294.1499938964844,264.62841796875,262.77392578125,266.4326477050781,264.57403564453125,289.9171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876103656049965e-08,0.0010514019522815,-0.0301575623452663,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.18143653869629,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.658935546875,0.0,0.0,9.869728819467127e-05,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,0.0001039326234604,291.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.70477294921875,0.0,0.0,7.676455425098538e-05,290.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384155273437,0.0,0.0,0.0001039330745697,291.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351623535156,0.0,0.0,0.0004930116119794,290.9392395019531,294.1499938964844,264.6421813964844,262.7861328125,266.4158935546875,264.588134765625,289.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900651131213635e-08,0.0010516118491068,-0.030221801251173,0.0,0.0,0.0,-0.010712475515902,60.0,-18.1702880859375,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.65185546875,0.0,0.0,9.871709335129708e-05,291.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970092773437,0.0,0.0,0.0001039534836309,291.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6973876953125,0.0,0.0,7.677995745325461e-05,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.43280029296875,0.0,0.0,0.0001039539274643,291.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62823486328125,0.0,0.0,0.000493110565003,290.93585205078125,294.1499938964844,264.6557312011719,262.7981872558594,266.3993835449219,264.6021728515625,289.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.159255981445312,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6377258300781,0.0,0.0,9.875690011540428e-05,291.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,0.0001039954076986,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.68267822265625,0.0,0.0,7.681091665290296e-05,290.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4215087890625,0.0,0.0,0.000103995851532,291.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6144104003906,0.0,0.0,0.0004933094023726,290.9290466308594,294.1499938964844,264.68218994140625,262.8216857910156,266.3671875,264.6298828125,289.8905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974887748067433e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.137659072875977,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6377258300781,0.0,0.0,9.875690011540428e-05,291.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,0.0001039954076986,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.68267822265625,0.0,0.0,7.681091665290296e-05,290.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4215087890625,0.0,0.0,0.000103995851532,291.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6144104003906,0.0,0.0,0.0004933094023726,290.9290466308594,294.1499938964844,264.68218994140625,262.8216857910156,266.3671875,264.6298828125,289.8905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974887748067433e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.137659072875977,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6236267089844,0.0,0.0,9.879677236313e-05,291.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.00010403739725,291.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66796875,0.0,0.0,7.684192678425461e-05,290.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4102478027344,0.0,0.0,0.0001040378338075,291.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6006164550781,0.0,0.0,0.0004935085889883,290.92218017578125,294.1499938964844,264.70751953125,262.8441772460937,266.3360595703125,264.6569519042969,289.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.116788864135746,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6236267089844,0.0,0.0,9.879677236313e-05,291.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.00010403739725,291.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66796875,0.0,0.0,7.684192678425461e-05,290.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4102478027344,0.0,0.0,0.0001040378338075,291.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6006164550781,0.0,0.0,0.0004935085889883,290.92218017578125,294.1499938964844,264.70751953125,262.8441772460937,266.3360595703125,264.6569519042969,289.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.116788864135746,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.60955810546875,0.0,0.0,9.883648453978822e-05,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800720214844,0.0,0.0,0.0001040792194544,291.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6533508300781,0.0,0.0,7.687281322432682e-05,290.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.39898681640625,0.0,0.0,0.0001040796487359,291.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868530273437,0.0,0.0,0.0004937070189043,290.91522216796875,294.1499938964844,264.73150634765625,262.8655090332031,266.3059387207031,264.68310546875,289.864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.096773147583008,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.60955810546875,0.0,0.0,9.883648453978822e-05,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800720214844,0.0,0.0,0.0001040792194544,291.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6533508300781,0.0,0.0,7.687281322432682e-05,290.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.39898681640625,0.0,0.0,0.0001040796487359,291.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868530273437,0.0,0.0,0.0004937070189043,290.91522216796875,294.1499938964844,264.73150634765625,262.8655090332031,266.3059387207031,264.68310546875,289.864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.096773147583008,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5955505371094,0.0,0.0,9.887581109069288e-05,291.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97430419921875,0.0,0.0,0.0001041206414811,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.63873291015625,0.0,0.0,7.690340135013685e-05,290.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3877258300781,0.0,0.0,0.0001041210634866,291.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731201171875,0.0,0.0,0.0004939034697599,290.908203125,294.1499938964844,264.75396728515625,262.88543701171875,266.2767944335937,264.7080993652344,289.85076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.07772827148437,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5955505371094,0.0,0.0,9.887581109069288e-05,291.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97430419921875,0.0,0.0,0.0001041206414811,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.63873291015625,0.0,0.0,7.690340135013685e-05,290.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3877258300781,0.0,0.0,0.0001041210634866,291.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731201171875,0.0,0.0,0.0004939034697599,290.908203125,294.1499938964844,264.75396728515625,262.88543701171875,266.2767944335937,264.7080993652344,289.85076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.07772827148437,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.58856201171875,0.0,0.0,9.889527427731082e-05,291.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,0.0001041411305777,290.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6314697265625,0.0,0.0,7.691853534197435e-05,290.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.382080078125,0.0,0.0,0.0001041415525833,291.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5662841796875,0.0,0.0,0.0004940006765536,290.9046630859375,294.1499938964844,264.7645263671875,262.8948059082031,266.2626037597656,264.7200927734375,289.8441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.068618774414062,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5815734863281,0.0,0.0,9.89145482890308e-05,291.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,0.0001041614304995,290.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.62420654296875,0.0,0.0,7.693353109061718e-05,290.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.37646484375,0.0,0.0,0.000104161852505,291.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5594482421875,0.0,0.0,0.0004940970102325,290.9010925292969,294.1499938964844,264.77459716796875,262.9037780761719,266.2486267089844,264.731689453125,289.8375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.059812545776367,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.567626953125,0.0,0.0,9.895248513203114e-05,291.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0001042013900587,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097106933594,0.0,0.0,7.696304237470031e-05,290.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3652038574219,0.0,0.0,0.0001042018047883,291.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5457763671875,0.0,0.0,0.0004942865343764,290.8939208984375,294.1499938964844,264.7932434082031,262.9203186035156,266.2213439941406,264.7536926269531,289.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.0430850982666,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.567626953125,0.0,0.0,9.895248513203114e-05,291.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0001042013900587,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097106933594,0.0,0.0,7.696304237470031e-05,290.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3652038574219,0.0,0.0,0.0001042018047883,291.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5457763671875,0.0,0.0,0.0004942865343764,290.8939208984375,294.1499938964844,264.7932434082031,262.9203186035156,266.2213439941406,264.7536926269531,289.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.0430850982666,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5537109375,0.0,0.0,9.898940334096552e-05,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95654296875,0.0,0.0,0.0001042402727762,290.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5952453613281,0.0,0.0,7.699175330344588e-05,290.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3539428710937,0.0,0.0,0.0001042406802298,291.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5321655273437,0.0,0.0,0.0004944709362462,290.8866882324219,294.1499938964844,264.80963134765625,262.93487548828125,266.19488525390625,264.7738342285156,289.8111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.027721405029297,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5537109375,0.0,0.0,9.898940334096552e-05,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95654296875,0.0,0.0,0.0001042402727762,290.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5952453613281,0.0,0.0,7.699175330344588e-05,290.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3539428710937,0.0,0.0,0.0001042406802298,291.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5321655273437,0.0,0.0,0.0004944709362462,290.8866882324219,294.1499938964844,264.80963134765625,262.93487548828125,266.19488525390625,264.7738342285156,289.8111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.027721405029297,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5398254394531,0.0,0.0,9.902510646497832e-05,291.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95050048828125,0.0,0.0,0.0001042778676492,290.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.580810546875,0.0,0.0,7.70195183577016e-05,290.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426818847656,0.0,0.0,0.0001042782678268,291.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5185852050781,0.0,0.0,0.0004946492845192,290.8793640136719,294.1499938964844,264.8235778808594,262.9472351074219,266.169189453125,264.7919006347656,289.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.013843536376953,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5398254394531,0.0,0.0,9.902510646497832e-05,291.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95050048828125,0.0,0.0,0.0001042778676492,290.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.580810546875,0.0,0.0,7.70195183577016e-05,290.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426818847656,0.0,0.0,0.0001042782678268,291.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5185852050781,0.0,0.0,0.0004946492845192,290.8793640136719,294.1499938964844,264.8235778808594,262.9472351074219,266.169189453125,264.7919006347656,289.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.013843536376953,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5260009765625,0.0,0.0,9.90593689493835e-05,291.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443664550781,0.0,0.0,0.000104313949123,290.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5664367675781,0.0,0.0,7.704617019044235e-05,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3314208984375,0.0,0.0,0.0001043143493006,291.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5050048828125,0.0,0.0,0.00049482047325,290.8720092773437,294.1499938964844,264.83477783203125,262.9571838378906,266.14422607421875,264.8076477050781,289.7847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.001575469970703,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5260009765625,0.0,0.0,9.90593689493835e-05,291.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443664550781,0.0,0.0,0.000104313949123,290.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5664367675781,0.0,0.0,7.704617019044235e-05,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3314208984375,0.0,0.0,0.0001043143493006,291.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5050048828125,0.0,0.0,0.00049482047325,290.8720092773437,294.1499938964844,264.83477783203125,262.9571838378906,266.14422607421875,264.8076477050781,289.7847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.001575469970703,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51910400390625,0.0,0.0,9.907587809721008e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412841796875,0.0,0.0,0.0001043313386617,290.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55926513671875,0.0,0.0,7.705901225563139e-05,290.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3258056640625,0.0,0.0,0.0001043317315634,291.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4982604980469,0.0,0.0,0.0004949029535055,290.8682861328125,294.1499938964844,264.8393249511719,262.9612121582031,266.1319885253906,264.81451416015625,289.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-17.996124267578125,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.51220703125,0.0,0.0,9.909197251545264e-05,291.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382019042969,0.0,0.0,0.0001043482916429,290.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5521240234375,0.0,0.0,7.707152690272778e-05,290.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3201599121094,0.0,0.0,0.0001043486845446,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4914855957031,0.0,0.0,0.0004949833964928,290.8645324707031,294.1499938964844,264.84307861328125,262.9645690917969,266.1199035644531,264.8207092285156,289.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558145586401,-0.0315079651772975,0.0,0.0,0.0,-0.0109561355784535,60.0,-17.991107940673828,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4984436035156,0.0,0.0,9.912275709211826e-05,291.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93194580078125,0.0,0.0,0.00010438071331,290.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5378112792969,0.0,0.0,7.709547207923606e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3089294433594,0.0,0.0,0.0001043811062118,291.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779968261719,0.0,0.0,0.000495137181133,290.8570251464844,294.1499938964844,264.8482360839844,262.9691162109375,266.0961608886719,264.8311462402344,289.75848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.982404708862305,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4984436035156,0.0,0.0,9.912275709211826e-05,291.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93194580078125,0.0,0.0,0.00010438071331,290.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5378112792969,0.0,0.0,7.709547207923606e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3089294433594,0.0,0.0,0.0001043811062118,291.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779968261719,0.0,0.0,0.000495137181133,290.8570251464844,294.1499938964844,264.8482360839844,262.9691162109375,266.0961608886719,264.8311462402344,289.75848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.982404708862305,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.48468017578125,0.0,0.0,9.915138070937246e-05,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256286621094,0.0,0.0,0.0001044108576024,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235595703125,0.0,0.0,7.711773650953546e-05,290.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29766845703125,0.0,0.0,0.0001044112432282,291.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46453857421875,0.0,0.0,0.0004952801391482,290.84942626953125,294.1499938964844,264.8500061035156,262.970703125,266.0729064941406,264.8385009765625,289.745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056459499523,1.2466128573862534e-08,0.0010564470430836,-0.0317015200853347,0.0,0.0,0.0,-0.010992806404829,60.0,-17.975751876831055,-0.0,-7.609660457319478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.48468017578125,0.0,0.0,9.915138070937246e-05,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256286621094,0.0,0.0,0.0001044108576024,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235595703125,0.0,0.0,7.711773650953546e-05,290.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29766845703125,0.0,0.0,0.0001044112432282,291.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46453857421875,0.0,0.0,0.0004952801391482,290.84942626953125,294.1499938964844,264.8500061035156,262.970703125,266.0729064941406,264.8385009765625,289.745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056459499523,1.2466128573862534e-08,0.0010564470430836,-0.0317015200853347,0.0,0.0,0.0,-0.010992806404829,60.0,-17.975751876831055,-0.0,-7.609660457319478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4709777832031,0.0,0.0,9.917072748066856e-05,291.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91925048828125,0.0,0.0,0.0001044312302838,290.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5093688964844,0.0,0.0,7.713278318988159e-05,290.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2864074707031,0.0,0.0,0.0001044316159095,291.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4510803222656,0.0,0.0,0.000495376822073,290.8417663574219,294.1499938964844,264.8480529785156,262.9689636230469,266.0500793457031,264.8426818847656,289.73223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566654382273,1.2490212419891122e-08,0.0010566529817879,-0.0317645333707332,0.0,0.0,0.0,-0.0110047459602355,60.0,-17.970609664916992,-0.0,-7.612627683784012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4709777832031,0.0,0.0,9.917072748066856e-05,291.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91925048828125,0.0,0.0,0.0001044312302838,290.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5093688964844,0.0,0.0,7.713278318988159e-05,290.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2864074707031,0.0,0.0,0.0001044316159095,291.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4510803222656,0.0,0.0,0.000495376822073,290.8417663574219,294.1499938964844,264.8480529785156,262.9689636230469,266.0500793457031,264.8426818847656,289.73223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566654382273,1.2490212419891122e-08,0.0010566529817879,-0.0317645333707332,0.0,0.0,0.0,-0.0110047459602355,60.0,-17.970609664916992,-0.0,-7.612627683784012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4573059082031,0.0,0.0,9.917437273543328e-05,291.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128112792969,0.0,0.0,0.0001044350792653,290.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.49517822265625,0.0,0.0,7.713562081335112e-05,290.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2751770019531,0.0,0.0,0.0001044354503392,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43768310546875,0.0,0.0,0.0004953950410708,290.83404541015625,294.1499938964844,264.84234619140625,262.9638977050781,266.0275573730469,264.8434143066406,289.7191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567042045295,1.2494735912582657e-08,0.00105669174809,-0.0317763723433017,0.0,0.0,0.0,-0.0110069885849952,60.0,-17.96587371826172,-0.0,-7.613185459831584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4573059082031,0.0,0.0,9.917437273543328e-05,291.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128112792969,0.0,0.0,0.0001044350792653,290.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.49517822265625,0.0,0.0,7.713562081335112e-05,290.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2751770019531,0.0,0.0,0.0001044354503392,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43768310546875,0.0,0.0,0.0004953950410708,290.83404541015625,294.1499938964844,264.84234619140625,262.9638977050781,266.0275573730469,264.8434143066406,289.7191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567042045295,1.2494735912582657e-08,0.00105669174809,-0.0317763723433017,0.0,0.0,0.0,-0.0110069885849952,60.0,-17.96587371826172,-0.0,-7.613185459831584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45050048828125,0.0,0.0,9.917042189044878e-05,291.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095764160156,0.0,0.0,0.0001044309246935,290.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48809814453125,0.0,0.0,7.713254308328032e-05,290.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.26953125,0.0,0.0,0.0001044312957674,291.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.43096923828125,0.0,0.0,0.0004953753086738,290.8301696777344,294.1499938964844,264.83819580078125,262.960205078125,266.01641845703125,264.8423767089844,289.71258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056662062183,1.248980385781806e-08,0.0010566496057435,-0.0317634679377079,0.0,0.0,0.0,-0.0110045438632369,60.0,-17.963499069213867,-0.0,-7.612577235249773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4436950683594,0.0,0.0,9.916358976624906e-05,291.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90631103515625,0.0,0.0,0.0001044237287715,290.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4810485839844,0.0,0.0,7.712723163422197e-05,290.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.263916015625,0.0,0.0,0.0001044240998453,291.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4242858886719,0.0,0.0,0.0004953411989845,290.8262634277344,294.1499938964844,264.83319091796875,262.9557800292969,266.0053405761719,264.840576171875,289.7060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565893026068,1.2481283562237875e-08,0.0010565767297521,-0.0317411720752716,0.0,0.0,0.0,-0.011000320315361,60.0,-17.961109161376953,-0.0,-7.611527763629057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4300842285156,0.0,0.0,9.913957910612226e-05,291.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997497558594,0.0,0.0,0.0001043984520947,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4669494628906,0.0,0.0,7.710856152698398e-05,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2526550292969,0.0,0.0,0.0001043988158926,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.41094970703125,0.0,0.0,0.000495221291203,290.81842041015625,294.1499938964844,264.8208312988281,262.94482421875,265.9833374023437,264.8343505859375,289.6929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563331888988,1.2451344844066624e-08,0.0010563207324594,-0.0316628366708755,0.0,0.0,0.0,-0.0109854787588119,60.0,-17.95627784729004,-0.0,-7.607839336287725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4300842285156,0.0,0.0,9.913957910612226e-05,291.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997497558594,0.0,0.0,0.0001043984520947,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4669494628906,0.0,0.0,7.710856152698398e-05,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2526550292969,0.0,0.0,0.0001043988158926,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.41094970703125,0.0,0.0,0.000495221291203,290.81842041015625,294.1499938964844,264.8208312988281,262.94482421875,265.9833374023437,264.8343505859375,289.6929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563331888988,1.2451344844066624e-08,0.0010563207324594,-0.0316628366708755,0.0,0.0,0.0,-0.0109854787588119,60.0,-17.95627784729004,-0.0,-7.607839336287725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41650390625,0.0,0.0,9.910381049849092e-05,291.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,0.0001043607844621,290.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4529113769531,0.0,0.0,7.708073826506734e-05,290.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2414245605469,0.0,0.0,0.00010436114826,291.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.39764404296875,0.0,0.0,0.0004950426518917,290.810546875,294.1499938964844,264.8055419921875,262.9312438964844,265.9614562988281,264.8249816894531,289.679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559519287198,1.2406756511040841e-08,0.0010559395886957,-0.031546164304018,0.0,0.0,0.0,-0.0109633738175034,60.0,-17.95139503479004,-0.0,-7.602348262025772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41650390625,0.0,0.0,9.910381049849092e-05,291.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,0.0001043607844621,290.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4529113769531,0.0,0.0,7.708073826506734e-05,290.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2414245605469,0.0,0.0,0.00010436114826,291.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.39764404296875,0.0,0.0,0.0004950426518917,290.810546875,294.1499938964844,264.8055419921875,262.9312438964844,265.9614562988281,264.8249816894531,289.679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559519287198,1.2406756511040841e-08,0.0010559395886957,-0.031546164304018,0.0,0.0,0.0,-0.0109633738175034,60.0,-17.95139503479004,-0.0,-7.602348262025772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4029846191406,0.0,0.0,9.9057171610184e-05,291.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.886474609375,0.0,0.0,0.0001043116790242,290.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389038085937,0.0,0.0,7.704446034040302e-05,290.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301940917969,0.0,0.0,0.0001043120355461,291.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38433837890625,0.0,0.0,0.0004948097048327,290.8025817871094,294.1499938964844,264.78759765625,262.9153137207031,265.939697265625,264.8126525878906,289.6668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.94647789001465,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
