time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688320,291.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4029846191406,0.0,0.0,9.9057171610184e-05,291.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.886474609375,0.0,0.0,0.0001043116790242,290.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389038085937,0.0,0.0,7.704446034040302e-05,290.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301940917969,0.0,0.0,0.0001043120355461,291.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38433837890625,0.0,0.0,0.0004948097048327,290.8025817871094,294.1499938964844,264.78759765625,262.9153137207031,265.939697265625,264.8126525878906,289.6668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.94647789001465,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3894958496094,0.0,0.0,9.900090662995352e-05,291.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,0.0001042524309013,290.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4249267578125,0.0,0.0,7.700070273131132e-05,290.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189636230469,0.0,0.0,0.0001042527801473,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37109375,0.0,0.0,0.0004945286200381,290.7945556640625,294.1499938964844,264.7672424316406,262.897216796875,265.9179992675781,264.7974853515625,289.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.94154167175293,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3894958496094,0.0,0.0,9.900090662995352e-05,291.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,0.0001042524309013,290.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4249267578125,0.0,0.0,7.700070273131132e-05,290.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189636230469,0.0,0.0,0.0001042527801473,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37109375,0.0,0.0,0.0004945286200381,290.7945556640625,294.1499938964844,264.7672424316406,262.897216796875,265.9179992675781,264.7974853515625,289.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.94154167175293,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3827514648437,0.0,0.0,9.896942356135696e-05,291.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,0.0001042192816385,290.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41796875,0.0,0.0,7.69762191339396e-05,290.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133483886719,0.0,0.0,0.0001042196308844,291.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.364501953125,0.0,0.0,0.000494371401146,290.79052734375,294.1499938964844,264.7562561035156,262.887451171875,265.9071350097656,264.78887939453125,289.6473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239263824653792e-08,0.0010545074474066,-0.0311078932136297,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.939069747924805,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.37603759765625,0.0,0.0,9.893596870824696e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,0.0001041840514517,290.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110107421875,0.0,0.0,7.695019303355366e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,0.0001041843934217,291.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578796386719,0.0,0.0,0.0004942042869515,290.7864990234375,294.1499938964844,264.7447509765625,262.87725830078125,265.89630126953125,264.7796325683594,289.64080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197564736027289e-08,0.0010541509836912,-0.0309987757354974,0.0,0.0,0.0,-0.0108596691861748,60.0,-17.93659782409668,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.36260986328125,0.0,0.0,9.886395127978176e-05,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661193847656,0.0,0.0,0.0001041082141455,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39715576171875,0.0,0.0,7.689417543588206e-05,290.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0001041085561155,291.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446960449219,0.0,0.0,0.0004938445636071,290.77838134765625,294.1499938964844,264.72039794921875,262.8556213378906,265.87457275390625,264.7596435546875,289.6277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.93164825439453,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.36260986328125,0.0,0.0,9.886395127978176e-05,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661193847656,0.0,0.0,0.0001041082141455,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39715576171875,0.0,0.0,7.689417543588206e-05,290.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0001041085561155,291.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446960449219,0.0,0.0,0.0004938445636071,290.77838134765625,294.1499938964844,264.72039794921875,262.8556213378906,265.87457275390625,264.7596435546875,289.6277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.93164825439453,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3492431640625,0.0,0.0,9.878541459329426e-05,291.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592529296875,0.0,0.0,0.0001040255228872,290.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3833312988281,0.0,0.0,7.683309377171099e-05,290.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,0.0001040258575812,291.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3315734863281,0.0,0.0,0.0004934523021802,290.77020263671875,294.1499938964844,264.6944580078125,262.83258056640625,265.8528137207031,264.7376708984375,289.6147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.926692962646484,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3492431640625,0.0,0.0,9.878541459329426e-05,291.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592529296875,0.0,0.0,0.0001040255228872,290.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3833312988281,0.0,0.0,7.683309377171099e-05,290.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,0.0001040258575812,291.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3315734863281,0.0,0.0,0.0004934523021802,290.77020263671875,294.1499938964844,264.6944580078125,262.83258056640625,265.8528137207031,264.7376708984375,289.6147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.926692962646484,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359069824219,0.0,0.0,9.870158828562126e-05,291.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.852294921875,0.0,0.0,0.0001039372509694,290.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695373535156,0.0,0.0,7.67678939155303e-05,290.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,0.0001039375783875,291.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3184509277344,0.0,0.0,0.0004930335562676,290.761962890625,294.1499938964844,264.6671447753906,262.808349609375,265.8309936523437,264.7139587402344,289.6017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.921728134155273,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359069824219,0.0,0.0,9.870158828562126e-05,291.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.852294921875,0.0,0.0,0.0001039372509694,290.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695373535156,0.0,0.0,7.67678939155303e-05,290.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,0.0001039375783875,291.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3184509277344,0.0,0.0,0.0004930335562676,290.761962890625,294.1499938964844,264.6671447753906,262.808349609375,265.8309936523437,264.7139587402344,289.6017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.921728134155273,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226013183594,0.0,0.0,9.861349826678634e-05,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453063964844,0.0,0.0,0.0001038444970618,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3558044433594,0.0,0.0,7.669938349863514e-05,290.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.0001038448172039,291.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3053894042969,0.0,0.0,0.0004925935645587,290.7536926269531,294.1499938964844,264.6387939453125,262.7831420898437,265.8090515136719,264.688720703125,289.5887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.916748046875,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226013183594,0.0,0.0,9.861349826678634e-05,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453063964844,0.0,0.0,0.0001038444970618,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3558044433594,0.0,0.0,7.669938349863514e-05,290.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.0001038448172039,291.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3053894042969,0.0,0.0,0.0004925935645587,290.7536926269531,294.1499938964844,264.6387939453125,262.7831420898437,265.8090515136719,264.688720703125,289.5887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.916748046875,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.31597900390625,0.0,0.0,9.856813994701952e-05,291.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.841796875,0.0,0.0,0.0001037967304,290.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34893798828125,0.0,0.0,7.666410965612158e-05,290.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0001037970578181,291.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2988586425781,0.0,0.0,0.0004923670203424,290.7495422363281,294.1499938964844,264.6242980957031,262.770263671875,265.79803466796875,264.67559814453125,289.5823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739182070868992e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.914247512817383,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.309326171875,0.0,0.0,9.852216317085548e-05,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382568359375,0.0,0.0,0.0001037483089021,290.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.34210205078125,0.0,0.0,7.662834104849026e-05,290.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0001037486363202,291.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2923278808594,0.0,0.0,0.0004921373329125,290.745361328125,294.1499938964844,264.6096496582031,262.7572326660156,265.7869873046875,264.6622314453125,289.5758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.9117431640625,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2961120605469,0.0,0.0,9.842865983955562e-05,291.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311767578125,0.0,0.0,0.0001036498506437,290.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32843017578125,0.0,0.0,7.655561785213649e-05,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.0001036501707858,291.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2793273925781,0.0,0.0,0.0004916702746413,290.73699951171875,294.1499938964844,264.5799560546875,262.7308654785156,265.76483154296875,264.63482666015625,289.5628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.906709671020508,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2961120605469,0.0,0.0,9.842865983955562e-05,291.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311767578125,0.0,0.0,0.0001036498506437,290.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32843017578125,0.0,0.0,7.655561785213649e-05,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.0001036501707858,291.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2793273925781,0.0,0.0,0.0004916702746413,290.73699951171875,294.1499938964844,264.5799560546875,262.7308654785156,265.76483154296875,264.63482666015625,289.5628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.906709671020508,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2829284667969,0.0,0.0,9.833394142333418e-05,291.640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82403564453125,0.0,0.0,0.0001035501118167,290.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148498535156,0.0,0.0,7.648194878129289e-05,290.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,0.0001035504246829,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.266357421875,0.0,0.0,0.0004911971627734,290.72857666015625,294.1499938964844,264.54998779296875,262.7042236328125,265.7425537109375,264.606689453125,289.54986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.901636123657227,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2829284667969,0.0,0.0,9.833394142333418e-05,291.640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82403564453125,0.0,0.0,0.0001035501118167,290.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148498535156,0.0,0.0,7.648194878129289e-05,290.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,0.0001035504246829,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.266357421875,0.0,0.0,0.0004911971627734,290.72857666015625,294.1499938964844,264.54998779296875,262.7042236328125,265.7425537109375,264.606689453125,289.54986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.901636123657227,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.269775390625,0.0,0.0,9.82390993158333e-05,291.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168334960937,0.0,0.0,0.0001034502492984,290.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.30126953125,0.0,0.0,7.64081851230003e-05,290.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,0.0001034505548886,291.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25341796875,0.0,0.0,0.0004907234106212,290.7200927734375,294.1499938964844,264.5200500488281,262.6776123046875,265.7201232910156,264.5780944824219,289.53692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.89651107788086,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.269775390625,0.0,0.0,9.82390993158333e-05,291.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168334960937,0.0,0.0,0.0001034502492984,290.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.30126953125,0.0,0.0,7.64081851230003e-05,290.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,0.0001034505548886,291.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25341796875,0.0,0.0,0.0004907234106212,290.7200927734375,294.1499938964844,264.5200500488281,262.6776123046875,265.7201232910156,264.5780944824219,289.53692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.89651107788086,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25665283203125,0.0,0.0,9.81450139079243e-05,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096008300781,0.0,0.0,0.0001033511725836,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2877502441406,0.0,0.0,7.633501081727445e-05,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,0.0001033514781738,291.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.24053955078125,0.0,0.0,0.0004902535001747,290.7115783691406,294.1499938964844,264.4903564453125,262.6512145996094,265.6976013183594,264.5492858886719,289.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710368275642,60.0,-17.891342163085938,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25665283203125,0.0,0.0,9.81450139079243e-05,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096008300781,0.0,0.0,0.0001033511725836,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2877502441406,0.0,0.0,7.633501081727445e-05,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,0.0001033514781738,291.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.24053955078125,0.0,0.0,0.0004902535001747,290.7115783691406,294.1499938964844,264.4903564453125,262.6512145996094,265.6976013183594,264.5492858886719,289.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710368275642,60.0,-17.891342163085938,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2501220703125,0.0,0.0,9.809870243771002e-05,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80596923828125,0.0,0.0,0.0001033024018397,290.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.281005859375,0.0,0.0,7.629898755112663e-05,290.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,0.0001033027074299,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2341003417969,0.0,0.0,0.0004900221247226,290.7073059082031,294.1499938964844,264.4757080078125,262.63818359375,265.6863098144531,264.534912109375,289.5175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452406713739,1.1154191348339282e-08,0.001045229495503,-0.0282681975513696,0.0,0.0,0.0,-0.010342426598072,60.0,-17.888736724853516,-0.0,-7.448895189554605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435913085937,0.0,0.0,9.805286390474066e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80230712890625,0.0,0.0,0.0001032541404129,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742614746094,0.0,0.0,7.626333535881713e-05,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,0.0001032544387271,291.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276611328125,0.0,0.0,0.0004897931939922,290.7030334472656,294.1499938964844,264.4612121582031,262.6252746582031,265.67498779296875,264.5205383300781,289.51104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447521926835,1.1097069929633108e-08,0.0010447410168126,-0.0281186904758214,0.0,0.0,0.0,-0.0103141088038682,60.0,-17.886117935180664,-0.0,-7.441934712915099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23052978515625,0.0,0.0,9.796368976822124e-05,291.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79498291015625,0.0,0.0,0.0001031602369039,290.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608337402344,0.0,0.0,7.619398093083873e-05,290.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,0.0001031605352181,291.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148132324219,0.0,0.0,0.0004893477307632,290.6944274902344,294.1499938964844,264.4328308105469,262.6000671386719,265.6522521972656,264.4920654296875,289.49810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438018944114,1.0985949927544425e-08,0.0010437908349558,-0.0278278402984142,0.0,0.0,0.0,-0.0102590220049023,60.0,-17.88083839416504,-0.0,-7.428403137055285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23052978515625,0.0,0.0,9.796368976822124e-05,291.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79498291015625,0.0,0.0,0.0001031602369039,290.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608337402344,0.0,0.0,7.619398093083873e-05,290.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,0.0001031605352181,291.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148132324219,0.0,0.0,0.0004893477307632,290.6944274902344,294.1499938964844,264.4328308105469,262.6000671386719,265.6522521972656,264.4920654296875,289.49810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438018944114,1.0985949927544425e-08,0.0010437908349558,-0.0278278402984142,0.0,0.0,0.0,-0.0102590220049023,60.0,-17.88083839416504,-0.0,-7.428403137055285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.217529296875,0.0,0.0,9.787829912966116e-05,291.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.78759765625,0.0,0.0,0.0001030703206197,290.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474060058594,0.0,0.0,7.612755871377885e-05,290.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,0.000103070611658,291.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,0.000488921185024,290.6857604980469,294.1499938964844,264.4055480957031,262.5758056640625,265.62945556640625,264.464111328125,289.48516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428918758407,1.0879537271080153e-08,0.0010428809328004,-0.0275493059307336,0.0,0.0,0.0,-0.0102062691003084,60.0,-17.87550926208496,-0.0,-7.415456337866999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.217529296875,0.0,0.0,9.787829912966116e-05,291.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.78759765625,0.0,0.0,0.0001030703206197,290.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474060058594,0.0,0.0,7.612755871377885e-05,290.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,0.000103070611658,291.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,0.000488921185024,290.6857604980469,294.1499938964844,264.4055480957031,262.5758056640625,265.62945556640625,264.464111328125,289.48516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428918758407,1.0879537271080153e-08,0.0010428809328004,-0.0275493059307336,0.0,0.0,0.0,-0.0102062691003084,60.0,-17.87550926208496,-0.0,-7.415456337866999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,9.779838001122698e-05,291.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801818847656,0.0,0.0,0.0001029861668939,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2340393066406,0.0,0.0,7.60654074838385e-05,290.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,0.0001029864579322,291.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,0.0004885220550931,290.67706298828125,294.1499938964844,264.3796081542969,262.5527038574219,265.60662841796875,264.4369812011719,289.4722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420401813462,1.0779951153949696e-08,0.0010420294711366,-0.0272886343300342,0.0,0.0,0.0,-0.010156899690628,60.0,-17.870132446289062,-0.0,-7.40335011073512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,9.779838001122698e-05,291.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801818847656,0.0,0.0,0.0001029861668939,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2340393066406,0.0,0.0,7.60654074838385e-05,290.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,0.0001029864579322,291.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,0.0004885220550931,290.67706298828125,294.1499938964844,264.3796081542969,262.5527038574219,265.60662841796875,264.4369812011719,289.4722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420401813462,1.0779951153949696e-08,0.0010420294711366,-0.0272886343300342,0.0,0.0,0.0,-0.010156899690628,60.0,-17.870132446289062,-0.0,-7.40335011073512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,9.772409248398616e-05,291.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.772705078125,0.0,0.0,0.0001029079430736,290.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.220703125,0.0,0.0,7.600762910442427e-05,290.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,0.000102908226836,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,0.0004881509812548,290.6683349609375,294.1499938964844,264.3552551269531,262.5310363769531,265.5837707519531,264.41070556640625,289.4593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412485571578,1.0687377205442772e-08,0.0010412378469482,-0.0270463097840547,0.0,0.0,0.0,-0.0101110069081187,60.0,-17.864727020263672,-0.0,-7.392105061398979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,9.772409248398616e-05,291.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.772705078125,0.0,0.0,0.0001029079430736,290.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.220703125,0.0,0.0,7.600762910442427e-05,290.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,0.000102908226836,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,0.0004881509812548,290.6683349609375,294.1499938964844,264.3552551269531,262.5310363769531,265.5837707519531,264.41070556640625,289.4593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412485571578,1.0687377205442772e-08,0.0010412378469482,-0.0270463097840547,0.0,0.0,0.0,-0.0101110069081187,60.0,-17.864727020263672,-0.0,-7.392105061398979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,9.768961899681015e-05,291.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689514160156,0.0,0.0,0.0001028716360451,290.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,7.598080992465839e-05,290.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0001028719198075,291.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,0.0004879787447862,290.6639404296875,294.1499938964844,264.34375,262.52081298828125,265.57232666015625,264.3981018066406,289.452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408810339868,1.064441068621136e-08,0.0010408704401925,-0.0269338395446538,0.0,0.0,0.0,-0.0100897066295146,60.0,-17.862014770507812,-0.0,-7.386888967175764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,9.765723370946944e-05,291.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76519775390625,0.0,0.0,0.0001028375336318,290.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,7.595562055939808e-05,290.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,0.0001028378101182,291.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.0004878169856965,290.6595458984375,294.1499938964844,264.332763671875,262.51104736328125,265.5609130859375,264.3858337402344,289.4464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405358625575,1.0604050970641764e-08,0.0010405252687633,-0.0268281921744346,0.0,0.0,0.0,-0.0100696980953216,60.0,-17.85930061340332,-0.0,-7.38199119609817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,9.75987277342938e-05,291.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75762939453125,0.0,0.0,0.0001027759280987,290.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,7.591011672047898e-05,290.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292358398437,0.0,0.0,0.000102776204585,291.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0004875247541349,290.6507263183594,294.1499938964844,264.3124084472656,262.492919921875,265.5381164550781,264.3623962402344,289.4335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399123420938,1.0531143068703841e-08,0.0010399018647149,-0.026637339964509,0.0,0.0,0.0,-0.0100335543975234,60.0,-17.8538818359375,-0.0,-7.373147070666165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,9.75987277342938e-05,291.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75762939453125,0.0,0.0,0.0001027759280987,290.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,7.591011672047898e-05,290.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292358398437,0.0,0.0,0.000102776204585,291.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0004875247541349,290.6507263183594,294.1499938964844,264.3124084472656,262.492919921875,265.5381164550781,264.3623962402344,289.4335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399123420938,1.0531143068703841e-08,0.0010399018647149,-0.026637339964509,0.0,0.0,0.0,-0.0100335543975234,60.0,-17.8538818359375,-0.0,-7.373147070666165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.755002247402444e-05,291.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500305175781,0.0,0.0,0.0001027246471494,290.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,7.587223808513954e-05,290.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,0.0001027249163598,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.0004872814752161,290.641845703125,294.1499938964844,264.29443359375,262.4769592285156,265.5154113769531,264.3407897949219,289.4206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393932461738,1.0470446731858374e-08,0.0010393827687948,-0.0264784526079893,0.0,0.0,0.0,-0.0100034652277827,60.0,-17.848495483398438,-0.0,-7.365788690094632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.755002247402444e-05,291.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500305175781,0.0,0.0,0.0001027246471494,290.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,7.587223808513954e-05,290.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,0.0001027249163598,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.0004872814752161,290.641845703125,294.1499938964844,264.29443359375,262.4769592285156,265.5154113769531,264.3407897949219,289.4206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393932461738,1.0470446731858374e-08,0.0010393827687948,-0.0264784526079893,0.0,0.0,0.0,-0.0100034652277827,60.0,-17.848495483398438,-0.0,-7.365788690094632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
