time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690660,291.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.751185280038044e-05,291.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74237060546875,0.0,0.0,0.0001026844474836,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,7.584254490211606e-05,290.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069885253906,0.0,0.0,0.000102684716694,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,0.0004870908160228,290.6329345703125,294.1499938964844,264.2791442871094,262.4633483886719,265.4927978515625,264.321044921875,289.4077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038986374624,1.0422870566628717e-08,0.0010389760136604,-0.0263539105653762,0.0,0.0,0.0,-0.0099798794835805,60.0,-17.843170166015625,-0.0,-7.360023346336676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.751185280038044e-05,291.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74237060546875,0.0,0.0,0.0001026844474836,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,7.584254490211606e-05,290.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069885253906,0.0,0.0,0.000102684716694,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,0.0004870908160228,290.6329345703125,294.1499938964844,264.2791442871094,262.4633483886719,265.4927978515625,264.321044921875,289.4077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038986374624,1.0422870566628717e-08,0.0010389760136604,-0.0263539105653762,0.0,0.0,0.0,-0.0099798794835805,60.0,-17.843170166015625,-0.0,-7.360023346336676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,9.748608863446862e-05,291.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7346496582031,0.0,0.0,0.0001026573227136,290.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,7.582251419080421e-05,290.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958801269531,0.0,0.0,0.000102657591924,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,0.0004869621479883,290.6239929199219,294.1499938964844,264.2668151855469,262.45233154296875,265.47039794921875,264.3036499023437,289.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387117508798,1.039075936404288e-08,0.0010387013899162,-0.0262698493897914,0.0,0.0,0.0,-0.0099639603868126,60.0,-17.837953567504883,-0.0,-7.356133124858388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,9.748608863446862e-05,291.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7346496582031,0.0,0.0,0.0001026573227136,290.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,7.582251419080421e-05,290.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958801269531,0.0,0.0,0.000102657591924,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,0.0004869621479883,290.6239929199219,294.1499938964844,264.2668151855469,262.45233154296875,265.47039794921875,264.3036499023437,289.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387117508798,1.039075936404288e-08,0.0010387013899162,-0.0262698493897914,0.0,0.0,0.0,-0.0099639603868126,60.0,-17.837953567504883,-0.0,-7.356133124858388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,9.7477764938958e-05,291.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73077392578125,0.0,0.0,0.0001026485551847,290.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,7.581603131256998e-05,290.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,0.0001026488243951,291.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,0.0004869205586146,290.6194763183594,294.1499938964844,264.2618103027344,262.4479064941406,265.45928955078125,264.29595947265625,289.388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386229259893,1.0380375670138164e-08,0.0010386125650256,-0.0262426678091287,0.0,0.0,0.0,-0.0099588129669427,60.0,-17.83540153503418,-0.0,-7.354875464216094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,9.74729991867207e-05,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268981933594,0.0,0.0,0.0001026435493258,290.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,7.581233512610197e-05,290.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,0.0001026438112603,291.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,0.0004868967807851,290.6149597167969,294.1499938964844,264.25762939453125,262.4441833496094,265.4482116699219,264.28887939453125,289.3819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038572168909,1.0374438197402467e-08,0.0010385618079453,-0.0262271258980035,0.0,0.0,0.0,-0.0099558690562844,60.0,-17.832889556884766,-0.0,-7.354156394967505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,9.747540025273338e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7190856933594,0.0,0.0,0.0001026460740831,290.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,7.58141977712512e-05,290.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0001026463360176,291.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,0.0004869087715633,290.6059265136719,294.1499938964844,264.251953125,262.4391174316406,265.42633056640625,264.2768859863281,289.3691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385975474491,1.0377411818751623e-08,0.0010385871864855,-0.026234908029437,0.0,0.0,0.0,-0.0099573424085974,60.0,-17.828031539916992,-0.0,-7.354516640134534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,9.747540025273338e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7190856933594,0.0,0.0,0.0001026460740831,290.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,7.58141977712512e-05,290.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0001026463360176,291.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,0.0004869087715633,290.6059265136719,294.1499938964844,264.251953125,262.4391174316406,265.42633056640625,264.2768859863281,289.3691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385975474491,1.0377411818751623e-08,0.0010385871864855,-0.026234908029437,0.0,0.0,0.0,-0.0099573424085974,60.0,-17.828031539916992,-0.0,-7.354516640134534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,9.749309538165107e-05,291.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71124267578125,0.0,0.0,0.0001026647078106,290.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,7.582795660709962e-05,290.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.000102664969745,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0004869971890002,290.5968322753906,294.1499938964844,264.25,262.4373779296875,265.40478515625,264.26788330078125,289.3562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387859074398,1.0399443972630706e-08,0.0010387755464762,-0.026292584836483,0.0,0.0,0.0,-0.0099682649597525,60.0,-17.823421478271484,-0.0,-7.357185438650049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,9.749309538165107e-05,291.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71124267578125,0.0,0.0,0.0001026647078106,290.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,7.582795660709962e-05,290.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.000102664969745,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0004869971890002,290.5968322753906,294.1499938964844,264.25,262.4373779296875,265.40478515625,264.26788330078125,289.3562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387859074398,1.0399443972630706e-08,0.0010387755464762,-0.026292584836483,0.0,0.0,0.0,-0.0099682649597525,60.0,-17.823421478271484,-0.0,-7.357185438650049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,9.751284233061595e-05,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033386230469,0.0,0.0,0.0001026855097734,290.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,7.584331615362316e-05,290.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513854980469,0.0,0.0,0.0001026857571559,291.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,0.0004870958218816,290.5876770019531,294.1499938964844,264.25,262.4384460449219,265.38360595703125,264.26171875,289.3433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424031415823265e-08,0.0010389857925474,-0.0263569504022598,0.0,0.0,0.0,-0.0099804541096091,60.0,-17.818437576293945,-0.0,-7.360164033798355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,9.751284233061595e-05,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033386230469,0.0,0.0,0.0001026855097734,290.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,7.584331615362316e-05,290.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513854980469,0.0,0.0,0.0001026857571559,291.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,0.0004870958218816,290.5876770019531,294.1499938964844,264.25,262.4384460449219,265.38360595703125,264.26171875,289.3433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424031415823265e-08,0.0010389857925474,-0.0263569504022598,0.0,0.0,0.0,-0.0099804541096091,60.0,-17.818437576293945,-0.0,-7.360164033798355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,9.751943434821442e-05,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954040527344,0.0,0.0,0.000102692451037,290.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,7.584844570374116e-05,290.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402160644531,0.0,0.0,0.0001026926984195,291.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,0.0004871287674177,290.5784912109375,294.1499938964844,264.25,262.4415283203125,265.36279296875,264.2575988769531,289.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390663519501,1.0432230190815517e-08,0.0010390558745712,-0.0263784117996692,0.0,0.0,0.0,-0.0099845184013247,60.0,-17.81183624267578,-0.0,-7.361157372542948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,9.751943434821442e-05,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954040527344,0.0,0.0,0.000102692451037,290.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,7.584844570374116e-05,290.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402160644531,0.0,0.0,0.0001026926984195,291.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,0.0004871287674177,290.5784912109375,294.1499938964844,264.25,262.4415283203125,265.36279296875,264.2575988769531,289.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390663519501,1.0432230190815517e-08,0.0010390558745712,-0.0263784117996692,0.0,0.0,0.0,-0.0099845184013247,60.0,-17.81183624267578,-0.0,-7.361157372542948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,9.751775360200554e-05,291.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69140625,0.0,0.0,0.0001026906829793,290.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,7.584713603137061e-05,290.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346618652344,0.0,0.0,0.0001026909303618,291.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437316894531,0.0,0.0,0.0004871203855145,290.5738830566406,294.1499938964844,264.25,262.4437866210937,265.3525085449219,264.2560729980469,289.3240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390484239906,1.0430134089745025e-08,0.0010390380630269,-0.0263729244470596,0.0,0.0,0.0,-0.009983479976654,60.0,-17.80770492553711,-0.0,-7.360902998243547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,9.751258767209948e-05,291.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874084472656,0.0,0.0,0.0001026852478389,290.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,7.584311970276758e-05,290.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9290771484375,0.0,0.0,0.0001026854952215,291.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,0.0004870945995207,290.5692443847656,294.1499938964844,264.25,262.4465026855469,265.3423156738281,264.2548217773437,289.3176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389933595433,1.04236903553101e-08,0.0010389829985797,-0.026356054469943,0.0,0.0,0.0,-0.0099802855402231,60.0,-17.802921295166016,-0.0,-7.360122111776948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.037841796875,0.0,0.0,9.74927534116432e-05,291.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67938232421875,0.0,0.0,0.0001026643585646,290.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,7.582769467262551e-05,290.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179077148437,0.0,0.0,0.0001026646059472,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,0.0004869955300819,290.5599670410156,294.1499938964844,264.25,262.4532165527344,265.3222351074219,264.2530822753906,289.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398961691748813e-08,0.0010387715883553,-0.0262913219630718,0.0,0.0,0.0,-0.0099680265411734,60.0,-17.791528701782227,-0.0,-7.357126463602982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.037841796875,0.0,0.0,9.74927534116432e-05,291.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67938232421875,0.0,0.0,0.0001026643585646,290.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,7.582769467262551e-05,290.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179077148437,0.0,0.0,0.0001026646059472,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,0.0004869955300819,290.5599670410156,294.1499938964844,264.25,262.4532165527344,265.3222351074219,264.2530822753906,289.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398961691748813e-08,0.0010387715883553,-0.0262913219630718,0.0,0.0,0.0,-0.0099680265411734,60.0,-17.791528701782227,-0.0,-7.357126463602982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251159667969,0.0,0.0,9.74613067228347e-05,291.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712951660156,0.0,0.0,0.0001026312529575,290.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497436523437,0.0,0.0,7.580323290312663e-05,290.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067687988281,0.0,0.0,0.0001026314930641,291.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,0.0004868384567089,290.5506591796875,294.1499938964844,264.25,262.4615478515625,265.3025207519531,264.251953125,289.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384467896074,1.0359771707157961e-08,0.0010384364286437,-0.0261887311935424,0.0,0.0,0.0,-0.0099485982209444,60.0,-17.777902603149414,-0.0,-7.352380038128103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251159667969,0.0,0.0,9.74613067228347e-05,291.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712951660156,0.0,0.0,0.0001026312529575,290.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497436523437,0.0,0.0,7.580323290312663e-05,290.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067687988281,0.0,0.0,0.0001026314930641,291.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,0.0004868384567089,290.5506591796875,294.1499938964844,264.25,262.4615478515625,265.3025207519531,264.251953125,289.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384467896074,1.0359771707157961e-08,0.0010384364286437,-0.0261887311935424,0.0,0.0,0.0,-0.0099485982209444,60.0,-17.777902603149414,-0.0,-7.352380038128103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,9.741987014422192e-05,291.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6631774902344,0.0,0.0,0.0001025876117637,290.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367431640625,0.0,0.0,7.577100768685341e-05,290.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955993652344,0.0,0.0,0.0001025878518703,291.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,0.0004866314702667,290.5412902832031,294.1499938964844,264.25,262.4713439941406,265.2831726074219,264.2512512207031,289.27911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308125908409238e-08,0.001037994865328,-0.0260535310953855,0.0,0.0,0.0,-0.0099229961633682,60.0,-17.762306213378906,-0.0,-7.346127262053417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,9.741987014422192e-05,291.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6631774902344,0.0,0.0,0.0001025876117637,290.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367431640625,0.0,0.0,7.577100768685341e-05,290.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955993652344,0.0,0.0,0.0001025878518703,291.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,0.0004866314702667,290.5412902832031,294.1499938964844,264.25,262.4713439941406,265.2831726074219,264.2512512207031,289.27911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308125908409238e-08,0.001037994865328,-0.0260535310953855,0.0,0.0,0.0,-0.0099229961633682,60.0,-17.762306213378906,-0.0,-7.346127262053417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.999755859375,0.0,0.0,9.737031359691171e-05,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549987792969,0.0,0.0,0.0001025354358716,290.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,7.573245966341347e-05,290.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844299316406,0.0,0.0,0.0001025356687023,291.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873352050781,0.0,0.0,0.0004863839421886,290.5318908691406,294.1499938964844,264.25,262.4825134277344,265.26416015625,264.25079345703125,289.2662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374770499765,1.0246369974709069e-08,0.0010374668054282,-0.025891862809658,0.0,0.0,0.0,-0.0098923807963728,60.0,-17.74506378173828,-0.0,-7.338654484101428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.999755859375,0.0,0.0,9.737031359691171e-05,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549987792969,0.0,0.0,0.0001025354358716,290.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,7.573245966341347e-05,290.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844299316406,0.0,0.0,0.0001025356687023,291.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873352050781,0.0,0.0,0.0004863839421886,290.5318908691406,294.1499938964844,264.25,262.4825134277344,265.26416015625,264.25079345703125,289.2662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374770499765,1.0246369974709069e-08,0.0010374668054282,-0.025891862809658,0.0,0.0,0.0,-0.0098923807963728,60.0,-17.74506378173828,-0.0,-7.338654484101428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934387207031,0.0,0.0,9.734313061926514e-05,291.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6509094238281,0.0,0.0,0.0001025068122544,290.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,7.571132300654426e-05,290.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,0.000102507045085,291.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810791015625,0.0,0.0,0.0004862481728196,290.5271911621094,294.1499938964844,264.25,262.488525390625,265.2548217773437,264.2506408691406,289.2598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371874086558,1.0212497514316965e-08,0.0010371772805228,-0.0258031897246837,0.0,0.0,0.0,-0.0098755890503525,60.0,-17.73593521118164,-0.0,-7.334556784144297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98712158203125,0.0,0.0,9.731469617690892e-05,291.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.64678955078125,0.0,0.0,0.0001024768716888,290.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,7.568920409539714e-05,290.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,0.0001024771045194,291.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748229980469,0.0,0.0,0.0004861061461269,290.5224609375,294.1499938964844,264.25,262.4948425292969,265.2455444335937,264.2505187988281,289.25341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368844959884,1.0177066300798288e-08,0.0010368742514401,-0.0257104337215423,0.0,0.0,0.0,-0.0098580243065953,60.0,-17.726530075073242,-0.0,-7.330272211447665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,9.725515701575203e-05,291.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6385498046875,0.0,0.0,0.000102414174762,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,7.564289262518287e-05,290.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8620910644531,0.0,0.0,0.0001024144003167,291.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0004858087340835,290.51300048828125,294.1499938964844,264.25,262.5082702636719,265.2272644042969,264.2503356933594,289.2406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286787561654e-08,0.0010362397879362,-0.0255161859095096,0.0,0.0,0.0,-0.0098212407901883,60.0,-17.70709228515625,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,9.725515701575203e-05,291.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6385498046875,0.0,0.0,0.000102414174762,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,7.564289262518287e-05,290.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8620910644531,0.0,0.0,0.0001024144003167,291.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0004858087340835,290.51300048828125,294.1499938964844,264.25,262.5082702636719,265.2272644042969,264.2503356933594,289.2406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286787561654e-08,0.0010362397879362,-0.0255161859095096,0.0,0.0,0.0,-0.0098212407901883,60.0,-17.70709228515625,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,9.719382069306448e-05,291.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302490234375,0.0,0.0,0.0001023495860863,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98492431640625,0.0,0.0,7.559519144706428e-05,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509216308594,0.0,0.0,0.000102349811641,291.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,0.0004855023871641,290.5035095214844,294.1499938964844,264.25,262.52264404296875,265.2093505859375,264.2502136230469,289.227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355962440371,1.0026436569887665e-08,0.0010355862323194,-0.0253160912543535,0.0,0.0,0.0,-0.0097833508625626,60.0,-17.687131881713867,-0.0,-7.312070238185697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,9.719382069306448e-05,291.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302490234375,0.0,0.0,0.0001023495860863,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98492431640625,0.0,0.0,7.559519144706428e-05,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509216308594,0.0,0.0,0.000102349811641,291.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,0.0004855023871641,290.5035095214844,294.1499938964844,264.25,262.52264404296875,265.2093505859375,264.2502136230469,289.227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355962440371,1.0026436569887665e-08,0.0010355862323194,-0.0253160912543535,0.0,0.0,0.0,-0.0097833508625626,60.0,-17.687131881713867,-0.0,-7.312070238185697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94927978515625,0.0,0.0,9.713274630485104e-05,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219177246094,0.0,0.0,0.0001022852738969,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720458984375,0.0,0.0,7.554768671980128e-05,290.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397521972656,0.0,0.0,0.0001022854921757,291.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374694824219,0.0,0.0,0.0004851972917094,290.49395751953125,294.1499938964844,264.25,262.5378112792969,265.1917724609375,264.2501525878906,289.2149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349454823881,9.95032767292514e-09,0.0010349354706704,-0.0251168385148048,0.0,0.0,0.0,-0.0097456201910972,60.0,-17.667034149169922,-0.0,-7.30288149952685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94927978515625,0.0,0.0,9.713274630485104e-05,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219177246094,0.0,0.0,0.0001022852738969,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720458984375,0.0,0.0,7.554768671980128e-05,290.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397521972656,0.0,0.0,0.0001022854921757,291.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374694824219,0.0,0.0,0.0004851972917094,290.49395751953125,294.1499938964844,264.25,262.5378112792969,265.1917724609375,264.2501525878906,289.2149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349454823881,9.95032767292514e-09,0.0010349354706704,-0.0251168385148048,0.0,0.0,0.0,-0.0097456201910972,60.0,-17.667034149169922,-0.0,-7.30288149952685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93670654296875,0.0,0.0,9.707388380775228e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6135559082031,0.0,0.0,0.00010222329729,290.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,7.550190639449283e-05,290.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285827636719,0.0,0.0,0.0001022235155687,291.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.925048828125,0.0,0.0,0.000484903313918,290.484375,294.1499938964844,264.25,262.5536193847656,265.1745300292969,264.2500915527344,289.2021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343181202188,9.876981010847883e-09,0.0010343083413317,-0.0249248147010803,0.0,0.0,0.0,-0.0097092594951391,60.0,-17.64716911315918,-0.0,-7.294032400295691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93670654296875,0.0,0.0,9.707388380775228e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6135559082031,0.0,0.0,0.00010222329729,290.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,7.550190639449283e-05,290.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285827636719,0.0,0.0,0.0001022235155687,291.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.925048828125,0.0,0.0,0.000484903313918,290.484375,294.1499938964844,264.25,262.5536193847656,265.1745300292969,264.2500915527344,289.2021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343181202188,9.876981010847883e-09,0.0010343083413317,-0.0249248147010803,0.0,0.0,0.0,-0.0097092594951391,60.0,-17.64716911315918,-0.0,-7.294032400295691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.930419921875,0.0,0.0,9.704579861136152e-05,291.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6093444824219,0.0,0.0,0.0001021937205223,290.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,7.548006396973506e-05,290.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.822998046875,0.0,0.0,0.000102193938801,291.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188232421875,0.0,0.0,0.0004847630043514,290.4795837402344,294.1499938964844,264.25,262.5617370605469,265.166015625,264.25006103515625,289.1957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340188164263,9.841980563862762e-09,0.0010340090375393,-0.0248331800103187,0.0,0.0,0.0,-0.0096919080242514,60.0,-17.63742446899414,-0.0,-7.289811776445276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92413330078125,0.0,0.0,9.701892122393474e-05,291.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6051330566406,0.0,0.0,0.0001021654170472,290.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463195800781,0.0,0.0,7.545916014350951e-05,290.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174133300781,0.0,0.0,0.0001021656353259,291.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126281738281,0.0,0.0,0.0004846287483815,290.4747619628906,294.1499938964844,264.25,262.5699768066406,265.1575927734375,264.25006103515625,289.1893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337324347347,9.80848824383429e-09,0.0010337226558476,-0.0247454941272735,0.0,0.0,0.0,-0.0096753044053912,60.0,-17.62786293029785,-0.0,-7.285773762077953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115905761719,0.0,0.0,9.69694519881159e-05,291.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5967102050781,0.0,0.0,0.0001021133284666,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,7.542067760368809e-05,290.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062438964844,0.0,0.0,0.0001021135394694,291.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,0.0004843816568609,290.4651184082031,294.1499938964844,264.25,262.58673095703125,265.1409912109375,264.2500305175781,289.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332051897421,9.746838891544485e-09,0.0010331954108551,-0.0245840903371572,0.0,0.0,0.0,-0.0096447421237826,60.0,-17.609403610229492,-0.0,-7.278343616690108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115905761719,0.0,0.0,9.69694519881159e-05,291.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5967102050781,0.0,0.0,0.0001021133284666,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,7.542067760368809e-05,290.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062438964844,0.0,0.0,0.0001021135394694,291.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,0.0004843816568609,290.4651184082031,294.1499938964844,264.25,262.58673095703125,265.1409912109375,264.2500305175781,289.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332051897421,9.746838891544485e-09,0.0010331954108551,-0.0245840903371572,0.0,0.0,0.0,-0.0096447421237826,60.0,-17.609403610229492,-0.0,-7.278343616690108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990783691406,0.0,0.0,9.692673484096304e-05,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882263183594,0.0,0.0,0.0001020683412207,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206848144531,0.0,0.0,7.538745558122173e-05,290.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950744628906,0.0,0.0,0.0001020685522234,291.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,0.000484168267576,290.4554443359375,294.1499938964844,264.25,262.6037292480469,265.1247253417969,264.2500305175781,289.1637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327498894184,9.693605029781338e-09,0.0010327402269467,-0.0244447160512208,0.0,0.0,0.0,-0.0096183512359857,60.0,-17.592069625854492,-0.0,-7.271930968499873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
