time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
693000,291.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990783691406,0.0,0.0,9.692673484096304e-05,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882263183594,0.0,0.0,0.0001020683412207,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206848144531,0.0,0.0,7.538745558122173e-05,290.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950744628906,0.0,0.0,0.0001020685522234,291.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,0.000484168267576,290.4554443359375,294.1499938964844,264.25,262.6037292480469,265.1247253417969,264.2500305175781,289.1637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327498894184,9.693605029781338e-09,0.0010327402269467,-0.0244447160512208,0.0,0.0,0.0,-0.0096183512359857,60.0,-17.592069625854492,-0.0,-7.271930968499873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865661621094,0.0,0.0,9.689177386462688e-05,291.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5796813964844,0.0,0.0,0.0001020315321511,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90789794921875,0.0,0.0,7.536026532761753e-05,290.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839050292969,0.0,0.0,0.0001020317358779,291.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,0.0004839936445932,290.4457397460937,294.1499938964844,264.25,262.620849609375,265.1087341308594,264.2500305175781,289.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650036325581368e-09,0.0010323676979169,-0.0243306457996368,0.0,0.0,0.0,-0.0095967529341578,60.0,-17.576061248779297,-0.0,-7.266685031481759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865661621094,0.0,0.0,9.689177386462688e-05,291.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5796813964844,0.0,0.0,0.0001020315321511,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90789794921875,0.0,0.0,7.536026532761753e-05,290.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839050292969,0.0,0.0,0.0001020317358779,291.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,0.0004839936445932,290.4457397460937,294.1499938964844,264.25,262.620849609375,265.1087341308594,264.2500305175781,289.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650036325581368e-09,0.0010323676979169,-0.0243306457996368,0.0,0.0,0.0,-0.0095967529341578,60.0,-17.576061248779297,-0.0,-7.266685031481759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,9.686528937891126e-05,291.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5711364746094,0.0,0.0,0.0001020036434056,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951416015625,0.0,0.0,7.533966709161177e-05,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.772705078125,0.0,0.0,0.0001020038471324,291.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631286621094,0.0,0.0,0.0004838613676838,290.4359741210937,294.1499938964844,264.25,262.637939453125,265.0930480957031,264.25,289.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320950532332,9.617029839148472e-09,0.0010320853907614,-0.0242442283779382,0.0,0.0,0.0,-0.0095803895965218,60.0,-17.56153678894043,-0.0,-7.262712387046123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,9.686528937891126e-05,291.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5711364746094,0.0,0.0,0.0001020036434056,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951416015625,0.0,0.0,7.533966709161177e-05,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.772705078125,0.0,0.0,0.0001020038471324,291.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631286621094,0.0,0.0,0.0004838613676838,290.4359741210937,294.1499938964844,264.25,262.637939453125,265.0930480957031,264.25,289.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320950532332,9.617029839148472e-09,0.0010320853907614,-0.0242442283779382,0.0,0.0,0.0,-0.0095803895965218,60.0,-17.56153678894043,-0.0,-7.262712387046123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,9.685549593996257e-05,291.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5668334960937,0.0,0.0,0.0001019933333736,290.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,7.533204916398972e-05,290.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671203613281,0.0,0.0,0.0001019935298245,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569641113281,0.0,0.0,0.0004838124441448,290.4310913085937,294.1499938964844,264.25,262.6464538574219,265.0853271484375,264.25,289.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319906286895,9.604817385877595e-09,0.0010319809662178,-0.0242122560739517,0.0,0.0,0.0,-0.0095743359997868,60.0,-17.55489730834961,-0.0,-7.261242274125834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.861572265625,0.0,0.0,9.68477688729763e-05,291.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625305175781,0.0,0.0,0.000101985198853,290.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88238525390625,0.0,0.0,7.532603922300041e-05,290.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76153564453125,0.0,0.0,0.0001019853953039,291.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507995605469,0.0,0.0,0.0004837738524656,290.4261779785156,294.1499938964844,264.25,262.6549072265625,265.07769775390625,264.25,289.1254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319082066416,9.595186867272789e-09,0.0010318985441699,-0.0241870395839214,0.0,0.0,0.0,-0.0095695611089468,60.0,-17.54863929748535,-0.0,-7.26008337892381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490905761719,0.0,0.0,9.683906682766974e-05,291.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55389404296875,0.0,0.0,0.0001019760384224,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86962890625,0.0,0.0,7.531927258241922e-05,290.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503356933594,0.0,0.0,0.0001019762348732,291.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,0.0004837304295506,290.4163818359375,294.1499938964844,264.25,262.67156982421875,265.0625915527344,264.25,289.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318154236301,9.58433687969773e-09,0.0010318057611584,-0.0241586323827505,0.0,0.0,0.0,-0.0095641827210783,60.0,-17.537281036376953,-0.0,-7.258778111918218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490905761719,0.0,0.0,9.683906682766974e-05,291.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55389404296875,0.0,0.0,0.0001019760384224,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86962890625,0.0,0.0,7.531927258241922e-05,290.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503356933594,0.0,0.0,0.0001019762348732,291.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,0.0004837304295506,290.4163818359375,294.1499938964844,264.25,262.67156982421875,265.0625915527344,264.25,289.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318154236301,9.58433687969773e-09,0.0010318057611584,-0.0241586323827505,0.0,0.0,0.0,-0.0095641827210783,60.0,-17.537281036376953,-0.0,-7.258778111918218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8366394042969,0.0,0.0,9.683931421022862e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5451965332031,0.0,0.0,0.0001019763003569,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569030761719,0.0,0.0,7.53194690332748e-05,290.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391357421875,0.0,0.0,0.0001019764968077,291.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8261108398437,0.0,0.0,0.0004837316519115,290.406494140625,294.1499938964844,264.25,262.6878356933594,265.0477905273437,264.25,289.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318178683519,9.584635307646753e-09,0.0010318083222955,-0.0241594146937131,0.0,0.0,0.0,-0.0095643298700451,60.0,-17.527587890625,-0.0,-7.258813639055006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8366394042969,0.0,0.0,9.683931421022862e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5451965332031,0.0,0.0,0.0001019763003569,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569030761719,0.0,0.0,7.53194690332748e-05,290.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391357421875,0.0,0.0,0.0001019764968077,291.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8261108398437,0.0,0.0,0.0004837316519115,290.406494140625,294.1499938964844,264.25,262.6878356933594,265.0477905273437,264.25,289.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318178683519,9.584635307646753e-09,0.0010318083222955,-0.0241594146937131,0.0,0.0,0.0,-0.0095643298700451,60.0,-17.527587890625,-0.0,-7.258813639055006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241577148437,0.0,0.0,9.684777614893392e-05,291.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364685058594,0.0,0.0,0.0001019852134049,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441772460937,0.0,0.0,7.532604649895802e-05,290.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279357910156,0.0,0.0,0.0001019854098558,291.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81378173828125,0.0,0.0,0.0004837739397771,290.3966064453125,294.1499938964844,264.25,262.7035522460937,265.0332336425781,264.25,289.0872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031907973811,9.595169103704393e-09,0.0010318983113393,-0.0241869930177927,0.0,0.0,0.0,-0.009569551795721,60.0,-17.519432067871094,-0.0,-7.260081247295602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241577148437,0.0,0.0,9.684777614893392e-05,291.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364685058594,0.0,0.0,0.0001019852134049,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441772460937,0.0,0.0,7.532604649895802e-05,290.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279357910156,0.0,0.0,0.0001019854098558,291.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81378173828125,0.0,0.0,0.0004837739397771,290.3966064453125,294.1499938964844,264.25,262.7035522460937,265.0332336425781,264.25,289.0872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031907973811,9.595169103704393e-09,0.0010318983113393,-0.0241869930177927,0.0,0.0,0.0,-0.009569551795721,60.0,-17.519432067871094,-0.0,-7.260081247295602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81170654296875,0.0,0.0,9.686371049610898e-05,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5276794433594,0.0,0.0,0.0001020019990392,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314819335937,0.0,0.0,7.533844473073259e-05,290.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167053222656,0.0,0.0,0.0001020021882141,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014831542969,0.0,0.0,0.0004838535387534,290.3866882324219,294.1499938964844,264.25,262.71856689453125,265.0189819335937,264.25,289.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320775909349,9.615011897778912e-09,0.0010320680448785,-0.024238945916295,0.0,0.0,0.0,-0.0095793884247541,60.0,-17.5126953125,-0.0,-7.262469381430493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81170654296875,0.0,0.0,9.686371049610898e-05,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5276794433594,0.0,0.0,0.0001020019990392,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314819335937,0.0,0.0,7.533844473073259e-05,290.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167053222656,0.0,0.0,0.0001020021882141,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014831542969,0.0,0.0,0.0004838535387534,290.3866882324219,294.1499938964844,264.25,262.71856689453125,265.0189819335937,264.25,289.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320775909349,9.615011897778912e-09,0.0010320680448785,-0.024238945916295,0.0,0.0,0.0,-0.0095793884247541,60.0,-17.5126953125,-0.0,-7.262469381430493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80548095703125,0.0,0.0,9.68741369433701e-05,291.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5232849121094,0.0,0.0,0.0001020129711832,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251037597656,0.0,0.0,7.534655014751479e-05,290.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110900878906,0.0,0.0,0.0001020131603581,291.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953186035156,0.0,0.0,0.0004839056346099,290.3816833496094,294.1499938964844,264.25,262.72576904296875,265.0119323730469,264.25,289.06817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321886511519,9.62799351356125e-09,0.0010321789886802,-0.024272933602333,0.0,0.0,0.0,-0.0095858238637447,60.0,-17.50982093811035,-0.0,-7.264031864906428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992553710937,0.0,0.0,9.688607678981498e-05,291.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5188903808594,0.0,0.0,0.000102025544038,290.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187561035156,0.0,0.0,7.535583426943049e-05,290.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054748535156,0.0,0.0,0.0001020257332129,291.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891540527344,0.0,0.0,0.0004839652683585,290.376708984375,294.1499938964844,264.25,262.7327575683594,265.0049743652344,264.25,289.0617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323157766833,9.642863396663872e-09,0.0010323061142116,-0.0243118666112422,0.0,0.0,0.0,-0.0095931962132453,60.0,-17.507234573364258,-0.0,-7.265821722057808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,9.691370360087603e-05,291.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.510009765625,0.0,0.0,0.0001020546405925,290.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060607910156,0.0,0.0,7.537732017226517e-05,290.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942138671875,0.0,0.0,0.0001020548297674,291.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768249511719,0.0,0.0,0.0004841032787226,290.36669921875,294.1499938964844,264.25,262.7460021972656,264.9912414550781,264.25,289.0491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326100746169,9.677276757713573e-09,0.0010326004121452,-0.0244019664824008,0.0,0.0,0.0,-0.0096102561801671,60.0,-17.502811431884766,-0.0,-7.269964896750025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,9.691370360087603e-05,291.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.510009765625,0.0,0.0,0.0001020546405925,290.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060607910156,0.0,0.0,7.537732017226517e-05,290.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942138671875,0.0,0.0,0.0001020548297674,291.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768249511719,0.0,0.0,0.0004841032787226,290.36669921875,294.1499938964844,264.25,262.7460021972656,264.9912414550781,264.25,289.0491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326100746169,9.677276757713573e-09,0.0010326004121452,-0.0244019664824008,0.0,0.0,0.0,-0.0096102561801671,60.0,-17.502811431884766,-0.0,-7.269964896750025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743835449219,0.0,0.0,9.69449756667018e-05,291.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5011291503906,0.0,0.0,0.0001020875715767,290.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933959960937,0.0,0.0,7.540164369856939e-05,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6829528808594,0.0,0.0,0.0001020877534756,291.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645263671875,0.0,0.0,0.0004842595080845,290.35662841796875,294.1499938964844,264.25,262.7581481933594,264.97772216796875,264.25,289.0364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329431388527,9.7162269341311e-09,0.001032933476381,-0.0245039425790309,0.0,0.0,0.0,-0.0096295652911067,60.0,-17.499181747436523,-0.0,-7.274655899891513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743835449219,0.0,0.0,9.69449756667018e-05,291.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5011291503906,0.0,0.0,0.0001020875715767,290.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933959960937,0.0,0.0,7.540164369856939e-05,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6829528808594,0.0,0.0,0.0001020877534756,291.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645263671875,0.0,0.0,0.0004842595080845,290.35662841796875,294.1499938964844,264.25,262.7581481933594,264.97772216796875,264.25,289.0364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329431388527,9.7162269341311e-09,0.001032933476381,-0.0245039425790309,0.0,0.0,0.0,-0.0096295652911067,60.0,-17.499181747436523,-0.0,-7.274655899891513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7619323730469,0.0,0.0,9.697851783130318e-05,291.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4921875,0.0,0.0,0.0001021228963509,290.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807006835937,0.0,0.0,7.542773528257385e-05,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67169189453125,0.0,0.0,0.0001021230782498,291.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.752197265625,0.0,0.0,0.0004844270588364,290.3465576171875,294.1499938964844,264.25,262.7690734863281,264.9644775390625,264.25,289.0237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758010399707473e-09,0.0010332907550036,-0.0246133375912904,0.0,0.0,0.0,-0.0096502788364887,60.0,-17.496105194091797,-0.0,-7.279690095174375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7619323730469,0.0,0.0,9.697851783130318e-05,291.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4921875,0.0,0.0,0.0001021228963509,290.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807006835937,0.0,0.0,7.542773528257385e-05,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67169189453125,0.0,0.0,0.0001021230782498,291.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.752197265625,0.0,0.0,0.0004844270588364,290.3465576171875,294.1499938964844,264.25,262.7690734863281,264.9644775390625,264.25,289.0237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758010399707473e-09,0.0010332907550036,-0.0246133375912904,0.0,0.0,0.0,-0.0096502788364887,60.0,-17.496105194091797,-0.0,-7.279690095174375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74951171875,0.0,0.0,9.701268572825938e-05,291.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4831848144531,0.0,0.0,0.0001021588832372,290.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680358886719,0.0,0.0,7.545430707978085e-05,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.660400390625,0.0,0.0,0.0001021590578602,291.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398986816406,0.0,0.0,0.000484597752802,290.33642578125,294.1499938964844,264.25,262.7786560058594,264.9514465332031,264.25,289.0110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336644481867,9.800572797757924e-09,0.0010336546692997,-0.0247247721999883,0.0,0.0,0.0,-0.0096713788807392,60.0,-17.4932861328125,-0.0,-7.284819503183827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74951171875,0.0,0.0,9.701268572825938e-05,291.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4831848144531,0.0,0.0,0.0001021588832372,290.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680358886719,0.0,0.0,7.545430707978085e-05,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.660400390625,0.0,0.0,0.0001021590578602,291.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398986816406,0.0,0.0,0.000484597752802,290.33642578125,294.1499938964844,264.25,262.7786560058594,264.9514465332031,264.25,289.0110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336644481867,9.800572797757924e-09,0.0010336546692997,-0.0247247721999883,0.0,0.0,0.0,-0.0096713788807392,60.0,-17.4932861328125,-0.0,-7.284819503183827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432861328125,0.0,0.0,9.702958050183952e-05,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.47869873046875,0.0,0.0,0.0001021766729536,290.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616882324219,0.0,0.0,7.546744745923206e-05,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547546386719,0.0,0.0,0.0001021768548525,291.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337341308594,0.0,0.0,0.0004846821539103,290.3313293457031,294.1499938964844,264.25,262.78289794921875,264.94500732421875,264.25,289.00469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821619073591137e-09,0.0010338346473872,-0.0247798711061477,0.0,0.0,0.0,-0.0096818124875426,60.0,-17.491893768310547,-0.0,-7.28735614075049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.737060546875,0.0,0.0,9.704600233817472e-05,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47418212890625,0.0,0.0,0.0001021939679048,290.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7553405761719,0.0,0.0,7.548022404080257e-05,290.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64910888671875,0.0,0.0,0.0001021941425278,291.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275695800781,0.0,0.0,0.0004847641685046,290.3262634277344,294.1499938964844,264.25,262.7867431640625,264.93865966796875,264.25,288.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842071158061572e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.490459442138672,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72711181640625,0.0,0.0,9.70709734247066e-05,291.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4669189453125,0.0,0.0,0.0001022202632157,290.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452087402344,0.0,0.0,7.549964357167482e-05,290.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400756835937,0.0,0.0,0.0001022204378386,291.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177429199219,0.0,0.0,0.0004848889075219,290.3180847167969,294.1499938964844,264.25,262.79205322265625,264.9285888671875,264.25,288.9882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873176942676313e-09,0.001034275512211,-0.0249148551374673,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.487995147705078,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7246398925781,0.0,0.0,9.707693970995024e-05,291.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4651184082031,0.0,0.0,0.0001022265423671,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.74267578125,0.0,0.0,7.550427835667506e-05,290.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6378173828125,0.0,0.0,0.0001022267169901,291.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152709960937,0.0,0.0,0.0004849187098443,290.3160705566406,294.1499938964844,264.25,262.7931823730469,264.92608642578125,264.25,288.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880603890621842e-09,0.0010343390749767,-0.0249343011528253,0.0,0.0,0.0,-0.0097110541537404,60.0,-17.487340927124023,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7121887207031,0.0,0.0,9.710464655654504e-05,291.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559936523437,0.0,0.0,0.0001022557262331,290.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300109863281,0.0,0.0,7.552583701908588e-05,290.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6264953613281,0.0,0.0,0.0001022559008561,291.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70294189453125,0.0,0.0,0.0004850571567658,290.3058166503906,294.1499938964844,264.25,262.79791259765625,264.9137268066406,264.25,288.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915122944903489e-09,0.0010346341878175,-0.0250246729701757,0.0,0.0,0.0,-0.0097281672060489,60.0,-17.48373794555664,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7121887207031,0.0,0.0,9.710464655654504e-05,291.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559936523437,0.0,0.0,0.0001022557262331,290.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300109863281,0.0,0.0,7.552583701908588e-05,290.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6264953613281,0.0,0.0,0.0001022559008561,291.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70294189453125,0.0,0.0,0.0004850571567658,290.3058166503906,294.1499938964844,264.25,262.79791259765625,264.9137268066406,264.25,288.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915122944903489e-09,0.0010346341878175,-0.0250246729701757,0.0,0.0,0.0,-0.0097281672060489,60.0,-17.48373794555664,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69976806640625,0.0,0.0,9.713530744193122e-05,291.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4468688964844,0.0,0.0,0.000102288016933,290.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71734619140625,0.0,0.0,7.554968760814518e-05,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6151733398437,0.0,0.0,0.0001022881915559,291.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6906433105469,0.0,0.0,0.0004852103302255,290.2955627441406,294.1499938964844,264.25,262.80096435546875,264.901611328125,264.25,288.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349707445129,9.953316393307432e-09,0.0010349607327952,-0.0251246634870767,0.0,0.0,0.0,-0.0097471009939908,60.0,-17.480106353759766,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69976806640625,0.0,0.0,9.713530744193122e-05,291.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4468688964844,0.0,0.0,0.000102288016933,290.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71734619140625,0.0,0.0,7.554968760814518e-05,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6151733398437,0.0,0.0,0.0001022881915559,291.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6906433105469,0.0,0.0,0.0004852103302255,290.2955627441406,294.1499938964844,264.25,262.80096435546875,264.901611328125,264.25,288.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349707445129,9.953316393307432e-09,0.0010349607327952,-0.0251246634870767,0.0,0.0,0.0,-0.0097471009939908,60.0,-17.480106353759766,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6873474121094,0.0,0.0,9.717504872241987e-05,291.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43768310546875,0.0,0.0,0.0001023298682412,290.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7047119140625,0.0,0.0,7.558059587609023e-05,290.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.60382080078125,0.0,0.0,0.0001023300355882,291.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783447265625,0.0,0.0,0.000485408847453,290.2852478027344,294.1499938964844,264.25,262.8026428222656,264.88970947265625,264.25,288.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002821682064678e-08,0.0010353840189054,-0.0252542681992054,0.0,0.0,0.0,-0.0097716422751545,60.0,-17.477489471435547,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6873474121094,0.0,0.0,9.717504872241987e-05,291.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43768310546875,0.0,0.0,0.0001023298682412,290.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7047119140625,0.0,0.0,7.558059587609023e-05,290.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.60382080078125,0.0,0.0,0.0001023300355882,291.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783447265625,0.0,0.0,0.000485408847453,290.2852478027344,294.1499938964844,264.25,262.8026428222656,264.88970947265625,264.25,288.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002821682064678e-08,0.0010353840189054,-0.0252542681992054,0.0,0.0,0.0,-0.0097716422751545,60.0,-17.477489471435547,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,290.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811218261719,0.0,0.0,9.71985500655137e-05,291.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330749511719,0.0,0.0,0.000102354613773,290.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983642578125,0.0,0.0,7.559886580565944e-05,290.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59814453125,0.0,0.0,0.00010235478112,291.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67218017578125,0.0,0.0,0.0004855261940974,290.28009033203125,294.1499938964844,264.25,262.8030090332031,264.8838195800781,264.25,288.94140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032090713707476e-08,0.0010356343118473,-0.0253308955579996,0.0,0.0,0.0,-0.0097861522808671,60.0,-17.47682762145996,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748962402344,0.0,0.0,9.722381219035016e-05,291.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.428466796875,0.0,0.0,0.00010238122195,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6920471191406,0.0,0.0,7.561851816717535e-05,290.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59246826171875,0.0,0.0,0.000102381389297,291.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.666015625,0.0,0.0,0.0004856524174101,290.27490234375,294.1499938964844,264.25,262.80303955078125,264.8780212402344,264.25,288.9350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254132989794015,0.0,0.0,0.0,-0.0098017556592822,60.0,-17.47650146484375,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624755859375,0.0,0.0,9.728072473080827e-05,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.419189453125,0.0,0.0,0.0001024411467369,290.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67938232421875,0.0,0.0,7.566278509330004e-05,290.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810852050781,0.0,0.0,0.0001024413140839,291.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536865234375,0.0,0.0,0.000485936703626,290.2645263671875,294.1499938964844,264.25,262.8022766113281,264.86651611328125,264.25,288.9224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134462158362112e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,-0.009836901910603,60.0,-17.476970672607422,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624755859375,0.0,0.0,9.728072473080827e-05,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.419189453125,0.0,0.0,0.0001024411467369,290.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67938232421875,0.0,0.0,7.566278509330004e-05,290.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810852050781,0.0,0.0,0.0001024413140839,291.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536865234375,0.0,0.0,0.000485936703626,290.2645263671875,294.1499938964844,264.25,262.8022766113281,264.86651611328125,264.25,288.9224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134462158362112e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,-0.009836901910603,60.0,-17.476970672607422,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6500244140625,0.0,0.0,9.7344491223339e-05,291.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098815917969,0.0,0.0,0.0001025082965497,290.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.666748046875,0.0,0.0,7.571237802039832e-05,290.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697021484375,0.0,0.0,0.0001025084638968,291.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6413879394531,0.0,0.0,0.0004862552450504,290.2541198730469,294.1499938964844,264.25,262.8004150390625,264.855224609375,264.25,288.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.47870635986328,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
