time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695400,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6500244140625,0.0,0.0,9.7344491223339e-05,291.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098815917969,0.0,0.0,0.0001025082965497,290.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.666748046875,0.0,0.0,7.571237802039832e-05,290.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697021484375,0.0,0.0,0.0001025084638968,291.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6413879394531,0.0,0.0,0.0004862552450504,290.2541198730469,294.1499938964844,264.25,262.8004150390625,264.855224609375,264.25,288.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.47870635986328,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376037597656,0.0,0.0,9.7415286290925e-05,291.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4005432128906,0.0,0.0,0.0001025828532874,290.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540832519531,0.0,0.0,7.576744246762246e-05,290.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.55828857421875,0.0,0.0,0.0001025830133585,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6290588378906,0.0,0.0,0.0004866088856942,290.24365234375,294.1499938964844,264.25,262.7975769042969,264.8441467285156,264.25,288.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.481807708740234,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376037597656,0.0,0.0,9.7415286290925e-05,291.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4005432128906,0.0,0.0,0.0001025828532874,290.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540832519531,0.0,0.0,7.576744246762246e-05,290.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.55828857421875,0.0,0.0,0.0001025830133585,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6290588378906,0.0,0.0,0.0004866088856942,290.24365234375,294.1499938964844,264.25,262.7975769042969,264.8441467285156,264.25,288.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.481807708740234,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6251525878906,0.0,0.0,9.749139280756935e-05,291.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3911437988281,0.0,0.0,0.0001026629979605,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64141845703125,0.0,0.0,7.582663965877146e-05,290.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.546875,0.0,0.0,0.0001026631580316,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61669921875,0.0,0.0,0.0004869890690315,290.2331848144531,294.1499938964844,264.25,262.7938537597656,264.833251953125,264.25,288.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.48588752746582,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6251525878906,0.0,0.0,9.749139280756935e-05,291.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3911437988281,0.0,0.0,0.0001026629979605,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64141845703125,0.0,0.0,7.582663965877146e-05,290.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.546875,0.0,0.0,0.0001026631580316,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61669921875,0.0,0.0,0.0004869890690315,290.2331848144531,294.1499938964844,264.25,262.7938537597656,264.833251953125,264.25,288.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.48588752746582,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6189270019531,0.0,0.0,9.753165068104865e-05,291.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3864440917969,0.0,0.0,0.0001027053876896,290.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351013183594,0.0,0.0,7.585794810438529e-05,290.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5411376953125,0.0,0.0,0.0001027055477607,291.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.61053466796875,0.0,0.0,0.0004871901473961,290.2279052734375,294.1499938964844,264.25,262.79168701171875,264.827880859375,264.25,288.8782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447068987673448e-08,0.0010391825344413,-0.0264172554016113,0.0,0.0,0.0,-0.009991873987019,60.0,-17.488361358642578,-0.0,-7.362955045664421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127014160156,0.0,0.0,9.757286898093298e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817138671875,0.0,0.0,0.0001027488033287,290.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6287536621094,0.0,0.0,7.589000597363338e-05,290.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5354309082031,0.0,0.0,0.0001027489561238,291.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043701171875,0.0,0.0,0.0004873960569966,290.2226257324219,294.1499938964844,264.25,262.7893371582031,264.82257080078125,264.25,288.8719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498424352078928e-08,0.0010396216530352,-0.026551691815257,0.0,0.0,0.0,-0.0100173326209187,60.0,-17.491031646728516,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6002502441406,0.0,0.0,9.765876166056842e-05,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3722229003906,0.0,0.0,0.0001028392507578,290.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6160888671875,0.0,0.0,7.595681381644681e-05,290.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5239562988281,0.0,0.0,0.0001028394035529,291.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5920104980469,0.0,0.0,0.0004878251056652,290.2120666503906,294.1499938964844,264.25,262.7841491699219,264.8120422363281,264.25,288.859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.496994018554688,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6002502441406,0.0,0.0,9.765876166056842e-05,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3722229003906,0.0,0.0,0.0001028392507578,290.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6160888671875,0.0,0.0,7.595681381644681e-05,290.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5239562988281,0.0,0.0,0.0001028394035529,291.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5920104980469,0.0,0.0,0.0004878251056652,290.2120666503906,294.1499938964844,264.25,262.7841491699219,264.8120422363281,264.25,288.859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.496994018554688,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5877685546875,0.0,0.0,9.774797217687592e-05,291.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3627014160156,0.0,0.0,0.0001029331979225,290.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034240722656,0.0,0.0,7.602619734825566e-05,290.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5124816894531,0.0,0.0,0.0001029333507176,291.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.57965087890625,0.0,0.0,0.000488270772621,290.20147705078125,294.1499938964844,264.25,262.7783508300781,264.8017272949219,264.25,288.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.503599166870117,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5877685546875,0.0,0.0,9.774797217687592e-05,291.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3627014160156,0.0,0.0,0.0001029331979225,290.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034240722656,0.0,0.0,7.602619734825566e-05,290.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5124816894531,0.0,0.0,0.0001029333507176,291.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.57965087890625,0.0,0.0,0.000488270772621,290.20147705078125,294.1499938964844,264.25,262.7783508300781,264.8017272949219,264.25,288.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.503599166870117,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5753173828125,0.0,0.0,9.784033318283036e-05,291.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531494140625,0.0,0.0,0.0001030304556479,290.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907592773437,0.0,0.0,7.609804015373811e-05,290.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009765625,0.0,0.0,0.000103030608443,291.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5672912597656,0.0,0.0,0.0004887321265414,290.1908264160156,294.1499938964844,264.25,262.7720642089844,264.7915954589844,264.25,288.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,-0.010182524099946,60.0,-17.51083755493164,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5753173828125,0.0,0.0,9.784033318283036e-05,291.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531494140625,0.0,0.0,0.0001030304556479,290.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907592773437,0.0,0.0,7.609804015373811e-05,290.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009765625,0.0,0.0,0.000103030608443,291.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5672912597656,0.0,0.0,0.0004887321265414,290.1908264160156,294.1499938964844,264.25,262.7720642089844,264.7915954589844,264.25,288.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,-0.010182524099946,60.0,-17.51083755493164,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628356933594,0.0,0.0,9.793457138584928e-05,291.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3435363769531,0.0,0.0,0.0001031296924338,290.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780639648437,0.0,0.0,7.617133087478578e-05,290.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4894714355469,0.0,0.0,0.0001031298452289,291.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5549011230469,0.0,0.0,0.0004892028518952,290.1801452636719,294.1499938964844,264.25,262.7654113769531,264.7816162109375,264.25,288.8215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.518465042114258,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628356933594,0.0,0.0,9.793457138584928e-05,291.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3435363769531,0.0,0.0,0.0001031296924338,290.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780639648437,0.0,0.0,7.617133087478578e-05,290.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4894714355469,0.0,0.0,0.0001031298452289,291.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5549011230469,0.0,0.0,0.0004892028518952,290.1801452636719,294.1499938964844,264.25,262.7654113769531,264.7816162109375,264.25,288.8215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.518465042114258,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565795898437,0.0,0.0,9.7982345323544e-05,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387145996094,0.0,0.0,0.0001031800056807,290.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5717468261719,0.0,0.0,7.620848919032142e-05,290.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48370361328125,0.0,0.0,0.0001031801511999,291.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487365722656,0.0,0.0,0.0004894415033049,290.1747741699219,294.1499938964844,264.25,262.7619323730469,264.7767028808594,264.25,288.8152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008569167358928e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,-0.010270232334733,60.0,-17.522415161132812,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5503234863281,0.0,0.0,9.803033026400954e-05,291.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338928222656,0.0,0.0,0.0001032305372064,290.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653991699219,0.0,0.0,7.624581485288218e-05,290.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779357910156,0.0,0.0,0.0001032306900015,291.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54254150390625,0.0,0.0,0.0004896812606602,290.1694030761719,294.1499938964844,264.25,262.7584228515625,264.7718200683594,264.25,288.8089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.52642059326172,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.537841796875,0.0,0.0,9.812668577069417e-05,291.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241882324219,0.0,0.0,0.0001033320077112,290.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5527038574219,0.0,0.0,7.632075721630827e-05,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.46636962890625,0.0,0.0,0.0001033321532304,291.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5301208496094,0.0,0.0,0.0004901625798083,290.1586303710937,294.1499938964844,264.25,262.7512512207031,264.76220703125,264.25,288.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.534534454345703,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.537841796875,0.0,0.0,9.812668577069417e-05,291.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241882324219,0.0,0.0,0.0001033320077112,290.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5527038574219,0.0,0.0,7.632075721630827e-05,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.46636962890625,0.0,0.0,0.0001033321532304,291.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5301208496094,0.0,0.0,0.0004901625798083,290.1586303710937,294.1499938964844,264.25,262.7512512207031,264.76220703125,264.25,288.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.534534454345703,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5253295898437,0.0,0.0,9.822300489759073e-05,291.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.314453125,0.0,0.0,0.0001034334345604,290.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5400085449219,0.0,0.0,7.63956704759039e-05,290.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45477294921875,0.0,0.0,0.0001034335800795,291.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177307128906,0.0,0.0,0.0004906436661258,290.1478576660156,294.1499938964844,264.25,262.7439880371094,264.7527770996094,264.25,288.7837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.542692184448242,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5253295898437,0.0,0.0,9.822300489759073e-05,291.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.314453125,0.0,0.0,0.0001034334345604,290.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5400085449219,0.0,0.0,7.63956704759039e-05,290.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45477294921875,0.0,0.0,0.0001034335800795,291.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177307128906,0.0,0.0,0.0004906436661258,290.1478576660156,294.1499938964844,264.25,262.7439880371094,264.7527770996094,264.25,288.7837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.542692184448242,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5128173828125,0.0,0.0,9.831844363361596e-05,291.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3046569824219,0.0,0.0,0.0001035339373629,290.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272827148437,0.0,0.0,7.64698997954838e-05,290.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.44317626953125,0.0,0.0,0.0001035340828821,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5053100585937,0.0,0.0,0.0004911204450763,290.1369934082031,294.1499938964844,264.25,262.7367248535156,264.74346923828125,264.25,288.7712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427303547861813e-08,0.0010475642047822,-0.0289830155670642,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.550756454467773,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5128173828125,0.0,0.0,9.831844363361596e-05,291.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3046569824219,0.0,0.0,0.0001035339373629,290.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272827148437,0.0,0.0,7.64698997954838e-05,290.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.44317626953125,0.0,0.0,0.0001035340828821,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5053100585937,0.0,0.0,0.0004911204450763,290.1369934082031,294.1499938964844,264.25,262.7367248535156,264.74346923828125,264.25,288.7712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427303547861813e-08,0.0010475642047822,-0.0289830155670642,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.550756454467773,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5002746582031,0.0,0.0,9.841238352237268e-05,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948608398437,0.0,0.0,0.0001036328612826,290.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145874023437,0.0,0.0,7.654296496184543e-05,290.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4315490722656,0.0,0.0,0.0001036329995258,291.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4928894042969,0.0,0.0,0.0004915896570309,290.1261291503906,294.1499938964844,264.25,262.72955322265625,264.7343444824219,264.25,288.75860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.010535835288465,60.0,-17.55860710144043,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5002746582031,0.0,0.0,9.841238352237268e-05,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948608398437,0.0,0.0,0.0001036328612826,290.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145874023437,0.0,0.0,7.654296496184543e-05,290.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4315490722656,0.0,0.0,0.0001036329995258,291.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4928894042969,0.0,0.0,0.0004915896570309,290.1261291503906,294.1499938964844,264.25,262.72955322265625,264.7343444824219,264.25,288.75860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.010535835288465,60.0,-17.55860710144043,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940185546875,0.0,0.0,9.845854219747709e-05,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2899169921875,0.0,0.0,0.0001036814646795,290.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082092285156,0.0,0.0,7.657886453671381e-05,290.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4257507324219,0.0,0.0,0.0001036816029227,291.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4866638183594,0.0,0.0,0.0004918202175758,290.1206970214844,294.1499938964844,264.25,262.7260131835937,264.7298583984375,264.25,288.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601839489117085e-08,0.001049056649208,-0.0294398050755262,0.0,0.0,0.0,-0.0105643412098288,60.0,-17.56240463256836,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877624511719,0.0,0.0,9.850398782873526e-05,291.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850036621094,0.0,0.0,0.0001037293332046,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018615722656,0.0,0.0,7.661421113880351e-05,290.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.419921875,0.0,0.0,0.0001037294714478,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4804382324219,0.0,0.0,0.0004920472856611,290.115234375,294.1499938964844,264.25,262.7225646972656,264.72540283203125,264.25,288.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658465304265064e-08,0.0010495408205315,-0.0295879989862442,0.0,0.0,0.0,-0.0105924131348729,60.0,-17.56609535217285,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4752197265625,0.0,0.0,9.85923979897052e-05,291.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27508544921875,0.0,0.0,0.0001038224290823,290.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891357421875,0.0,0.0,7.668297621421516e-05,290.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40826416015625,0.0,0.0,0.0001038225673255,291.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4679870605469,0.0,0.0,0.0004924889071844,290.1042785644531,294.1499938964844,264.25,262.71588134765625,264.7165832519531,264.25,288.7334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768609198270497e-08,0.0010504826204851,-0.0298762526363134,0.0,0.0,0.0,-0.0106470165774226,60.0,-17.57308006286621,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4752197265625,0.0,0.0,9.85923979897052e-05,291.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27508544921875,0.0,0.0,0.0001038224290823,290.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891357421875,0.0,0.0,7.668297621421516e-05,290.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40826416015625,0.0,0.0,0.0001038225673255,291.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4679870605469,0.0,0.0,0.0004924889071844,290.1042785644531,294.1499938964844,264.25,262.71588134765625,264.7165832519531,264.25,288.7334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768609198270497e-08,0.0010504826204851,-0.0298762526363134,0.0,0.0,0.0,-0.0106470165774226,60.0,-17.57308006286621,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4626770019531,0.0,0.0,9.86771919997409e-05,291.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.26513671875,0.0,0.0,0.0001039117269101,290.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4764099121094,0.0,0.0,7.674892549403012e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3965759277344,0.0,0.0,0.0001039118578773,291.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555358886719,0.0,0.0,0.0004929124843329,290.0932922363281,294.1499938964844,264.25,262.7095947265625,264.7079467773437,264.25,288.7208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874252692223308e-08,0.0010513860033825,-0.0301527176052331,0.0,0.0,0.0,-0.0106993885710835,60.0,-17.579496383666992,-0.0,-7.536919355288775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4626770019531,0.0,0.0,9.86771919997409e-05,291.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.26513671875,0.0,0.0,0.0001039117269101,290.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4764099121094,0.0,0.0,7.674892549403012e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3965759277344,0.0,0.0,0.0001039118578773,291.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555358886719,0.0,0.0,0.0004929124843329,290.0932922363281,294.1499938964844,264.25,262.7095947265625,264.7079467773437,264.25,288.7208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874252692223308e-08,0.0010513860033825,-0.0301527176052331,0.0,0.0,0.0,-0.0106993885710835,60.0,-17.579496383666992,-0.0,-7.536919355288775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501037597656,0.0,0.0,9.875728574115784e-05,291.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2551574707031,0.0,0.0,0.0001039960698108,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4636535644531,0.0,0.0,7.681122224312276e-05,290.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3848876953125,0.0,0.0,0.000103996200778,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4430847167969,0.0,0.0,0.0004933125455863,290.082275390625,294.1499938964844,264.25,262.70379638671875,264.6994323730469,264.25,288.708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522512020543,1.197403598496294e-08,0.0010522392112761,-0.0304138418287038,0.0,0.0,0.0,-0.0107488548383116,60.0,-17.585124969482422,-0.0,-7.549158453912241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501037597656,0.0,0.0,9.875728574115784e-05,291.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2551574707031,0.0,0.0,0.0001039960698108,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4636535644531,0.0,0.0,7.681122224312276e-05,290.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3848876953125,0.0,0.0,0.000103996200778,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4430847167969,0.0,0.0,0.0004933125455863,290.082275390625,294.1499938964844,264.25,262.70379638671875,264.6994323730469,264.25,288.708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522512020543,1.197403598496294e-08,0.0010522392112761,-0.0304138418287038,0.0,0.0,0.0,-0.0107488548383116,60.0,-17.585124969482422,-0.0,-7.549158453912241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4375305175781,0.0,0.0,9.883243910735472e-05,291.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2451477050781,0.0,0.0,0.0001040752031258,290.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.450927734375,0.0,0.0,7.686967001063749e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731689453125,0.0,0.0,0.000104075334093,291.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306030273437,0.0,0.0,0.0004936879849992,290.0712280273437,294.1499938964844,264.25,262.6985778808594,264.69110107421875,264.25,288.6956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067660648540368e-08,0.001053039683029,-0.0306588467210531,0.0,0.0,0.0,-0.0107952691614627,60.0,-17.589874267578125,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4375305175781,0.0,0.0,9.883243910735472e-05,291.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2451477050781,0.0,0.0,0.0001040752031258,290.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.450927734375,0.0,0.0,7.686967001063749e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731689453125,0.0,0.0,0.000104075334093,291.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306030273437,0.0,0.0,0.0004936879849992,290.0712280273437,294.1499938964844,264.25,262.6985778808594,264.69110107421875,264.25,288.6956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067660648540368e-08,0.001053039683029,-0.0306588467210531,0.0,0.0,0.0,-0.0107952691614627,60.0,-17.589874267578125,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4312438964844,0.0,0.0,9.8867662018165e-05,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2401123046875,0.0,0.0,0.0001041123032337,290.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4445495605469,0.0,0.0,7.68970712670125e-05,290.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3673095703125,0.0,0.0,0.0001041124342009,291.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4243469238281,0.0,0.0,0.0004938639467582,290.0657043457031,294.1499938964844,264.25,262.6962280273437,264.6869812011719,264.25,288.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.2111549096971432e-08,0.0010534150060266,-0.0307736936956644,0.0,0.0,0.0,-0.0108170257881283,60.0,-17.591875076293945,-0.0,-7.566040949313901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4249572753906,0.0,0.0,9.890129149425776e-05,291.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2350769042969,0.0,0.0,0.0001041477153194,290.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.43817138671875,0.0,0.0,7.692322105867788e-05,290.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3614501953125,0.0,0.0,0.0001041478462866,291.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4181213378906,0.0,0.0,0.0004940319340676,290.0601501464844,294.1499938964844,264.25,262.6940612792969,264.68292236328125,264.25,288.6830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537854395806,1.2153443584850264e-08,0.0010537732159718,-0.0308833215385675,0.0,0.0,0.0,-0.0108377942815423,60.0,-17.593605041503906,-0.0,-7.57118812089175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4123840332031,0.0,0.0,9.896315168589354e-05,291.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2249755859375,0.0,0.0,0.0001042128569679,290.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,7.697133696638048e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497009277344,0.0,0.0,0.0001042129806592,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056396484375,0.0,0.0,0.0004943409003317,290.0490417480469,294.1499938964844,264.25,262.6903381347656,264.67486572265625,264.25,288.67047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544444667175,1.2230508161792386e-08,0.0010544322431087,-0.031084980815649,0.0,0.0,0.0,-0.0108759989961981,60.0,-17.596172332763672,-0.0,-7.580661076644901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4123840332031,0.0,0.0,9.896315168589354e-05,291.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2249755859375,0.0,0.0,0.0001042128569679,290.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,7.697133696638048e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497009277344,0.0,0.0,0.0001042129806592,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056396484375,0.0,0.0,0.0004943409003317,290.0490417480469,294.1499938964844,264.25,262.6903381347656,264.67486572265625,264.25,288.67047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544444667175,1.2230508161792386e-08,0.0010544322431087,-0.031084980815649,0.0,0.0,0.0,-0.0108759989961981,60.0,-17.596172332763672,-0.0,-7.580661076644901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998107910156,0.0,0.0,9.901802695821972e-05,291.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.21484375,0.0,0.0,0.0001042706426233,290.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4126892089844,0.0,0.0,7.701401773374528e-05,290.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3379211425781,0.0,0.0,0.0001042707735905,291.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.39312744140625,0.0,0.0,0.0004946150584146,290.03790283203125,294.1499938964844,264.25,262.6874694824219,264.6669921875,264.25,288.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550291044637,1.2298876583827225e-08,0.0010550167644396,-0.031263880431652,0.0,0.0,0.0,-0.0109098916873335,60.0,-17.597537994384766,-0.0,-7.589069639379886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
