time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697800,290.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998107910156,0.0,0.0,9.901802695821972e-05,291.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.21484375,0.0,0.0,0.0001042706426233,290.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4126892089844,0.0,0.0,7.701401773374528e-05,290.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3379211425781,0.0,0.0,0.0001042707735905,291.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.39312744140625,0.0,0.0,0.0004946150584146,290.03790283203125,294.1499938964844,264.25,262.6874694824219,264.6669921875,264.25,288.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550291044637,1.2298876583827225e-08,0.0010550167644396,-0.031263880431652,0.0,0.0,0.0,-0.0109098916873335,60.0,-17.597537994384766,-0.0,-7.589069639379886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3872375488281,0.0,0.0,9.906405466608704e-05,291.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2046813964844,0.0,0.0,0.0001043191150529,290.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3999328613281,0.0,0.0,7.704981544520706e-05,290.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.326171875,0.0,0.0,0.0001043192387442,291.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3806457519531,0.0,0.0,0.0004948449786752,290.0267333984375,294.1499938964844,264.25,262.6856384277344,264.65924072265625,264.25,288.645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555194457992,1.2356215606246224e-08,0.0010555071057751,-0.0314139164984226,0.0,0.0,0.0,-0.0109383175149559,60.0,-17.597448348999023,-0.0,-7.59612603928872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3872375488281,0.0,0.0,9.906405466608704e-05,291.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2046813964844,0.0,0.0,0.0001043191150529,290.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3999328613281,0.0,0.0,7.704981544520706e-05,290.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.326171875,0.0,0.0,0.0001043192387442,291.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3806457519531,0.0,0.0,0.0004948449786752,290.0267333984375,294.1499938964844,264.25,262.6856384277344,264.65924072265625,264.25,288.645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555194457992,1.2356215606246224e-08,0.0010555071057751,-0.0314139164984226,0.0,0.0,0.0,-0.0109383175149559,60.0,-17.597448348999023,-0.0,-7.59612603928872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3746337890625,0.0,0.0,9.910161315929145e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944885253906,0.0,0.0,0.0001043586671585,290.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3871765136719,0.0,0.0,7.7079028415028e-05,290.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143615722656,0.0,0.0,0.0001043587908498,291.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681335449219,0.0,0.0,0.0004950325819663,290.0155334472656,294.1499938964844,264.25,262.6848449707031,264.651611328125,264.25,288.6326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559196816757,1.2403007509931284e-08,0.0010559072252362,-0.0315363556146621,0.0,0.0,0.0,-0.0109615139663219,60.0,-17.595890045166016,-0.0,-7.601886409247528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3746337890625,0.0,0.0,9.910161315929145e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944885253906,0.0,0.0,0.0001043586671585,290.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3871765136719,0.0,0.0,7.7079028415028e-05,290.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143615722656,0.0,0.0,0.0001043587908498,291.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681335449219,0.0,0.0,0.0004950325819663,290.0155334472656,294.1499938964844,264.25,262.6848449707031,264.651611328125,264.25,288.6326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559196816757,1.2403007509931284e-08,0.0010559072252362,-0.0315363556146621,0.0,0.0,0.0,-0.0109615139663219,60.0,-17.595890045166016,-0.0,-7.601886409247528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36834716796875,0.0,0.0,9.911679080687465e-05,291.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893615722656,0.0,0.0,0.0001043746524374,290.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807983398437,0.0,0.0,7.709083729423583e-05,290.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3084716796875,0.0,0.0,0.0001043747761286,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.36187744140625,0.0,0.0,0.0004951084265485,290.0099182128906,294.1499938964844,264.25,262.6849060058594,264.6478576660156,264.25,288.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560813825577,1.2421915052129862e-08,0.0010560689261183,-0.031585831195116,0.0,0.0,0.0,-0.0109708877280354,60.0,-17.594507217407227,-0.0,-7.604214857792614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.362060546875,0.0,0.0,9.91292836260982e-05,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.18426513671875,0.0,0.0,0.0001043878073687,290.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3744201660156,0.0,0.0,7.710055069765076e-05,290.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3025817871094,0.0,0.0,0.00010438793106,291.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35565185546875,0.0,0.0,0.000495170825161,290.0043029785156,294.1499938964844,264.25,262.68524169921875,264.6441345214844,264.25,288.6200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562144452705,1.2437475938043008e-08,0.0010562019888311,-0.0316265448927879,0.0,0.0,0.0,-0.0109786018729209,60.0,-17.59267234802246,-0.0,-7.606131191550959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3494567871094,0.0,0.0,9.914634574670345e-05,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739807128906,0.0,0.0,0.000104405778984,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616638183594,0.0,0.0,7.711382204433903e-05,290.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.290771484375,0.0,0.0,0.0001044058953993,291.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431396484375,0.0,0.0,0.0004952560411766,289.9930419921875,294.1499938964844,264.25,262.6869506835937,264.63677978515625,264.25,288.60748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563962860032,1.2458727383091173e-08,0.0010563838295638,-0.031682152301073,0.0,0.0,0.0,-0.0109891379252076,60.0,-17.58767318725586,-0.0,-7.608748830989499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3494567871094,0.0,0.0,9.914634574670345e-05,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739807128906,0.0,0.0,0.000104405778984,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616638183594,0.0,0.0,7.711382204433903e-05,290.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.290771484375,0.0,0.0,0.0001044058953993,291.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431396484375,0.0,0.0,0.0004952560411766,289.9930419921875,294.1499938964844,264.25,262.6869506835937,264.63677978515625,264.25,288.60748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563962860032,1.2458727383091173e-08,0.0010563838295638,-0.031682152301073,0.0,0.0,0.0,-0.0109891379252076,60.0,-17.58767318725586,-0.0,-7.608748830989499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368835449219,0.0,0.0,9.915250120684505e-05,291.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636962890625,0.0,0.0,0.0001044122618623,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489074707031,0.0,0.0,7.711860962444916e-05,290.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2789306640625,0.0,0.0,0.0001044123782776,291.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.33062744140625,0.0,0.0,0.0004952867748215,289.9817810058594,294.1499938964844,264.25,262.69000244140625,264.62957763671875,264.25,288.5948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.580833435058594,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368835449219,0.0,0.0,9.915250120684505e-05,291.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636962890625,0.0,0.0,0.0001044122618623,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489074707031,0.0,0.0,7.711860962444916e-05,290.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2789306640625,0.0,0.0,0.0001044123782776,291.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.33062744140625,0.0,0.0,0.0004952867748215,289.9817810058594,294.1499938964844,264.25,262.69000244140625,264.62957763671875,264.25,288.5948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.580833435058594,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.32427978515625,0.0,0.0,9.914780093822628e-05,291.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15338134765625,0.0,0.0,0.0001044073069351,290.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.336181640625,0.0,0.0,7.711495709372684e-05,290.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2671203613281,0.0,0.0,0.0001044074306264,291.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.318115234375,0.0,0.0,0.0004952633171342,289.9704895019531,294.1499938964844,264.251953125,262.6960144042969,264.6225280761719,264.25054931640625,288.582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460524168034226e-08,0.0010563991963863,-0.0316868536174297,0.0,0.0,0.0,-0.0109900282695889,60.0,-17.571155548095703,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.32427978515625,0.0,0.0,9.914780093822628e-05,291.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15338134765625,0.0,0.0,0.0001044073069351,290.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.336181640625,0.0,0.0,7.711495709372684e-05,290.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2671203613281,0.0,0.0,0.0001044074306264,291.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.318115234375,0.0,0.0,0.0004952633171342,289.9704895019531,294.1499938964844,264.251953125,262.6960144042969,264.6225280761719,264.25054931640625,288.582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460524168034226e-08,0.0010563991963863,-0.0316868536174297,0.0,0.0,0.0,-0.0109900282695889,60.0,-17.571155548095703,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31170654296875,0.0,0.0,9.913510439218952e-05,291.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430358886719,0.0,0.0,0.000104393941001,290.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.32342529296875,0.0,0.0,7.710507634328678e-05,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2552795410156,0.0,0.0,0.0001043940574163,291.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056335449219,0.0,0.0,0.0004951999289914,289.95916748046875,294.1499938964844,264.25762939453125,262.706298828125,264.6156616210937,264.2525329589844,288.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.558088302612305,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31170654296875,0.0,0.0,9.913510439218952e-05,291.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430358886719,0.0,0.0,0.000104393941001,290.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.32342529296875,0.0,0.0,7.710507634328678e-05,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2552795410156,0.0,0.0,0.0001043940574163,291.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056335449219,0.0,0.0,0.0004951999289914,289.95916748046875,294.1499938964844,264.25762939453125,262.706298828125,264.6156616210937,264.2525329589844,288.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.558088302612305,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.305419921875,0.0,0.0,9.91253909887746e-05,290.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13787841796875,0.0,0.0,0.0001043837182805,290.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31707763671875,0.0,0.0,7.709752389928326e-05,290.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2493591308594,0.0,0.0,0.0001043838346959,291.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29937744140625,0.0,0.0,0.0004951514420099,289.9535217285156,294.1499938964844,264.2618103027344,262.7129211425781,264.61236572265625,264.2545166015625,288.5633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.549835205078125,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29913330078125,0.0,0.0,9.911422966979444e-05,290.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1326904296875,0.0,0.0,0.000104371960333,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106994628906,0.0,0.0,7.708884368184954e-05,290.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2434387207031,0.0,0.0,0.0001043720694724,291.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2931213378906,0.0,0.0,0.0004950956208631,289.9478454589844,294.1499938964844,264.2668151855469,262.7204895019531,264.6091003417969,264.2570495605469,288.5570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.540782928466797,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865600585937,0.0,0.0,9.90858388831839e-05,290.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1222839355469,0.0,0.0,0.0001043420634232,290.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2979736328125,0.0,0.0,7.706676115049049e-05,290.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315979003906,0.0,0.0,0.0001043421798385,291.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806396484375,0.0,0.0,0.0004949538270011,289.9364929199219,294.1499938964844,264.2791442871094,262.73834228515625,264.6029052734375,264.2643737792969,288.54443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.51976776123047,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865600585937,0.0,0.0,9.90858388831839e-05,290.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1222839355469,0.0,0.0,0.0001043420634232,290.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2979736328125,0.0,0.0,7.706676115049049e-05,290.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315979003906,0.0,0.0,0.0001043421798385,291.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806396484375,0.0,0.0,0.0004949538270011,289.9364929199219,294.1499938964844,264.2791442871094,262.73834228515625,264.6029052734375,264.2643737792969,288.54443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.51976776123047,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27398681640625,0.0,0.0,9.905129991238935e-05,290.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11187744140625,0.0,0.0,0.000104305698187,290.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852478027344,0.0,0.0,7.703989831497893e-05,290.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2197570800781,0.0,0.0,0.0001043058146024,291.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26812744140625,0.0,0.0,0.0004947813577018,289.9251403808594,294.1499938964844,264.29443359375,262.7594909667969,264.5970153808594,264.274169921875,288.5318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.495651245117188,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27398681640625,0.0,0.0,9.905129991238935e-05,290.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11187744140625,0.0,0.0,0.000104305698187,290.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852478027344,0.0,0.0,7.703989831497893e-05,290.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2197570800781,0.0,0.0,0.0001043058146024,291.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26812744140625,0.0,0.0,0.0004947813577018,289.9251403808594,294.1499938964844,264.29443359375,262.7594909667969,264.5970153808594,264.274169921875,288.5318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.495651245117188,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26141357421875,0.0,0.0,9.90101252682507e-05,290.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014404296875,0.0,0.0,0.0001042623407556,290.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2725524902344,0.0,0.0,7.700786954956129e-05,290.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078857421875,0.0,0.0,0.000104262449895,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2556457519531,0.0,0.0,0.0004945756518281,289.91375732421875,294.1499938964844,264.3124084472656,262.7836608886719,264.5916442871094,264.287109375,288.51922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379095703363,0.0,0.0,0.0,-0.010904973372817,60.0,-17.46796417236328,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26141357421875,0.0,0.0,9.90101252682507e-05,290.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014404296875,0.0,0.0,0.0001042623407556,290.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2725524902344,0.0,0.0,7.700786954956129e-05,290.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078857421875,0.0,0.0,0.000104262449895,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2556457519531,0.0,0.0,0.0004945756518281,289.91375732421875,294.1499938964844,264.3124084472656,262.7836608886719,264.5916442871094,264.287109375,288.51922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379095703363,0.0,0.0,0.0,-0.010904973372817,60.0,-17.46796417236328,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2488708496094,0.0,0.0,9.896402480080724e-05,290.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909729003906,0.0,0.0,0.0001042137955664,290.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2598571777344,0.0,0.0,7.697202090639621e-05,290.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.196044921875,0.0,0.0,0.0001042139047058,291.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431640625,0.0,0.0,0.0004943453823216,289.9023742675781,294.1499938964844,264.332763671875,262.810546875,264.586669921875,264.3023681640625,288.5066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.43781852722168,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2488708496094,0.0,0.0,9.896402480080724e-05,290.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909729003906,0.0,0.0,0.0001042137955664,290.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2598571777344,0.0,0.0,7.697202090639621e-05,290.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.196044921875,0.0,0.0,0.0001042139047058,291.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431640625,0.0,0.0,0.0004943453823216,289.9023742675781,294.1499938964844,264.332763671875,262.810546875,264.586669921875,264.3023681640625,288.5066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.43781852722168,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2426147460937,0.0,0.0,9.893879905575886e-05,290.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0857238769531,0.0,0.0,0.0001041872310452,290.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535095214844,0.0,0.0,7.695239764871076e-05,290.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19012451171875,0.0,0.0,0.0001041873401845,291.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369384765625,0.0,0.0,0.0004942193627357,289.89666748046875,294.1499938964844,264.34375,262.8249206542969,264.5843811035156,264.31109619140625,288.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053434222936,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.42157745361328,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.236328125,0.0,0.0,9.891276567941532e-05,290.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0804748535156,0.0,0.0,0.0001041598152369,290.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2471618652344,0.0,0.0,7.693214865867049e-05,290.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842041015625,0.0,0.0,0.0001041599243762,291.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.230712890625,0.0,0.0,0.0004940893268212,289.8909606933594,294.1499938964844,264.3552551269531,262.83984375,264.5822448730469,264.3203125,288.4940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.030920460820198,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.40485954284668,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2237854003906,0.0,0.0,9.88570973277092e-05,290.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0699768066406,0.0,0.0,0.0001041012001223,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344970703125,0.0,0.0,7.688884943490848e-05,290.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723327636719,0.0,0.0,0.0001041013019857,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2182312011719,0.0,0.0,0.000493811268825,289.8795471191406,294.1499938964844,264.3796081542969,262.8712158203125,264.5783386230469,264.34051513671875,288.4814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098267276883234e-08,0.0010533018503338,-0.0307389367371797,0.0,0.0,0.0,-0.0108104432001709,60.0,-17.369693756103516,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2237854003906,0.0,0.0,9.88570973277092e-05,290.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0699768066406,0.0,0.0,0.0001041012001223,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344970703125,0.0,0.0,7.688884943490848e-05,290.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723327636719,0.0,0.0,0.0001041013019857,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2182312011719,0.0,0.0,0.000493811268825,289.8795471191406,294.1499938964844,264.3796081542969,262.8712158203125,264.5783386230469,264.34051513671875,288.4814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098267276883234e-08,0.0010533018503338,-0.0307389367371797,0.0,0.0,0.0,-0.0108104432001709,60.0,-17.369693756103516,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2112731933594,0.0,0.0,9.879818389890715e-05,290.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594787597656,0.0,0.0,0.0001040391580318,290.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218322753906,0.0,0.0,7.684302545385435e-05,290.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1604919433594,0.0,0.0,0.0001040392598952,291.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2057800292969,0.0,0.0,0.0004935169708915,289.8681030273437,294.1499938964844,264.4055480957031,262.90435791015625,264.574951171875,264.3624572753906,288.4688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.332839965820312,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2112731933594,0.0,0.0,9.879818389890715e-05,290.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594787597656,0.0,0.0,0.0001040391580318,290.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218322753906,0.0,0.0,7.684302545385435e-05,290.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1604919433594,0.0,0.0,0.0001040392598952,291.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2057800292969,0.0,0.0,0.0004935169708915,289.8681030273437,294.1499938964844,264.4055480957031,262.90435791015625,264.574951171875,264.3624572753906,288.4688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.332839965820312,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1987609863281,0.0,0.0,9.873601811705156e-05,290.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489196777344,0.0,0.0,0.0001039736962411,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20916748046875,0.0,0.0,7.67946767155081e-05,290.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.14862060546875,0.0,0.0,0.0001039737981045,291.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933288574219,0.0,0.0,0.0004932064330205,289.8566589355469,294.1499938964844,264.4328308105469,262.9389953613281,264.5721130371094,264.38623046875,288.4562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.294227600097656,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1987609863281,0.0,0.0,9.873601811705156e-05,290.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489196777344,0.0,0.0,0.0001039736962411,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20916748046875,0.0,0.0,7.67946767155081e-05,290.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.14862060546875,0.0,0.0,0.0001039737981045,291.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933288574219,0.0,0.0,0.0004932064330205,289.8566589355469,294.1499938964844,264.4328308105469,262.9389953613281,264.5721130371094,264.38623046875,288.4562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.294227600097656,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1862487792969,0.0,0.0,9.867142944131048e-05,290.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03839111328125,0.0,0.0,0.0001039056878653,290.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.196533203125,0.0,0.0,7.674444350413978e-05,290.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13677978515625,0.0,0.0,0.0001039057897287,291.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.180908203125,0.0,0.0,0.0004928838461637,289.84521484375,294.1499938964844,264.4612121582031,262.9747619628906,264.5698547363281,264.4115295410156,288.44366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.254281997680664,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1862487792969,0.0,0.0,9.867142944131048e-05,290.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03839111328125,0.0,0.0,0.0001039056878653,290.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.196533203125,0.0,0.0,7.674444350413978e-05,290.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13677978515625,0.0,0.0,0.0001039057897287,291.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.180908203125,0.0,0.0,0.0004928838461637,289.84521484375,294.1499938964844,264.4612121582031,262.9747619628906,264.5698547363281,264.4115295410156,288.44366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.254281997680664,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17999267578125,0.0,0.0,9.863839659374209e-05,290.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0330810546875,0.0,0.0,0.0001038709015119,290.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1902160644531,0.0,0.0,7.67187520978041e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.130859375,0.0,0.0,0.0001038710033753,291.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1746826171875,0.0,0.0,0.000492718827445,289.8394775390625,294.1499938964844,264.4757080078125,262.99298095703125,264.5689392089844,264.4246826171875,288.4373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.233890533447266,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737365722656,0.0,0.0,9.860499267233536e-05,290.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0278015136719,0.0,0.0,0.0001038357295328,290.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.18389892578125,0.0,0.0,7.669277692912146e-05,290.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249084472656,0.0,0.0,0.0001038358241203,291.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1684875488281,0.0,0.0,0.0004925520042888,289.833740234375,294.1499938964844,264.4903564453125,263.0113830566406,264.5682067871094,264.4381408691406,288.4311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.213279724121094,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612548828125,0.0,0.0,9.853741357801482e-05,290.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0172119140625,0.0,0.0,0.0001037645633914,290.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712646484375,0.0,0.0,7.664020813535899e-05,290.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1130676269531,0.0,0.0,0.0001037646579788,291.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15606689453125,0.0,0.0,0.0004922143998555,289.822265625,294.1499938964844,264.5200500488281,263.0485534667969,264.5671691894531,264.4657287597656,288.4185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.17161750793457,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612548828125,0.0,0.0,9.853741357801482e-05,290.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0172119140625,0.0,0.0,0.0001037645633914,290.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712646484375,0.0,0.0,7.664020813535899e-05,290.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1130676269531,0.0,0.0,0.0001037646579788,291.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15606689453125,0.0,0.0,0.0004922143998555,289.822265625,294.1499938964844,264.5200500488281,263.0485534667969,264.5671691894531,264.4657287597656,288.4185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.17161750793457,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
